P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,6.041916,33,33.201477,18.59,19.09549,107.114914,NaN,8.538143,NaN,42.258282,400,400.271667,25,32.762398,10.794144,87.907883,49.996952,401.743805,398.258545,400.724792,5402.3125,10.599091,10.841426,72.998497,70.138313,15.712529,98.409836,64.850113,27.967834,82.848236,29.829111,20.373487,83.121841,136.711365,104.939636,0.501472473144531,396.138824,411.800103330358,1.80999525207059,0.038911847106406,1.0032968041242,8.80884618754624,469.812868220608,1.85790191389036,0.00757565609332163,1.39475344147089,74.9565002385194,451.896969633724,94.7917308400456,0.00680103251818955,1.53012970198151
6,6.041145,33,33.203339,18.59,19.09277,107.117104,NaN,8.536028,NaN,42.260212,400,400.262848,25,32.759838,10.785666,87.910202,49.996952,401.743805,398.258545,400.724792,5402.3125,10.599091,10.841426,72.96257,70.14389,15.724305,98.397072,64.869011,27.967834,82.848236,29.829111,20.373487,83.121841,136.711365,104.939636,0.501472473144531,396.138824,411.799081376272,1.81000202157693,0.0389170137650694,1.00327514399532,8.80478727851283,469.813225795679,1.85789914486539,0.0075751618255574,1.39478265183074,74.9590122309797,451.900726758412,94.7964412683211,0.00680072648237368,1.53013722194198
6,6.041508,33,33.202229,18.59,19.085644,107.15136,NaN,8.536484,NaN,42.267471,400,400.382935,25,32.763756,10.784846,87.935417,49.996952,401.844666,398.429474,400.865417,5402.682617,10.601429,10.850104,72.960052,70.193962,15.726785,98.445076,64.836655,27.933542,83.00901,29.809692,20.372974,83.190933,136.77066,104.908295,0.49981153011322,396.539703,411.791128238527,1.80996997334696,0.0389128247301541,1.0032955606074,8.80669833155679,469.862607912082,1.858031212109,0.00757751903053654,1.3945007908083,74.9575147665128,451.888180011904,94.7868974614728,0.0068004451482062,1.53024084460631
6,6.039145,33,33.203945,18.59,19.085644,107.15136,NaN,8.536904,NaN,42.267471,400,400.382935,25,32.763756,10.779652,87.907082,49.986698,402.020264,398.575897,400.968384,5405.00293,10.617499,10.859731,73.027519,70.172127,15.747174,98.507507,64.847137,27.92569,83.130951,29.841534,20.352791,83.110413,136.78746,104.903831,0.531966805458069,397.80365,411.796360203518,1.81001934837341,0.0389304078179992,1.00321904043794,8.79425649114478,469.860123858266,1.858021261298,0.00757694645680632,1.39454267679151,74.9598297436936,451.907514266107,94.8016110954663,0.00680087725310424,1.53008132414509
6,6.036741,33,33.202515,18.59,19.074858,107.182533,NaN,8.532364,NaN,42.302509,400,400.492798,25,32.762455,10.786591,87.910194,49.986698,401.827637,398.421356,400.788513,5400.366211,10.591775,10.821499,72.96711,70.197662,15.736504,98.551788,64.800583,27.915632,82.979263,29.851364,20.332058,83.14296,136.687637,104.961647,0.561524450778961,398.971344,411.790862321183,1.81003256695111,0.0389460552157353,1.00315429270517,8.78159496688693,469.905661292877,1.8581438461626,0.00757923095890658,1.39427636945033,74.9579006046716,451.91140550458,94.8024226673422,0.00680141718090799,1.53000451216429
6,6.036741,33,33.202515,18.59,19.06386,107.18972,NaN,8.532364,NaN,42.337952,400,400.434265,25,32.7626,10.773548,87.831314,49.986698,401.827637,398.421356,400.788513,5400.366211,10.591775,10.821499,72.963791,70.179199,15.733859,98.593712,64.842896,27.915632,82.979263,29.851364,20.332058,83.14296,136.687637,104.961647,0.561524450778961,398.971344,411.779829556915,1.80999481187456,0.0389437561328485,1.00316763487395,8.78159496688693,469.915681765617,1.85817019252321,0.00757964756138298,1.39422307477918,74.9579006046716,451.897513601955,94.7933434512791,0.00680079214588996,1.53015015377735
6,6.038708,33,33.202808,18.59,19.051804,107.194359,NaN,8.533893,NaN,42.37178,400,400.326843,25,32.767387,10.776642,87.779259,49.986698,401.743683,398.285522,400.708557,5400.107422,10.595867,10.818104,72.948105,70.207809,15.72197,98.626656,64.87352,27.922071,83.034828,29.854057,20.349722,83.098701,136.680344,104.977203,0.582510054111481,401.659393,411.763378552864,1.80991230364028,0.0389265883186611,1.00324601346174,8.79195516031052,469.921725656013,1.85818549928295,0.0075798186815921,1.39419582502378,74.9582958828434,451.86735528242,94.7739910440467,0.00679936035354813,1.53047400704653
6,6.039317,33,33.204334,18.59,19.049818,107.173714,NaN,8.534876,NaN,42.399803,400,400.259857,25,32.768227,10.795482,87.936935,49.986698,401.743683,398.285522,400.708557,5400.107422,10.595867,10.818104,72.94664,70.341278,15.719895,98.651871,64.883865,27.922071,83.034828,29.854057,20.349722,83.098701,136.680344,104.977203,0.582510054111481,401.659393,411.760037092393,1.8098927556486,0.0389216401592395,1.00326816948683,8.79516224330166,469.890732697933,1.85810096961903,0.00757811278000856,1.39438615601481,74.9603545085409,451.861200659571,94.7718184335921,0.00679869412614165,1.53057712995362
6,6.040313,33,33.203346,18.59,19.063015,107.159676,NaN,8.533506,NaN,42.402626,400,400.229858,25,32.770618,10.809961,87.988029,49.986698,401.741333,398.317139,400.722992,5398.32373,10.586494,10.815837,73.010307,70.303932,15.716788,98.65229,64.925995,27.945145,82.902496,29.900755,20.32534,83.1166,136.759628,104.910934,0.579982280731201,404.068176,411.77107118307,1.80991725109662,0.0389169864066699,1.00328437945737,8.80040679374662,469.872587610465,1.85805522775684,0.00757762852697974,1.39446627916043,74.9590216742841,451.86954138048,94.7760711543274,0.00679932148154006,1.53046462067679
6,6.040832,33,33.203358,18.59,19.068951,107.168976,NaN,8.53574,NaN,42.422161,400,400.171875,25,32.772907,10.843478,87.880966,49.986698,401.517822,398.116638,400.476013,5399.338867,10.574787,10.817982,72.965324,70.268036,15.711696,98.632401,64.847115,27.926945,82.979584,29.929689,20.316326,83.011505,136.751328,104.926651,0.60030061006546,407.992523,411.775877233881,1.80992678626031,0.0389143654829388,1.00329397075556,8.80313938567019,469.885538459787,1.85808925686109,0.0075781637378383,1.39439751917372,74.9590378628024,451.873057786646,94.7783833250167,0.00679947665443963,1.53042800524873
6,6.041033,33,33.204056,18.59,19.077719,107.184486,NaN,8.538535,NaN,42.441948,400,400.091309,25,32.765507,10.878181,87.930016,49.986698,401.517822,398.116638,400.476013,5399.338867,10.574787,10.817982,72.929001,70.269333,15.725056,98.634132,64.817284,27.926945,82.979584,29.929689,20.316326,83.011505,136.751328,104.926651,0.60030061006546,407.992523,411.784228964632,1.80995268955999,0.0389147022736811,1.00328981341525,8.80419762465681,469.906154808913,1.85814207294898,0.00757882999337143,1.3942994501968,74.9599794844437,451.883063056161,94.7857665462704,0.00679974879947839,1.53034058677024
6,6.040863,33,33.204372,18.59,19.075453,107.213356,NaN,8.537298,NaN,42.45158,400,400.094299,25,32.75729,10.914251,87.90358,49.986698,401.658997,398.25174,400.591644,5401.700684,10.575885,10.823776,72.941811,70.233566,15.721438,98.639862,64.917442,27.927052,83.033928,29.922384,20.32395,83.057449,136.730789,104.947601,0.61865234375,411.021271,411.782331975707,1.80994846190816,0.0389154934809214,1.00328706288857,8.80330259840855,469.945948173823,1.85824606653745,0.00758039780553542,1.39409316693856,74.9604057705729,451.881722422604,94.7852732637971,0.00679960786535436,1.53036262224741
6,6.039281,33,33.205528,18.59,19.066229,107.218674,NaN,8.534403,NaN,42.427258,400,400.136047,25,32.760597,10.918367,87.734138,49.981007,401.639282,398.130524,400.468475,5399.480469,10.575312,10.823121,73.095894,70.266808,15.711933,98.6605,64.966522,27.88796,82.893219,29.922215,20.299988,83.113609,136.694519,104.96302,0.604109406471252,412.943726,411.776581288994,1.80994985305807,0.0389253380556261,1.00324703129334,8.79497266888558,469.951690275468,1.85825885898459,0.00758032028667821,1.39408193077069,74.9619651864696,451.883020298817,94.7875215122907,0.00679937138165827,1.53037814304877
6,6.037511,33,33.205536,18.59,19.056244,107.212471,NaN,8.53265,NaN,42.406826,400,400.095947,25,32.764229,10.904586,87.758575,49.981007,401.639282,398.130524,400.468475,5399.480469,10.575312,10.823121,73.155701,70.376839,15.724638,98.668076,64.982864,27.88796,82.893219,29.922215,20.299988,83.113609,136.694519,104.96302,0.604109406471252,412.943726,411.770484081833,1.80995256876173,0.0389364289139269,1.00320182702972,8.78565086499526,469.943031073371,1.85823607756893,0.00757995817103766,1.39412806820138,74.9619759780778,451.884024948667,94.7881876757528,0.00679941454416655,1.53036780096421
6,6.037627,33,33.205185,18.59,19.040169,107.194077,NaN,8.530379,NaN,42.400536,400,400.003845,25,32.765106,10.852952,87.96154,49.981007,401.488678,398.032837,400.380035,5397.547363,10.571578,10.814326,73.134087,70.382744,15.745497,98.662483,64.895905,27.85302,83.029396,29.940298,20.268471,83.195557,136.768875,104.922089,0.525098502635956,414.385925,411.754100484247,1.80989495295406,0.0389322045784168,1.00322513919065,8.78626184925031,469.917893990708,1.85817068824669,0.00757900924761565,1.39425584040077,74.9615024936911,451.862587661067,94.7737555628663,0.00679853947653811,1.5305840258904
6,6.038707,33,33.20586,18.59,19.040472,107.177551,NaN,8.531796,NaN,42.381744,400,399.961761,25,32.757458,10.808491,88.076263,49.981007,401.322235,397.860046,400.204132,5401.337891,10.616632,10.829187,73.111298,70.442581,15.762125,98.664726,64.957802,27.839794,83.016701,29.956966,20.242006,83.033989,136.770813,104.91272,0.52698016166687,416.19162,411.752011906258,1.80987341621985,0.038924227044927,1.00325978034801,8.79194989396984,469.893874763735,1.85810619058626,0.00757782610113188,1.39439489448341,74.962413035974,451.855122711943,94.7696962645413,0.00679803139958713,1.53067947674676
6,6.040093,33,33.2057,18.59,19.04851,107.138443,NaN,8.533428,NaN,42.374271,400,399.875214,25,32.745518,10.784816,88.136528,49.981007,401.322235,397.860046,400.204132,5401.337891,10.616632,10.829187,73.040733,70.481926,15.784849,98.690193,64.916908,27.839794,83.016701,29.956966,20.242006,83.033989,136.770813,104.91272,0.52698016166687,416.19162,411.757005782861,1.80987204582162,0.0389155920045484,1.00329491770607,8.79924841562627,469.839568766481,1.85796371456599,0.00757561183656874,1.39468155986537,74.9621972054679,451.854509747099,94.7691019709512,0.00679804462349537,1.53068188102362
6,6.042211,33,33.206593,18.59,19.04851,107.138443,NaN,8.536678,NaN,42.374271,400,399.875214,25,32.745518,10.764142,88.157616,49.981007,401.328339,397.889404,400.20459,5400.14502,10.610681,10.827756,72.968918,70.515427,15.74556,98.681168,64.980865,27.864519,83.119858,29.936316,20.275606,83.029907,136.758087,104.936081,0.496306210756302,417.179962,411.75231352267,1.80982778510987,0.0388998378741746,1.00336359079791,8.81039910280322,469.838275701995,1.85795853546218,0.00757531392177034,1.39470337309281,74.9634017956701,451.838832610007,94.7599426181513,0.00679711139496909,1.53086920155229
6,6.042211,33,33.206593,18.59,19.045538,107.102798,NaN,8.536678,NaN,42.384613,400,399.827515,25,32.73732,10.751059,88.212181,49.981007,401.328339,397.889404,400.20459,5400.14502,10.610681,10.827756,72.958122,70.525543,15.736597,98.681381,65.031952,27.864519,83.119858,29.936316,20.275606,83.029907,136.758087,104.936081,0.496306210756302,417.179962,411.749331520685,1.80981757966033,0.0388992168656891,1.00336721992107,8.81039910280322,469.788556771565,1.85782778928338,0.00757324622181747,1.39496878050916,74.9634017956701,451.835077935579,94.7574900075644,0.00679694242499368,1.53090868495963
6,6.042866,33,33.209145,18.59,19.01668,107.073792,NaN,8.538075,NaN,42.393234,400,399.790985,25,32.72522,10.761316,88.2453,49.981007,401.259644,397.738617,400.135956,5402.579102,10.62261,10.821692,73.064232,70.528885,15.742902,98.669785,65.025246,27.876404,83.163002,29.892143,20.305445,83.112587,136.743652,104.933823,0.491278469562531,417.406281,411.718923956585,1.80970478966517,0.0388883170008499,1.00342377352525,8.81384689453557,469.744391691225,1.85770655623013,0.00757071174067778,1.39524764145283,74.9668440672954,451.795317204511,94.7346149239157,0.00679450228486104,1.53139165992148
6,6.042458,33,33.210785,18.59,19.029398,107.083817,NaN,8.537931,NaN,42.408119,400,399.757324,25,32.719101,10.753324,88.289886,49.981007,401.331512,397.861877,400.2164,5403.007324,10.614257,10.82328,73.06945,70.534401,15.740985,98.676773,64.931503,27.82506,83.012093,29.899683,20.267553,83.314087,136.84848,104.865837,0.440882742404938,415.990631,411.732589618205,1.80975699304814,0.0388940077608669,1.00339496086958,8.81169929586656,469.756001553951,1.85773382471433,0.00757074653527401,1.39521296032142,74.9690560403832,451.815636766944,94.7498720378813,0.00679499870472468,1.53121909032437
6,6.040531,33,33.211391,18.59,19.047577,107.060387,NaN,8.535017,NaN,42.439507,400,399.78653,25,32.729763,10.777559,88.362236,49.981007,401.331512,397.861877,400.2164,5403.007324,10.614257,10.82328,73.158951,70.575768,15.752533,98.697769,64.998962,27.82506,83.012093,29.899683,20.267553,83.314087,136.84848,104.865837,0.440882742404938,415.990631,411.755099384228,1.80985968836063,0.0389121381932492,1.00331025501831,8.80155460946338,469.722430919231,1.85764432603845,0.00756918456041773,1.39540282820019,74.9698733626994,451.853831508346,94.7755534680676,0.00679656290946908,1.53083258857179
6,6.040121,33,33.20969,18.59,19.056337,107.021324,NaN,8.534161,NaN,42.476948,400,399.79071,25,32.74765,10.81188,88.301064,49.986397,401.282928,397.817719,400.188843,5400.698242,10.605279,10.820264,73.161926,70.579567,15.746686,98.722061,65.069672,27.819002,82.946777,29.857414,20.296158,83.122131,136.86351,104.857971,0.366392850875854,412.764496,411.764796513644,1.80989833501195,0.0389170194429939,1.00328628887393,8.79939584735314,469.670384767238,1.85751081736061,0.00756748391684633,1.39565337625072,74.9675791563083,451.866894543324,94.7820266659672,0.00679758436778213,1.5306524095008
6,6.039445,33,33.209618,18.59,19.05566,106.957649,NaN,8.534048,NaN,42.524208,400,399.779816,25,32.765621,10.827694,88.204933,49.986397,401.291229,397.865723,400.28241,5401.504395,10.601949,10.815804,73.16571,70.569992,15.795647,98.729919,65.11673,27.786297,82.966011,29.876366,20.264004,83.161507,136.912537,104.829521,0.327010095119476,412.074738,411.765614646858,1.80991013863334,0.038921908529488,1.00326520454475,8.79583627868311,469.581605921973,1.85727741784178,0.00756380888113059,1.39612930938704,74.9674820443496,451.871188546981,94.7847448363412,0.00679779592572353,1.5306054897103
6,6.040201,33,33.21072,18.59,19.0499,106.91964,NaN,8.534059,NaN,42.539513,400,399.804169,25,32.778553,10.820771,88.169937,49.986397,401.291229,397.865723,400.28241,5401.504395,10.601949,10.815804,73.156898,70.52285,15.93751,98.719162,65.142853,27.786297,82.966011,29.876366,20.264004,83.161507,136.912537,104.829521,0.327010095119476,412.074738,411.758161113895,1.80987456138429,0.038915078916656,1.00329672469204,8.79981707800351,469.526933249856,1.85713138332369,0.00756123202822803,1.39644241408377,74.9689683728782,451.858847630035,94.7780173950629,0.00679695968117485,1.53076293892678
6,6.040816,33,33.211231,18.59,19.044876,106.896568,NaN,8.535492,NaN,42.573921,400,399.828949,25,32.779732,10.810683,88.221825,49.986397,401.324188,397.882538,400.278992,5400.5,10.595306,10.813607,73.134712,70.488632,16.035526,98.713104,65.159424,27.759445,82.97583,29.881989,20.253292,83.112923,137.039078,104.756836,0.302000731229782,412.325165,411.751758026501,1.80984445778952,0.0389094535140329,1.00332279002492,8.80305514660023,469.493969480076,1.85704363329339,0.00755972006798541,1.39662890723843,74.9696575695341,451.84811907772,94.7716281131616,0.00679634667291975,1.53088860539178
6,6.041924,33,33.21246,18.59,19.049099,106.891579,NaN,8.537263,NaN,42.614273,400,399.841339,25,32.781315,10.785969,88.168953,49.986397,401.324188,397.882538,400.278992,5400.5,10.595306,10.813607,73.121796,70.47567,16.050972,98.730728,65.139244,27.759445,82.97583,29.881989,20.253292,83.112923,137.039078,104.756836,0.302000731229782,412.325165,411.753540354749,1.80983580461502,0.0389020950815437,1.00335356498534,8.80888830126264,469.485214329011,1.85701815151819,0.00755902005604201,1.39669687063412,74.9713151030718,451.845770633109,94.7715830737649,0.00679592768836376,1.53094431304578
6,6.04402,33,33.212399,18.59,19.050684,106.869087,NaN,8.540883,NaN,42.644806,400,399.879333,25,32.789898,10.781831,87.995033,49.986397,401.347351,397.914581,400.318726,5398.272949,10.590338,10.80837,73.033905,70.45446,16.01395,98.73568,65.14045,27.786438,83.08078,29.884874,20.259769,83.135506,136.982162,104.791008,0.304956585168839,413.982727,411.750486845439,1.80979745487443,0.0388868449047172,1.00341960475208,8.81992063170838,469.453886658147,1.85693583818139,0.00755773218740475,1.39686517346271,74.9712328348049,451.831619659003,94.7622663121466,0.00679530650159227,1.53109162629652
6,6.044465,33,33.213028,18.59,19.032198,106.870399,NaN,8.542076,NaN,42.696434,400,399.796967,25,32.798771,10.772878,87.81189,49.986397,401.347351,397.914581,400.318726,5398.272949,10.590338,10.80837,73.060844,70.423546,16.006962,98.713722,65.134071,27.786438,83.08078,29.884874,20.259769,83.135506,136.982162,104.791008,0.304956585168839,413.982727,411.73095116181,1.80972467386257,0.0388796762723406,1.00345666561236,8.8222625212909,469.454804267029,1.85693700188862,0.00755759874139401,1.39687080049978,74.9720811344672,451.805270608957,94.7458208783804,0.00679396046990545,1.53138491094428
6,6.044465,33,33.213028,18.59,19.032198,106.870399,NaN,8.542076,NaN,42.696434,400,399.796967,25,32.798771,10.779963,87.704308,49.986397,401.078735,397.678467,400.128021,5400.51709,10.603519,10.832604,73.054787,70.412437,15.984228,98.657257,65.125969,27.805136,83.131874,29.926313,20.242878,83.274246,136.865158,104.859253,0.336442351341248,415.595795,411.73095116181,1.80972467386257,0.0388796762723406,1.00345666561236,8.8222625212909,469.454804267029,1.85693700188862,0.00755759874139401,1.39687080049978,74.9720811344672,451.805270608957,94.7458208783804,0.00679396046990545,1.53138491094428
6,6.043571,33,33.214336,18.59,19.02404,106.906616,NaN,8.540999,NaN,42.730659,400,399.714447,25,32.799999,10.792498,87.66729,49.986397,401.198273,397.792633,400.25,5401.705566,10.614522,10.835968,73.000443,70.417549,15.988345,98.617561,65.13549,27.791471,82.959869,29.9524,20.223629,83.232857,136.901688,104.841957,0.376436322927475,416.498657,411.724746519467,1.80971533511214,0.0388846149599461,1.00343764205876,8.81755755823195,469.503488028815,1.85706250264129,0.00755926887231733,1.3966297376515,74.9738451127464,451.802723542771,94.7457429324716,0.00679351249002739,1.53144478921556
6,6.043183,33,33.213211,18.59,19.019558,106.965378,NaN,8.539993,NaN,42.767105,400,399.704773,25,32.79866,10.800626,87.696159,49.986397,401.198273,397.792633,400.25,5401.705566,10.614522,10.835968,72.957108,70.386276,15.970293,98.564476,65.144447,27.791471,82.959869,29.9524,20.223629,83.232857,136.901688,104.841957,0.376436322927475,416.498657,411.72110914908,1.80970804963982,0.0388865621373315,1.00343053818157,8.81551541817868,469.58717784015,1.85728492715454,0.00756305970394612,1.39615964660946,74.9723279339349,451.799278983252,94.7421302073155,0.00679364418878108,1.53145265724405
6,6.044035,33,33.212669,18.59,19.015804,107.046089,NaN,8.542004,NaN,42.8223,400,399.761261,25,32.802795,10.799788,87.768265,49.979965,401.246216,397.761139,400.167236,5401.688477,10.587279,10.811468,73.00209,70.397987,15.957791,98.540436,65.144714,27.75078,83.144737,29.931726,20.25433,83.224129,136.891647,104.845207,0.341185241937637,417.28595,411.715453572859,1.80967735354051,0.0388794459801861,1.00346280138308,8.81999957394356,469.700625001862,1.85758442865564,0.00756792832385642,1.39554109354875,74.97159697184,451.787618049792,94.7338592261893,0.00679325752415217,1.53156185363084
6,6.045163,33,33.214523,18.59,19.019537,107.104164,NaN,8.541372,NaN,42.874668,400,399.767731,25,32.806705,10.801548,87.812073,49.979965,401.247864,397.834656,400.161346,5399.344238,10.569206,10.813633,73.090881,70.448532,15.975911,98.517883,65.126625,27.740782,83.088081,29.911953,20.27869,83.22847,136.824142,104.892113,0.334060549736023,417.654327,411.716698977426,1.80966660708024,0.0388718457641839,1.00349484938381,8.8259356025506,469.778971841723,1.85778679163964,0.00757068058504984,1.39515263112269,74.9740972964028,451.784924012909,94.7343476166039,0.00679266379888546,1.53163711678148
6,6.043964,33,33.213951,18.59,19.03096,107.128174,NaN,8.542514,NaN,42.903965,400,399.753967,25,32.805164,10.818829,87.772514,49.979965,401.247864,397.834656,400.161346,5399.344238,10.569206,10.813633,73.14122,70.471809,15.987972,98.493469,65.10788,27.740782,83.088081,29.911953,20.27869,83.22847,136.824142,104.892113,0.334060549736023,417.654327,411.730819273402,1.80973088941575,0.0388831402770833,1.00344192170681,8.81962591269672,469.81329586025,1.85787819368805,0.00757226416850525,1.39495964063383,74.9733259064521,451.808184372858,94.7488422104156,0.00679385635226801,1.53137753590424
6,6.045621,33,33.215752,18.59,19.036463,107.121193,NaN,8.542307,NaN,42.958714,400,399.74472,25,32.812035,10.833247,87.88562,49.979965,401.426819,397.936859,400.296692,5402.023438,10.581621,10.822724,73.171753,70.466972,15.989008,98.475273,65.120918,27.73583,83.055038,29.929459,20.260553,83.190407,136.897064,104.860527,0.319483608007431,418.140656,411.732668884879,1.80971517190664,0.0388719798979702,1.00348895976683,8.82834555763168,469.800948337274,1.85784213765328,0.00757125868741092,1.39505570891227,74.9757546592377,451.80362543922,94.7480479982694,0.00679319222700989,1.53147106213023
6,6.046452,33,33.216721,18.59,19.038389,107.129326,NaN,8.541539,NaN,42.999805,400,399.811615,25,32.821625,10.834846,88.013405,49.979965,401.426819,397.936859,400.296692,5402.023438,10.581621,10.822724,73.160957,70.455338,15.998451,98.476677,65.13858,27.73583,83.055038,29.929459,20.260553,83.190407,136.897064,104.860527,0.319483608007431,418.140656,411.73275983617,1.80970442856092,0.038866211046161,1.00351357185034,8.8327178501516,469.810890426285,1.85786635281483,0.00757140735383731,1.39501878912849,74.9770613552236,451.800331229488,94.7470714315529,0.00679279707226581,1.53153025741949
6,6.046245,33,33.216362,18.59,19.04454,107.118477,NaN,8.541227,NaN,43.020679,400,399.771576,25,32.837456,10.829759,88.005913,49.979965,401.317444,397.867615,400.302185,5403.458984,10.585041,10.808381,73.177826,70.449226,16.000282,98.476433,65.140015,27.724121,83.108742,29.897364,20.283382,83.186569,136.90062,104.857292,0.323520630598068,419.952362,411.739391170557,1.80972987726517,0.0388690328921117,1.00349931316419,8.83162876597265,469.796275559952,1.85782863510162,0.00757089774465349,1.39509087971027,74.9765772485346,451.809449934386,94.7525905328599,0.00679329888007005,1.53142511002693
6,6.048954,33,33.21664,18.59,19.04454,107.118477,NaN,8.544975,NaN,43.020679,400,399.771576,25,32.837456,10.825344,87.923767,49.979965,401.385162,397.895264,400.279205,5404.4375,10.580219,10.821333,73.218086,70.438354,15.930605,98.499489,65.141197,27.737673,83.236015,29.893789,20.287567,83.272278,136.860428,104.881332,0.361643850803375,421.843506,411.733387186604,1.80967330235117,0.0388489251527257,1.00358724632765,8.84587931672797,469.795872784661,1.85782702243847,0.0075708050537903,1.39509768073115,74.9769521282843,451.788825085043,94.7394607063173,0.00679229992674261,1.53164949530108
6,6.048954,33,33.21664,18.59,19.036175,107.084091,NaN,8.544975,NaN,43.051319,400,399.832794,25,32.857979,10.826511,87.84095,49.979965,401.385162,397.895264,400.279205,5404.4375,10.580219,10.821333,73.247139,70.420547,16.026459,98.512253,65.121109,27.737673,83.236015,29.893789,20.287567,83.272278,136.860428,104.881332,0.361643850803375,421.843506,411.724992136311,1.80964457090922,0.0388471784043512,1.00359752329824,8.84587931672797,469.747896544755,1.85770085260808,0.00756880995978835,1.39535432190022,74.9769521282843,451.778255187822,94.7325599678089,0.00679182424918614,1.53176096169821
6,6.048199,33,33.217171,18.59,19.021736,107.050781,NaN,8.546319,NaN,43.092976,400,399.787018,25,32.873608,10.818597,87.80571,49.979965,400.994659,397.604248,399.989349,5401.990234,10.6111,10.827284,73.264786,70.411949,16.064842,98.490822,65.101509,27.736681,83.218964,29.90296,20.252312,83.351013,136.853104,104.887856,0.364844858646393,422.376801,411.712175023848,1.80961074214549,0.0388497650179925,1.00359075354922,8.84190816822968,469.700642927777,1.8575755152081,0.00756669952729495,1.39561641669384,74.9776681665169,451.766170924239,94.7253149236465,0.00679114511071102,1.531901886701
6,6.049304,33,33.221123,18.59,19.011688,107.022339,NaN,8.545387,NaN,43.134216,400,399.640625,25,32.887035,10.813781,87.844818,49.977497,401.18808,397.70105,400.147888,5404.030273,10.584138,10.813464,73.211327,70.370277,16.038406,98.481453,65.100861,27.684559,83.209358,29.917543,20.227982,83.264709,136.879684,104.885994,0.36542609333992,423.170105,411.699640529749,1.80955314891697,0.0388394683079051,1.00363902820079,8.84772011838282,469.655210331216,1.85744815044892,0.00756373063631628,1.39592653223817,74.9829969511504,451.747667502259,94.7180288848409,0.00678930569358645,1.53219723653851
6,6.048798,33,33.2202,18.59,18.994015,107.040421,NaN,8.548271,NaN,43.192299,400,399.629486,25,32.90324,10.812557,87.823006,49.977497,401.18808,397.70105,400.147888,5404.030273,10.584138,10.813464,73.204285,70.343674,15.985759,98.48587,65.099762,27.684559,83.209358,29.917543,20.227982,83.264709,136.879684,104.885994,0.36542609333992,423.170105,411.683025394989,1.80950300442579,0.0388395307977134,1.0036443689229,8.84505881901697,469.681789414249,1.85751989851308,0.00756508825474817,1.39576832446251,74.9817524584506,451.728594659808,94.7044623293685,0.0067886823226093,1.53237543874452
6,6.049283,33,33.219719,18.59,18.981541,107.060814,NaN,8.547635,NaN,43.227856,400,399.685089,25,32.929153,10.819233,87.87027,49.977497,401.28067,397.800201,400.244202,5404.788574,10.586035,10.818806,73.24955,70.340286,15.93591,98.501572,65.083664,27.691467,83.128342,29.911526,20.218433,83.349434,136.896622,104.866737,0.35139724612236,423.108704,411.669429853218,1.80945001878081,0.0388333276414226,1.00367554403684,8.84760967255909,469.710949383321,1.85759755194343,0.0075664324778231,1.39560383153736,74.9811039057552,451.708777491473,94.6909474698751,0.00678791278429281,1.53257284672478
6,6.048204,33,33.218285,18.59,18.982941,107.06839,NaN,8.548318,NaN,43.267696,400,399.715271,25,32.96452,10.794341,88.038795,49.977497,401.28067,397.800201,400.244202,5404.788574,10.586035,10.818806,73.303703,70.376541,15.96416,98.508461,65.070488,27.691467,83.128342,29.911526,20.218433,83.349434,136.896622,104.866737,0.35139724612236,423.108704,411.673228701973,1.80947736739655,0.0388416246250693,1.00363871791696,8.84193446846626,469.723601766527,1.85763368278995,0.00756735027898813,1.39551199369306,74.9791703248259,451.717864048328,94.6951373816756,0.00678868702301082,1.53244041332418
6,6.04841,33,33.220848,18.59,18.989941,107.082344,NaN,8.549198,NaN,43.293167,400,399.611481,25,32.993656,10.785448,88.042473,49.977497,401.03067,397.603607,399.970856,5403.650391,10.609167,10.830873,73.353203,70.386131,15.991023,98.470352,65.056953,27.679014,83.160927,29.914848,20.209303,83.283737,136.952454,104.857483,0.323905289173126,422.86673,411.679797200246,1.80949711283285,0.0388415584130661,1.00363677862428,8.84301802392162,469.739358128122,1.85767002138445,0.00756730571886758,1.39547048382549,74.9826261688928,451.726867310724,94.7041209554456,0.00678843954997387,1.53241010659052
6,6.047523,33,33.221069,18.59,18.996029,107.0952,NaN,8.54947,NaN,43.323097,400,399.627228,25,33.011814,10.779994,88.070724,49.977497,401.12973,397.745026,400.111511,5404.088867,10.615246,10.830733,73.356705,70.419228,15.997216,98.458817,65.065155,27.643103,83.110588,29.929653,20.197847,83.350075,136.915573,104.853218,0.297095686197281,423.002808,411.687874621391,1.80953655590104,0.0388494121936141,1.00360043323544,8.83835222329753,469.756977328542,1.85771591874375,0.00756797806650575,1.39537982743968,74.9829241432496,451.741526833449,94.7139557370804,0.00678904307624267,1.53226074960359
6,6.044492,33,33.219448,18.59,19.004183,107.073837,NaN,8.545815,NaN,43.344364,400,399.663055,25,33.02515,10.772,88.20002,49.977497,401.12973,397.745026,400.111511,5404.088867,10.615246,10.830733,73.361282,70.502495,16.011845,98.43644,65.060287,27.643103,83.110588,29.929653,20.197847,83.350075,136.915573,104.853218,0.297095686197281,423.002808,411.702778976381,1.80962789004649,0.0388736223172233,1.0034919067586,8.82240460924305,469.729516655089,1.85764692458455,0.00756727870556783,1.39549977164158,74.9807385006662,451.774025601206,94.7332027660869,0.00679091854266903,1.53187658038361
6,6.044492,33,33.219448,18.59,19.012743,107.058197,NaN,8.545815,NaN,43.37656,400,399.683716,25,33.040619,10.780696,88.170914,49.977497,401.156586,397.728333,400.125793,5403.765137,10.618846,10.825963,73.40197,70.586967,15.905396,98.406006,65.058449,27.628803,83.179893,29.945465,20.199789,83.21376,136.870071,104.894989,0.244391113519669,421.890503,411.711368822115,1.80965729137085,0.0388754109042807,1.0034813970618,8.82240460924305,469.707690123873,1.85758951897761,0.00756637090915627,1.39561676874407,74.9807385006662,451.784841960089,94.7402638843984,0.0067914052886428,1.53176247538642
6,6.043326,33,33.220333,18.59,19.012743,107.058197,NaN,8.542698,NaN,43.37656,400,399.683716,25,33.040619,10.789191,88.238304,49.977497,401.323425,397.924286,400.332916,5405.32666,10.586222,10.825904,73.430954,70.620743,15.863505,98.402771,65.043098,27.62781,83.09314,29.960905,20.219276,83.320259,136.860291,104.893387,0.280869454145432,422.376831,411.713953734953,1.80968165550015,0.0388840752019375,1.00344353371507,8.81626807420872,469.706406501014,1.85758438170375,0.00756607588746855,1.39563847701185,74.9819317862669,451.794406425379,94.7475808179917,0.00679161022613386,1.53168398543525
6,6.044278,33,33.218895,18.59,19.006514,107.02655,NaN,8.54064,NaN,43.391617,400,399.743408,25,33.075809,10.786984,88.33342,49.977497,401.323425,397.924286,400.332916,5405.32666,10.586222,10.825904,73.476906,70.636559,15.79637,98.419411,65.006035,27.62781,83.09314,29.960905,20.219276,83.320259,136.860291,104.893387,0.280869454145432,422.376831,411.705592585977,1.80964036809064,0.0388756992950724,1.00348209297512,8.82127841739924,469.664321789472,1.85747654995756,0.00756471788582883,1.39584023213098,74.9799928489351,451.778240530608,94.7352839406331,0.00679124909369587,1.53181812832588
6,6.043758,33,33.218956,18.59,18.990162,106.958115,NaN,8.541093,NaN,43.416744,400,399.772064,25,33.121967,10.782042,88.400467,49.977497,401.307892,397.786682,400.293335,5404.32666,10.603983,10.820508,73.501389,70.642799,15.765799,98.422752,64.983238,27.626379,83.093025,30.021105,20.183428,83.179436,136.836105,104.917374,0.327923804521561,423.503571,411.690336662017,1.80959506789802,0.0388761459547316,1.0034852870101,8.81854174986262,469.568691263953,1.8572248635477,0.00756072210272468,1.39635569305634,74.9800751004817,451.761616922172,94.7245063095274,0.00679048543479578,1.53199510126571
6,6.044401,33,33.220116,18.59,18.969088,106.923195,NaN,8.543218,NaN,43.435719,400,399.789185,25,33.152657,10.79194,88.162231,49.977497,401.307892,397.786682,400.293335,5404.32666,10.603983,10.820508,73.525108,70.640572,15.770592,98.444496,64.963837,27.626379,83.093025,30.021105,20.183428,83.179436,136.836105,104.917374,0.327923804521561,423.503571,411.667762544053,1.80950923764724,0.0388669644658929,1.00353212360942,8.8219257182995,469.518239605992,1.85708982060196,0.00755830569874668,1.39664729817873,74.9816391983935,451.730830557254,94.7058195792499,0.00678880435430019,1.53234967563083
6,6.044401,33,33.220119,18.59,18.964891,106.919556,NaN,8.542601,NaN,43.477436,400,399.750977,25,33.175472,10.799812,87.848129,49.976471,401.142487,397.693909,400.094788,5400.895996,10.600096,10.809484,73.576538,70.624001,15.885324,98.461754,64.964478,27.636515,83.079651,30.063604,20.167084,83.167206,136.768066,104.964211,0.349110037088394,423.527649,411.663550708877,1.80949481933085,0.03886608731316,1.00353729607665,8.8219257182995,469.513152795031,1.85707643080533,0.0075580931387869,1.39667481204565,74.981643243399,451.725528756334,94.702363364958,0.00678856495116468,1.53240580253829
6,6.045222,33,33.219368,18.59,18.973398,106.917046,NaN,8.543392,NaN,43.518383,400,399.656738,25,33.192608,10.78351,87.89949,49.976471,401.128326,397.664978,400.084503,5404.584961,10.595062,10.831774,73.575356,70.592888,15.962881,98.487801,64.968163,27.609171,83.091133,30.023396,20.196106,83.221901,136.770294,104.961365,0.322441458702087,423.102692,411.670266538626,1.80950688667188,0.0388617670167039,1.00355351008349,8.82624606308741,469.51073898778,1.85707157328228,0.0075581975643512,1.39667521584069,74.9806306314126,451.729457931584,94.7040167037167,0.00678893307287595,1.53234524987821
6,6.04461,33,33.220016,18.59,18.979654,106.954056,NaN,8.542175,NaN,43.539494,400,399.620941,25,33.203003,10.771148,88.095345,49.976471,401.128326,397.664978,400.084503,5404.584961,10.595062,10.831774,73.558533,70.541771,15.979121,98.500885,64.951469,27.609171,83.091133,30.023396,20.196106,83.221901,136.770294,104.961365,0.322441458702087,423.102692,411.677902222842,1.80954116703522,0.0388676200362374,1.00352590512578,8.82302558053811,469.561483248544,1.85720379200734,0.00756013284939815,1.39641234655046,74.9815043646019,451.742508199212,94.7133193708525,0.00678935542423819,1.53222373142594
6,6.04461,33,33.220016,18.59,18.979446,106.983368,NaN,8.542175,NaN,43.555984,400,399.624786,25,33.211594,10.741161,88.28759,49.976471,401.065002,397.619629,400.106445,5402.905762,10.601443,10.817543,73.537735,70.467743,15.946822,98.514778,64.933815,27.600691,83.118164,30.027348,20.190857,83.337311,136.869125,104.888496,0.287084668874741,423.047333,411.677693489427,1.80954045251177,0.0388675765690791,1.00352616121349,8.82302558053811,469.602411655409,1.85731146470441,0.00756183605643982,1.3961918923237,74.9815043646019,451.742245352262,94.7131478249441,0.00678934359400137,1.53222650861549
6,6.04392,33,33.218994,18.59,18.970703,106.978249,NaN,8.541871,NaN,43.581993,400,399.725189,25,33.211506,10.716502,88.292046,49.976471,401.370392,397.760498,400.383728,5404.379883,10.637742,10.818944,73.508904,70.431435,15.967087,98.503937,64.905197,27.598127,83.19751,30.015869,20.189035,83.28418,136.872528,104.894646,0.242433309555054,423.18576,411.670450250181,1.80952483843735,0.0388708754721084,1.00351449359169,8.81939434630561,469.596748775466,1.85729860055876,0.00756187935025131,1.39620521797149,74.9801263390717,451.73580768143,94.7077070722465,0.00678931413690763,1.53226866905921
6,6.043316,33,33.218765,18.59,18.959513,106.973213,NaN,8.541176,NaN,43.569294,400,399.808472,25,33.209076,10.701504,88.165962,49.976471,401.370392,397.760498,400.383728,5404.379883,10.637742,10.818944,73.505829,70.434692,15.937071,98.480927,64.900787,27.598127,83.19751,30.015869,20.189035,83.28418,136.872528,104.894646,0.242433309555054,423.18576,411.660560881387,1.80949902154939,0.0388730246095345,1.00350863664517,8.81621544135675,469.590050007594,1.85728143359852,0.00756166309388116,1.39623743792618,74.9798175582271,451.726155352515,94.7011301879216,0.00678893799480977,1.53236489733265
6,6.04167,33,33.218369,18.59,18.959513,106.973213,NaN,8.538629,NaN,43.569294,400,399.808472,25,33.209076,10.710604,88.281235,49.976471,401.35849,397.803772,400.395599,5404.052734,10.633096,10.8195,73.488068,70.447464,15.973797,98.448334,64.890289,27.609219,83.165131,30.021088,20.179939,83.16259,136.843277,104.907585,0.233176216483116,424.365509,411.66421248073,1.80953343024059,0.0388852594367192,1.00345511067597,8.80755116997346,469.590625183811,1.85728373448586,0.00756179511325433,1.39622769207367,74.9792835913735,451.738543906184,94.7087349281597,0.00678959648755066,1.53222393605507
6,6.04291,33,33.218842,18.59,18.956434,106.975433,NaN,8.541327,NaN,43.540962,400,399.87616,25,33.207939,10.746822,88.396805,49.976471,401.456696,397.902985,400.456787,5403.931641,10.633235,10.827884,73.499413,70.469589,16.039188,98.40638,64.866203,27.606894,83.263565,30.00856,20.18054,83.264206,136.821091,104.917709,0.237582549452782,424.985443,411.658371841178,1.80949693072243,0.0388753982015661,1.00349922596446,8.81407849168261,469.593037799959,1.85728914046436,0.00756176641132754,1.39622264415423,74.9799213843486,451.725438514376,94.7007557739701,0.00678888611657066,1.53237442537074
6,6.042204,33,33.217434,18.59,18.948338,106.956985,NaN,8.537447,NaN,43.518505,400,399.924469,25,33.218395,10.767488,88.448914,49.976471,401.456696,397.902985,400.456787,5403.931641,10.633235,10.827884,73.510765,70.495125,16.082571,98.389526,64.887726,27.606894,83.263565,30.00856,20.18054,83.264206,136.821091,104.917709,0.237582549452782,424.985443,411.651813971852,1.80948387659858,0.0388789532538189,1.00348623874615,8.81036225463663,469.569324618352,1.85722955729798,0.00756116385290735,1.39632671468957,74.9780228100475,451.719680697214,94.6952907202843,0.00678898555005326,1.5323996537611
6,6.042151,33,33.216957,18.59,18.937998,106.92157,NaN,8.535144,NaN,43.477688,400,399.891388,25,33.223179,10.788186,88.413635,49.976471,401.387238,397.817535,400.337036,5399.583008,10.599595,10.794234,73.508842,70.496239,16.090399,98.396454,64.882729,27.585155,83.172134,30.01046,20.188463,83.162804,136.832306,104.909309,0.266192853450775,426.749023,411.641555472191,1.80944946139481,0.0388771854521716,1.00349726295415,8.81008326030258,469.520562397673,1.85710221458818,0.00755926438442199,1.39658164386572,74.9773795950997,451.706697556513,94.6862400786573,0.00678852257953266,1.53252489157047
6,6.043596,33,33.217552,18.59,18.941828,106.89856,NaN,8.540818,NaN,43.447304,400,399.825134,25,33.232567,10.809788,88.24205,49.97823,401.339691,397.778717,400.310059,5400.518066,10.598655,10.792212,73.472084,70.510849,16.096174,98.402214,64.875656,27.549194,83.097717,30.011938,20.172297,83.161995,136.866653,104.88842,0.266896158456802,428.572754,411.642192274112,1.80943241105152,0.0388672472965223,1.00353955746198,8.81768913601854,469.487559772476,1.85701419598575,0.00755772811059318,1.39676987168301,74.97818192673,451.700829752785,94.6831330756042,0.00678810687297832,1.53260205014774
6,6.041597,33,33.217678,18.59,18.944696,106.896133,NaN,8.53882,NaN,43.407761,400,399.809418,25,33.247257,10.825285,88.157127,49.97823,401.339691,397.778717,400.310059,5400.518066,10.598655,10.792212,73.434746,70.520164,16.103718,98.407745,64.899742,27.549194,83.097717,30.011938,20.172297,83.161995,136.866653,104.88842,0.266896158456802,428.572754,411.649506127169,1.80948405538066,0.0388827043864808,1.00347098167785,8.80716686837161,469.483986543789,1.85700454335973,0.00755754496628484,1.3967913006765,74.9783518303354,451.719912112126,94.6957376691699,0.00678893381893566,1.53240338518538
6,6.041452,33,33.216446,18.59,18.944162,106.892204,NaN,8.539949,NaN,43.393959,400,399.801239,25,33.267563,10.855854,88.173775,49.97823,401.33606,397.745636,400.307526,5400.602051,10.59904,10.788516,73.432236,70.534706,16.081562,98.423973,64.904526,27.52771,83.22036,30.027529,20.146172,83.214546,136.878952,104.863556,0.225301399827004,429.033813,411.649292007199,1.80948525254916,0.0388836708237239,1.00346692292932,8.8064035191519,469.480290327595,1.85699726758587,0.00755772723883761,1.39679054549135,74.9766905218967,451.719516069101,94.6939849882366,0.00678922979887155,1.53237637705997
6,6.041452,33,33.216446,18.59,18.949692,106.872963,NaN,8.539949,NaN,43.381493,400,399.749176,25,33.285763,10.867431,88.096344,49.97823,401.358063,397.744904,400.284729,5399.198242,10.594841,10.792548,73.384521,70.531944,15.944462,98.455322,64.896233,27.543905,83.206528,29.995453,20.161644,83.237389,136.981003,104.797935,0.211582347750664,429.877686,411.654841160447,1.80950425019253,0.0388848270393404,1.00346011121791,8.8064035191519,469.453413282866,1.85692654458496,0.00755660814392364,1.39693586939259,74.9766905218967,451.726504282389,94.6985454747216,0.00678954438000767,1.53230249859883
6,6.03893,33,33.215599,18.59,18.949692,106.872963,NaN,8.537189,NaN,43.381493,400,399.749176,25,33.285763,10.88395,87.986748,49.97823,401.358063,397.744904,400.284729,5399.198242,10.594841,10.792548,73.341805,70.542931,15.968544,98.461075,64.896454,27.543905,83.206528,29.995453,20.161644,83.237389,136.981003,104.797935,0.211582347750664,429.877686,411.660436256215,1.8095569863468,0.0389035867277328,1.00337810313154,8.79312427329842,469.454645542409,1.85693147143517,0.00755689055873677,1.39691494349477,74.9755483351977,451.745328380233,94.7098040566867,0.00679060749464665,1.53208216626585
6,6.038928,33,33.214931,18.59,18.946453,106.913673,NaN,8.536411,NaN,43.386791,400,399.753082,25,33.297424,10.881774,87.799438,49.97823,401.488525,397.877747,400.442535,5401.302246,10.601228,10.791957,73.310555,70.556541,15.976055,98.456856,64.897369,27.521544,83.145973,30.005676,20.145123,83.203514,136.99234,104.801277,0.236238718032837,431.128418,411.657190745034,1.80954590195141,0.0389029242277578,1.00338201924594,8.79311374088331,469.51247884592,1.85708497549046,0.00755948078947732,1.3965912067671,74.9746475101725,451.740797285219,94.7060365828898,0.00679057372209283,1.53211312141593
6,6.039834,33,33.214245,18.59,18.940758,106.953972,NaN,8.536867,NaN,43.381252,400,399.8125,25,33.311001,10.870287,87.564049,49.97823,401.488525,397.877747,400.442535,5401.302246,10.601228,10.791957,73.295319,70.552727,16.0996,98.466454,64.921318,27.521544,83.145973,30.005676,20.145123,83.203514,136.99234,104.801277,0.236238718032837,431.128418,411.64946631327,1.8095073914289,0.0388949923784428,1.00341848690007,8.7978846474374,469.569750582871,1.85723702196622,0.00756205206950093,1.3962708545666,74.9737223918233,451.726165337629,94.695654905056,0.00679008982619363,1.53225035997308
6,6.039074,33,33.213951,18.59,18.940014,107.01178,NaN,8.534909,NaN,43.364708,400,399.804169,25,33.330666,10.839108,87.499496,49.97823,401.308746,397.875763,400.369507,5401.029785,10.584513,10.792403,73.31691,70.55127,16.204285,98.496353,64.948967,27.537935,83.108711,29.997147,20.145548,83.132072,136.846893,104.879784,0.239179819822311,431.647247,411.650406014108,1.80952072952351,0.0389004911847782,1.00339468517922,8.79388259934962,469.65088035653,1.85745103173603,0.00756550857685958,1.39582952652662,74.9733259064521,451.730872083701,94.6983701899147,0.00679037661441098,1.53219317709929
6,6.03834,33,33.213669,18.59,18.942032,107.06636,NaN,8.536841,NaN,43.353031,400,400.049011,25,33.340202,10.820966,87.634369,49.97823,401.905579,398.434326,400.918884,5399.498047,10.596664,10.806957,73.370049,70.53949,16.244335,98.507942,64.961037,27.53599,83.014771,29.9603,20.177837,83.271187,136.73877,104.942154,0.20921079814434,431.272888,411.654059306186,1.80954301300218,0.0389063755367798,1.00336833519076,8.79001709906652,469.727462481248,1.85765302470358,0.00756877156522871,1.39541401757821,74.9729456007311,451.738877585905,94.7032532240336,0.0067908088415187,1.5321014619995
6,6.039859,33,33.21381,18.59,18.945774,107.093323,NaN,8.53578,NaN,43.376595,400,400.363647,25,33.355812,10.805299,87.704491,49.97823,401.905579,398.434326,400.918884,5399.498047,10.596664,10.806957,73.446213,70.556122,16.268595,98.505913,64.965164,27.53599,83.014771,29.9603,20.177837,83.271187,136.73877,104.942154,0.20921079814434,431.272888,411.654443979869,1.8095240998868,0.0388958553416736,1.00341312729945,8.79801628723953,469.764879954444,1.8577511515174,0.0075702893259751,1.39521607431819,74.9731357540111,451.732016122531,94.6989458625612,0.00679046403941677,1.5321775195817
6,6.039689,33,33.21233,18.59,18.941916,107.093536,NaN,8.531974,NaN,43.395462,400,400.664307,25,33.367607,10.804231,87.71608,49.984207,402.486786,399.025146,401.310944,5404.625977,10.595243,10.864476,73.48597,70.578995,16.284752,98.484947,64.944443,27.509167,83.091377,29.971527,20.170103,83.192383,136.813889,104.903862,0.139392912387848,431.470337,411.650949985071,1.8095144017661,0.0388963132379308,1.00341234584427,8.79712112841776,469.767322141398,1.85776052085013,0.00757079524093102,1.39517825009873,74.9711397770688,451.727443699704,94.6941666900074,0.00679063528786863,1.53218837122884
6,6.038707,33,33.212013,18.59,18.932432,107.099121,NaN,8.532657,NaN,43.420036,400,400.828918,25,33.375,10.801461,87.804489,49.984207,402.431274,399.037354,401.184235,5405.309082,10.617491,10.881687,73.466873,70.580307,16.287842,98.465141,64.934731,27.501448,83.113762,29.978605,20.143702,83.20134,136.880768,104.864487,0.119269505143166,430.945465,411.643612584852,1.80950235905687,0.0389016363767594,1.0033920780881,8.79194989396984,469.775573479868,1.85778285200458,0.00757122502299627,1.39512881984527,74.9707122483692,451.722798617983,94.6907505949662,0.00679050693773694,1.53222943569809
6,6.038128,33,33.211948,18.59,18.925262,107.142067,NaN,8.532894,NaN,43.434242,400,400.885834,25,33.378548,10.798038,87.794762,49.984207,402.431274,399.037354,401.184235,5405.309082,10.617491,10.881687,73.426392,70.585114,16.271843,98.466385,64.936661,27.501448,83.113762,29.978605,20.143702,83.20134,136.880768,104.864487,0.119269505143166,430.945465,411.637703090823,1.8094898384379,0.0389044457266771,1.00338206874306,8.78890056639079,469.835575935021,1.85794077028021,0.00757373791770542,1.39480723371136,74.9706245842323,451.718148905153,94.6876371977999,0.0067903141637176,1.53227693740007
6,6.038414,33,33.210175,18.59,18.928064,107.186577,NaN,8.532255,NaN,43.451641,400,400.81781,25,33.391708,10.810614,87.813271,49.984207,402.340576,398.890991,401.115479,5403.285645,10.619289,10.868219,73.353638,70.565102,16.280769,98.483505,64.938675,27.46353,83.109169,29.96715,20.160065,83.185295,136.855057,104.860588,0.132845759391785,431.260864,411.639879931026,1.80949348198511,0.0389029032505272,1.00338792341515,8.79040682513011,469.900216949103,1.85811426918748,0.00757690994157909,1.39443313176631,74.968233307551,451.718285171396,94.6855756102575,0.00679077207985192,1.53223060400086
6,6.038414,33,33.210175,18.59,18.940504,107.223465,NaN,8.532255,NaN,43.467552,400,400.898743,25,33.405399,10.851346,88.113815,49.984207,402.340576,398.890991,401.115479,5403.285645,10.619289,10.868219,73.326347,70.534462,16.298798,98.484512,64.930107,27.46353,83.109169,29.96715,20.160065,83.185295,136.855057,104.860588,0.132845759391785,431.260864,411.652361981586,1.80953621639859,0.0389055051973131,1.00337261985691,8.79040682513011,469.951649751707,1.85824949233398,0.00757904774670964,1.39415959689114,74.968233307551,451.734004630736,94.6958353658471,0.00679147980138063,1.53206450714408
6,6.037103,33,33.211044,18.59,18.940504,107.223465,NaN,8.531483,NaN,43.467552,400,400.898743,25,33.405399,10.874407,88.194328,49.984207,402.433319,399.058929,401.210602,5405.482422,10.604955,10.872863,73.278542,70.516251,16.313833,98.491089,64.942993,27.474379,82.999352,29.956972,20.15995,83.087807,136.960999,104.800987,0.14765927195549,431.04538,411.655270469256,1.80956363817014,0.0389152644165883,1.00332999391448,8.78350181485536,469.950393112971,1.8582444571631,0.0075787579094906,1.39418075842301,74.9694053599028,451.744681918037,94.7038586269722,0.00679173902226428,1.53197373684209
6,6.036526,33,33.209827,18.59,18.946539,107.259811,NaN,8.529806,NaN,43.477871,400,400.891388,25,33.41753,10.858428,88.156784,49.984207,402.411652,399.014984,401.208527,5405.619141,10.603048,10.864518,73.225677,70.510895,16.319405,98.497475,64.970512,27.47051,83.130699,29.959021,20.157858,83.166702,136.972626,104.792938,0.168719246983528,429.969208,411.662605455257,1.80959643779227,0.0389208234434991,1.00330382956854,8.78046240546411,470.002819905787,1.85838470546324,0.00758126936111913,1.39388215445693,74.967763938181,451.755920878862,94.7097195283064,0.00679255512267219,1.53182431001551
