P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,6.035486,33,33.209492,18.59,18.939888,107.237228,NaN,8.529274,NaN,43.472618,400,400.867218,25,33.436764,10.830226,87.973366,49.984207,402.411652,399.014984,401.208527,5405.619141,10.603048,10.864518,73.221001,70.485062,16.313528,98.497742,64.977509,27.47051,83.130699,29.959021,20.157858,83.166702,136.972626,104.792938,0.168719246983528,429.969208,411.658239526478,1.80959534967147,0.0389271783852376,1.00327818610003,8.77498353470105,469.971824291373,1.85830389110573,0.00758007295421943,1.3940410584885,74.9673120978961,451.755293051741,94.7089034721233,0.00679261224319871,1.53182246173484
6,6.036249,33,33.208111,18.59,18.930511,107.179535,NaN,8.529343,NaN,43.47047,400,400.716797,25,33.451927,10.824853,87.958344,49.984207,402.215088,399.164429,401.031464,5403.375,10.534548,10.876594,73.2584,70.472885,16.294659,98.498627,65.004555,27.471449,83.116028,29.947151,20.169514,83.117035,136.995544,104.766953,0.192956686019897,430.429016,411.647138920553,1.80954717722729,0.0389195333352759,1.0033145018346,8.77900319958098,469.893383974513,1.85810041535234,0.00757719019086591,1.39443506763135,74.9654493869067,451.736634693492,94.6950489498801,0.00679212424408793,1.53198449289344
6,6.036854,33,33.208538,18.59,18.913704,107.141396,NaN,8.528999,NaN,43.464676,400,400.781097,25,33.469143,10.807236,88.103676,49.988823,402.196228,399.122528,401.044098,5402.901367,10.533636,10.869493,73.266304,70.477882,16.289846,98.475616,65.01532,27.473038,83.026947,29.955297,20.159109,83.107597,136.972488,104.772636,0.194317236542702,428.903809,411.628933391019,1.80947678393013,0.0389115118778622,1.00335484826856,8.78219020778829,469.839577916418,1.85795808544318,0.00757483636021699,1.39472891796393,74.9660253387253,451.711031430366,94.6788559075552,0.00679086264447909,1.53226582926079
6,6.034941,33,33.207893,18.59,18.909027,107.133209,NaN,8.529201,NaN,43.474552,400,400.798676,25,33.484314,10.775922,88.291817,49.988823,402.196228,399.122528,401.044098,5402.901367,10.533636,10.869493,73.222702,70.51252,16.292896,98.479324,65.014023,27.473038,83.026947,29.955297,20.159109,83.107597,136.972488,104.772636,0.194317236542702,428.903809,411.628486264015,1.80950074435465,0.0389247812595039,1.00329836519093,8.77211210838777,469.829093108466,1.85793179942386,0.0075745766900986,1.3947740765419,74.965155338283,451.719406795081,94.6835397175279,0.00679140413861005,1.53216097116765
6,6.034964,33,33.206799,18.59,18.912577,107.12204,NaN,8.528318,NaN,43.50489,400,400.68277,25,33.500546,10.749722,88.18029,49.988823,402.013214,398.96109,400.926971,5404.073242,10.530537,10.86323,73.221733,70.522629,16.290634,98.465431,65.001465,27.471266,83.031822,29.980919,20.146774,83.071457,136.973465,104.789894,0.203606978058815,428.283844,411.631996926121,1.80951245812942,0.0389253527767435,1.00329474892486,8.77223329185387,469.815099007122,1.85789717877494,0.00757429379398502,1.39483047898109,74.9636796694853,451.722972516781,94.6845400700577,0.00679184352340527,1.53209559658271
6,6.033343,33,33.206406,18.59,18.913544,107.078552,NaN,8.527395,NaN,43.537624,400,400.690948,25,33.512505,10.748402,88.048698,49.988823,401.746063,398.898285,400.725433,5402.321777,10.53371,10.890826,73.228447,70.521072,16.280884,98.426819,64.980621,27.440046,82.97538,29.974476,20.131828,83.048622,136.931778,104.805458,0.194738939404488,428.015411,411.636564071269,1.80954970330592,0.0389376352359716,1.00324084068576,8.76369163099776,469.755003219033,1.85773991876445,0.00757190167359998,1.39514502790263,74.9631495494439,451.736405802315,94.6928317716309,0.00679254853275245,1.53194376154006
6,6.034864,33,33.205391,18.59,18.907536,107.046799,NaN,8.52778,NaN,43.551064,400,400.601044,25,33.519032,10.760316,88.149666,49.988823,401.746063,398.898285,400.725433,5402.321777,10.53371,10.890826,73.285019,70.532875,16.270426,98.339554,64.983452,27.440046,82.97538,29.974476,20.131828,83.048622,136.931778,104.805458,0.194738939404488,428.015411,411.627161227801,1.8094972337047,0.0389250429222126,1.00329769365766,8.77170640470456,469.712171403146,1.85762928767035,0.00757039717670314,1.39535731237888,74.9617803797448,451.716416195558,94.678552953187,0.00679190719944834,1.53212922586871
6,6.036071,33,33.206467,18.59,18.907536,107.046799,NaN,8.530089,NaN,43.551064,400,400.601044,25,33.519032,10.766649,88.44809,49.988823,401.686218,399.038818,400.626434,5402.029785,10.499489,10.911962,73.307617,70.544601,16.277504,98.310181,64.977333,27.439192,83.045486,29.966541,20.135094,83.111237,136.895813,104.81794,0.188468649983406,425.884705,411.624482500222,1.80947197690864,0.038916052047742,1.00333696398884,8.7780654880242,469.710610949213,1.85762304088089,0.00757003820713291,1.39538369201677,74.9632318331351,451.707856851526,94.6742718343704,0.00679124751530135,1.53224694203794
6,6.036071,33,33.206467,18.59,18.902157,107.019638,NaN,8.530089,NaN,43.579689,400,400.474854,25,33.526211,10.7634,88.681808,49.988823,401.733826,399.02066,400.670715,5402.366211,10.514126,10.904647,73.386108,70.55426,16.291279,98.287758,64.96698,27.44392,83.071854,29.939455,20.167675,83.163467,136.875229,104.827782,0.204111158847809,427.068024,411.619085532882,1.80945349761475,0.0389149265311792,1.00334358672322,8.7780654880242,469.672708173914,1.85752334480409,0.00756846111931302,1.39558688927363,74.9632318331351,451.701059758586,94.6698359086963,0.00679094143866697,1.53231880976515
6,6.038157,33,33.206154,18.59,18.908241,107.032082,NaN,8.532966,NaN,43.583317,400,400.494751,25,33.530716,10.757506,88.57341,49.988823,401.733826,399.02066,400.670715,5402.366211,10.514126,10.904647,73.434021,70.570915,16.282789,98.22963,64.953835,27.44392,83.071854,29.939455,20.167675,83.163467,136.875229,104.827782,0.204111158847809,427.068024,411.620559977215,1.80943075628992,0.0389006693505834,1.00340398100329,8.78905330141504,469.690528318433,1.8575708413766,0.00756928815132852,1.39548607738241,74.9628096217143,451.692482563014,94.6638587998727,0.00679063496116203,1.53240159763871
6,6.037798,33,33.205273,18.59,18.908161,107.047462,NaN,8.53213,NaN,43.564758,400,400.530548,25,33.534569,10.74738,88.286125,49.988823,401.91217,399.138367,400.788818,5401.482422,10.519023,10.905382,73.417328,70.571167,16.24398,98.203255,64.940369,27.450144,83.067116,29.955078,20.164219,83.092148,136.862106,104.84761,0.189394444227219,426.563629,411.621276542785,1.80943799165346,0.0389033246090226,1.00339239510215,8.7871625079955,469.713267646986,1.85763240598685,0.00757047503531664,1.39534946405419,74.9616212025156,451.694545562151,94.664136201558,0.00679095240891193,1.5323574558199
6,6.039385,33,33.203808,18.59,18.905169,107.047249,NaN,8.534705,NaN,43.548141,400,400.592957,25,33.551693,10.760699,87.947777,49.988823,401.91217,399.138367,400.788818,5401.482422,10.519023,10.905382,73.380585,70.57222,16.20878,98.157387,64.939186,27.450144,83.067116,29.955078,20.164219,83.092148,136.862106,104.84761,0.189394444227219,426.563629,411.614751605297,1.80939451410339,0.0388908892794104,1.00344774589096,8.79552032594404,469.715094949242,1.85764012937499,0.0075709514527548,1.39531514369726,74.9596449278191,451.677559335163,94.6512741473625,0.0067905608156622,1.53250004815749
6,6.038905,33,33.20348,18.59,18.916851,107.058182,NaN,8.53602,NaN,43.530403,400,400.585266,25,33.573723,10.793515,87.961189,49.988823,401.844879,399.059998,400.685181,5401.090332,10.51218,10.900681,73.339378,70.553612,16.206907,98.105995,64.94371,27.46208,83.151001,29.975054,20.149834,83.100044,136.785126,104.883476,0.181282296776772,426.490204,411.627539138349,1.80944469005838,0.0388969040594709,1.00341771092632,8.79299261807046,469.730825044137,1.85768215546701,0.00757169557316323,1.39522543049987,74.9592024457169,451.695791661504,94.6627740658487,0.00679146555721205,1.53229885388082
6,6.039246,33,33.203861,18.59,18.924721,107.050995,NaN,8.536534,NaN,43.532707,400,400.584137,25,33.588463,10.823271,87.948593,49.979137,401.699738,398.873322,400.60556,5400.556641,10.512417,10.879443,73.348732,70.554642,16.22817,98.076218,64.944542,27.424128,83.073669,29.917582,20.202274,83.152,136.729614,104.921486,0.174180820584297,426.109833,411.634679251926,1.80946459531636,0.0388960129444574,1.0034191082329,8.79478835962198,469.72024489398,1.85765356922235,0.00757115124004606,1.39528845207533,74.9597164260249,451.70337188434,94.6681833703601,0.00679170980697731,1.53222835481572
6,6.040656,33,33.203732,18.59,18.92416,107.033615,NaN,8.536585,NaN,43.518364,400,400.474091,25,33.594868,10.84042,87.888,49.979137,401.699738,398.873322,400.60556,5400.556641,10.512417,10.879443,73.310577,70.53524,16.246861,98.053307,64.942345,27.424128,83.073669,29.917582,20.202274,83.152,136.729614,104.921486,0.174180820584297,426.109833,411.630987095982,1.80943317953754,0.0388854073944705,1.00346568279538,8.80221274642605,469.69618076489,1.85759053147233,0.00757018522354281,1.39541520290014,74.9595424018822,451.691729099629,94.6604285655962,0.00679121835947776,1.53234820404347
6,6.040078,33,33.202908,18.59,18.914082,107.010849,NaN,8.5353,NaN,43.50383,400,400.41098,25,33.602051,10.807832,87.904427,49.979137,401.676147,399.027344,400.612488,5398.990234,10.478361,10.875237,73.236275,70.520851,16.253574,98.039352,64.953194,27.410349,83.185623,29.942133,20.190214,83.200623,136.806168,104.857376,0.141460880637169,425.185333,411.622157089764,1.8094106425219,0.0388875985150584,1.00345930477572,8.79916943412167,469.665606453134,1.85751174988563,0.00756913810559139,1.39556533380357,74.9584307892396,451.682880236255,94.6536542050074,0.00679102987155091,1.53242093442956
6,6.039286,33,33.202148,18.59,18.914082,107.010849,NaN,8.535874,NaN,43.50383,400,400.41098,25,33.602051,10.771306,87.888191,49.979137,401.30722,398.915649,400.271332,5398.950684,10.42592,10.883807,73.193314,70.519516,16.249569,98.042786,64.94915,27.37998,83.046471,29.997995,20.155802,83.181328,136.8237,104.838432,0.107161894440651,424.766388,411.62391502371,1.80942720760245,0.0388934901119201,1.00343352510705,8.79499899871411,469.666709216616,1.85751616387938,0.00756939170045349,1.39554667888277,74.9574054900429,451.688456821429,94.6563712112399,0.00679147477084965,1.53234268248263
6,6.039676,33,33.200981,18.59,18.906801,107.001213,NaN,8.534498,NaN,43.501198,400,400.178741,25,33.60611,10.77009,87.861534,49.979137,401.30722,398.915649,400.271332,5398.950684,10.42592,10.883807,73.170273,70.492447,16.251106,98.052406,64.954903,27.37998,83.046471,29.997995,20.155802,83.181328,136.8237,104.838432,0.107161894440651,424.766388,411.615743259082,1.80939403459067,0.038889065868852,1.00345520531979,8.79705267430649,469.654954942121,1.8574875678937,0.00756922144482122,1.39559017934314,74.955831068697,451.675463189663,94.6464758717918,0.00679118703387814,1.53245057951898
6,6.039676,33,33.200981,18.59,18.898651,107.020073,NaN,8.534498,NaN,43.505222,400,400.129089,25,33.618622,10.781177,88.109642,49.979137,401.21936,398.831604,400.21402,5398.913086,10.434999,10.905754,73.150917,70.489067,16.238077,98.05246,64.926865,27.403004,83.04364,30.004036,20.149881,83.219612,136.816467,104.83976,0.0854948312044144,424.847046,411.607565058146,1.80936603210958,0.0388873611509205,1.00346527110822,8.79705267430649,469.681274441468,1.85755680046643,0.00757031681475554,1.39544901209028,74.955831068697,451.665164068194,94.6397554232939,0.00679072312475943,1.53255959104162
6,6.03907,33,33.201225,18.59,18.906038,107.077293,NaN,8.535722,NaN,43.514854,400,400.108215,25,33.634197,10.773842,88.415344,49.979137,401.21936,398.831604,400.21402,5398.913086,10.434999,10.905754,73.150879,70.527557,16.134222,98.054108,64.889503,27.403004,83.04364,30.004036,20.149881,83.219612,136.816467,104.83976,0.0854948312044144,424.847046,411.6163228447,1.8094040887945,0.038893414589504,1.00343641806695,8.79386153491942,469.760756163349,1.85776536764619,0.00757355726744874,1.39502757831403,74.9561602583741,451.679326811601,94.6492931909186,0.00679129885548707,1.53241588052616
6,6.037689,33,33.199509,18.59,18.909895,107.128296,NaN,8.534472,NaN,43.533665,400,400.067841,25,33.64838,10.75425,88.57653,49.979137,401.213379,398.77829,400.150604,5400.799805,10.417869,10.881357,73.183517,70.545059,16.0564,98.039589,64.867935,27.390676,82.944817,30.005314,20.15472,83.174591,136.7565,104.884445,0,423.147308,411.623258351022,1.8094462292378,0.0389044987033259,1.00338671065004,8.78658840613224,469.834381929055,1.85796240943692,0.00757708910187658,1.39460580067767,74.9538450842276,451.69366071211,94.6565654277986,0.00679238196705603,1.5322207895027
6,6.037657,33,33.198959,18.59,18.907526,107.175934,NaN,8.532868,NaN,43.552513,400,400.0513,25,33.653255,10.731016,88.584839,49.979137,401.295837,398.842926,400.243866,5400.348633,10.419361,10.880297,73.263664,70.551521,16.024616,98.045647,64.873489,27.369625,83.07869,29.995695,20.15873,83.060364,136.778732,104.876244,0.0857068821787834,423.536133,411.620952351285,1.80943875982951,0.0389042412949961,1.0033885887014,8.78641986094487,469.901605501409,1.85814026906715,0.00758003508835611,1.39423862290317,74.9531030149362,451.690539843123,94.6538612841715,0.00679238163870585,1.53223985541167
6,6.036592,33,33.199005,18.59,18.907188,107.212875,NaN,8.534225,NaN,43.565968,400,400.068359,25,33.648521,10.721595,88.528542,49.979137,401.295837,398.842926,400.243866,5400.348633,10.419361,10.880297,73.276886,70.541458,16.030216,98.062637,64.892792,27.369625,83.07869,29.995695,20.15873,83.060364,136.778732,104.876244,0.0857068821787834,423.536133,411.622977010302,1.80945988026695,0.0389120994269388,1.00335434577959,8.78081007874874,469.953038499998,1.85827540481531,0.00758216086773382,1.39396606022783,74.9531650794021,451.698339322941,94.6590074784725,0.00679272120284872,1.5321585592968
6,6.036932,33,33.198822,18.59,18.908369,107.251884,NaN,8.534073,NaN,43.549789,400,400.091309,25,33.64896,10.718593,88.422714,49.977238,401.235901,398.809601,400.176422,5399.82959,10.446273,10.913725,73.279114,70.529121,16.04011,98.086205,64.887276,27.360533,83.093529,29.999649,20.157393,83.06794,136.839996,104.835693,0.088806614279747,423.580658,411.623407356817,1.80945682393325,0.0389098149446121,1.00336395547978,8.78260107707837,470.007674529318,1.858419404136,0.00758448198977754,1.39367320223514,74.9529181702363,451.697090870492,94.6579706202583,0.00679271163568814,1.5321671215099
6,6.037063,33,33.199024,18.59,18.908606,107.249184,NaN,8.531674,NaN,43.550583,400,400.137421,25,33.663666,10.721383,88.293961,49.977238,401.227966,398.781006,400.173859,5399.129883,10.451326,10.90949,73.31678,70.519806,16.056131,98.100243,64.890465,27.357885,83.085258,29.997776,20.168459,83.181335,136.875198,104.809402,0.081271655857563,423.793732,411.623354403015,1.80945489737971,0.0389088892005761,1.00336792658934,8.78329111768829,470.003619681917,1.85840834197573,0.0075842581758746,1.39369805435276,74.9531907147016,451.696519480828,94.6578427746863,0.00679263439245408,1.53217827885106
6,6.037733,33,33.196819,18.59,18.906191,107.246155,NaN,8.529674,NaN,43.574684,400,400.173645,25,33.677341,10.731889,88.309738,49.977238,401.227966,398.781006,400.173859,5399.129883,10.451326,10.90949,73.376579,70.493217,16.068504,98.098427,64.902023,27.357885,83.085258,29.997776,20.168459,83.181335,136.875198,104.809402,0.081271655857563,423.793732,411.619444134178,1.80943258333998,0.0389033962967148,1.00339270783601,8.78682015462601,470.002584591334,1.8584100173281,0.00758481866494495,1.39366683116644,74.9502155693159,451.686814510584,94.6488333495025,0.00679275953239226,1.53222502986455
6,6.03617,33,33.196152,18.59,18.906191,107.246155,NaN,8.530785,NaN,43.574684,400,400.173645,25,33.677341,10.752701,88.281792,49.977238,401.306122,398.828644,400.223724,5400.089844,10.451248,10.909811,73.420029,70.48864,16.049086,98.103172,64.900154,27.360006,82.853279,30.023462,20.147535,83.109398,136.857635,104.809792,0,423.637238,411.622913285532,1.80946528479212,0.0389150333333708,1.00334184113977,8.77858702683142,470.003548444276,1.85841388110998,0.00758504130309734,1.39365061927711,74.9493155642822,451.698389078399,94.6555784814597,0.00679345099488112,1.53208576861501
6,6.038082,33,33.196671,18.59,18.903858,107.232658,NaN,8.531921,NaN,43.59201,400,400.192749,25,33.680752,10.760803,88.15345,49.977238,401.306122,398.828644,400.223724,5400.089844,10.451248,10.909811,73.437149,70.499596,16.058477,98.103165,64.916374,27.360006,82.853279,30.023462,20.147535,83.109398,136.857635,104.809792,0,423.637238,411.616328527801,1.80941726677054,0.0389003106249183,1.00340694453728,8.78865829593263,469.983987515469,1.8583614228466,0.00758408615598827,1.39376295438579,74.9500158696683,451.681080592048,94.6449116131262,0.00679253898835974,1.5322819203041
6,6.03743,33,33.1959,18.59,18.898029,107.228279,NaN,8.53441,NaN,43.620529,400,400.110657,25,33.686035,10.787395,88.128593,49.977238,401.232941,398.784668,400.190735,5399.970703,10.453755,10.900292,73.457367,70.528961,16.058262,98.112137,64.894379,27.387726,83.114098,30.045055,20.13479,83.163788,136.842102,104.813217,0,425.103455,411.611927027586,1.80941088061924,0.03890394414076,1.00339290882506,8.78522422414432,469.978998625507,1.85834984455291,0.00758408980144809,1.39377657085998,74.9489755275079,451.67820809901,94.6421013690971,0.00679260620798141,1.53229276534568
6,6.038816,33,33.194992,18.59,18.901312,107.217461,NaN,8.536427,NaN,43.625164,400,400.073853,25,33.695057,10.793369,87.991974,49.977238,401.236908,398.774323,400.163544,5397.893066,10.453096,10.902654,73.487762,70.559662,16.055626,98.114059,64.884766,27.373936,83.033661,30.029871,20.137026,83.238602,136.833008,104.81974,0.0737415626645088,426.195313,411.61214445558,1.80939316448429,0.0388943158670895,1.00343398158916,8.79252392207223,469.965233032086,1.85831546520097,0.00758376607654495,1.39383446838901,74.947750293415,451.671075529474,94.6363447092734,0.0067925164562624,1.53234520764895
6,6.038816,33,33.194992,18.59,18.90554,107.199936,NaN,8.536427,NaN,43.621273,400,400.076782,25,33.697643,10.782681,87.868126,49.977238,401.236908,398.774323,400.163544,5397.893066,10.453096,10.902654,73.508896,70.564896,16.075079,98.13089,64.85173,27.373936,83.033661,30.029871,20.137026,83.238602,136.833008,104.81974,0.0737415626645088,426.195313,411.616386963423,1.80940769096289,0.0388952003032902,1.00342876370472,8.79252392207223,469.94080494699,1.85825124139012,0.00758275047244073,1.39396413646619,74.947750293415,451.67641819615,94.6398313682761,0.00679275713936056,1.53228868732745
6,6.037784,33,33.19672,18.59,18.894966,107.183792,NaN,8.53589,NaN,43.627007,400,400.099609,25,33.699184,10.779132,87.844719,49.977238,401.252686,398.816589,400.237823,5401.008789,10.416864,10.886679,73.543037,70.549797,16.092657,98.132538,64.839981,27.348808,83.015167,29.9678,20.162855,83.200371,136.860626,104.795296,0,425.371887,411.60806775295,1.80939295054194,0.0389006682942015,1.00340821295018,8.78708877058222,469.915800180149,1.85818205380404,0.00758123791705455,1.39412579869448,74.9500819865461,451.672170557839,94.6391563775223,0.00679212512448177,1.53237742074969
6,6.03776,33,33.19553,18.59,18.893852,107.16938,NaN,8.532393,NaN,43.626892,400,400.156616,25,33.704735,10.774914,88.078011,49.98064,401.445648,398.97757,400.344208,5399.04541,10.442123,10.897975,73.540031,70.543083,16.101542,98.13868,64.823601,27.354059,82.960274,29.968855,20.175491,83.104919,136.78009,104.84687,0,424.97345,411.607003236529,1.80938962517479,0.0389006138594552,1.00340880631186,8.78696236327994,469.897429096849,1.85813612237902,0.00758079963804906,1.39420363202228,74.9484762623096,451.670139252267,94.6363866197717,0.00679233707595768,1.53236875081227
6,6.036505,33,33.193127,18.59,18.895582,107.137955,NaN,8.530325,NaN,43.636414,400,400.254669,25,33.711414,10.763895,88.221634,49.98064,401.445648,398.97757,400.344208,5399.04541,10.442123,10.897975,73.577522,70.558235,16.140646,98.106506,64.800781,27.354059,82.960274,29.968855,20.175491,83.104919,136.78009,104.84687,0,424.97345,411.611525123235,1.80942182751281,0.0389103188488552,1.00336581386777,8.78035178152743,469.857091217496,1.85803484453426,0.00757977958841715,1.39437820815453,74.94523359664,451.680350567607,94.6401345573883,0.00679340995670887,1.53219983485971
6,6.036008,33,33.193226,18.59,18.896055,107.0952,NaN,8.530712,NaN,43.643848,400,400.218201,25,33.716633,10.745963,88.120865,49.98064,401.524658,399.012939,400.409485,5400.220703,10.444962,10.897286,73.604408,70.570641,16.153465,98.105133,64.77327,27.334532,83.040405,29.950087,20.16017,83.090797,136.782486,104.864296,0,424.495544,411.61310295279,1.80943385222471,0.0389141188737303,1.00334905300346,8.77773359628873,469.797324370813,1.85787747631471,0.00757726628506604,1.39469848268172,74.9453671944202,451.684840412764,94.6431850618067,0.00679358696943971,1.53215486787289
6,6.03547,33,33.194702,18.59,18.893707,107.062912,NaN,8.531075,NaN,43.633965,400,400.263672,25,33.713707,10.739574,87.881302,49.98064,401.524658,399.012939,400.409485,5400.220703,10.444962,10.897286,73.589424,70.572495,16.142866,98.085625,64.790527,27.334532,83.040405,29.950087,20.16017,83.090797,136.782486,104.864296,0,424.495544,411.611941343134,1.80943704373591,0.0389176345606702,1.00333443418648,8.77489923875856,469.750149085942,1.85775046467774,0.00757489971216168,1.39497514771176,74.9473589668254,451.687016947656,94.646396670067,0.00679330855054724,1.53216925203668
6,6.03611,33,33.195187,18.59,18.894922,107.035728,NaN,8.531209,NaN,43.620384,400,400.281219,25,33.709854,10.757895,87.549179,49.98064,401.494324,399.006775,400.381317,5398.76416,10.435543,10.89176,73.561249,70.557053,16.138651,98.073593,64.819817,27.319675,83.077576,29.956743,20.150745,83.073883,136.842346,104.812805,0,424.562927,411.611739737153,1.80942782530549,0.0389131221699009,1.00335376932672,8.77827094347919,469.711522005969,1.85764790157882,0.00757315966899871,1.39518991119046,74.9480134248159,451.683955917424,94.6449873765068,0.0067930469653447,1.53221390756357
6,6.0353,33,33.195267,18.59,18.894922,107.035728,NaN,8.532053,NaN,43.620384,400,400.281219,25,33.709854,10.794204,87.523834,49.98064,401.465149,398.998749,400.421356,5403.383301,10.436905,10.905475,73.533165,70.54615,16.148581,98.073326,64.820274,27.325706,82.993889,29.927395,20.150402,83.145584,136.865524,104.802544,0,425.495911,411.613537747255,1.80944477549688,0.0389191551288078,1.00332740441354,8.77400358389201,469.711405993879,1.85764743707621,0.0075731329640346,1.39519187190524,74.948121375696,451.690244494949,94.6491887789449,0.00679330983862778,1.53214944296035
6,6.035789,33,33.193512,18.59,18.900246,107.021423,NaN,8.530796,NaN,43.604626,400,400.284668,25,33.709545,10.796871,87.666672,49.98064,401.465149,398.998749,400.421356,5403.383301,10.436905,10.905475,73.487442,70.533539,16.136543,98.091621,64.824554,27.325706,82.993889,29.927395,20.150402,83.145584,136.865524,104.802544,0,425.495911,411.617794073586,1.8094528332299,0.0389166269025765,1.00333676266905,8.77657985689882,469.693992591475,1.8576051297499,0.00757288817654237,1.3952557247018,74.9457531412407,451.6920158463,94.6482154356525,0.00679383725718301,1.53208625809237
6,6.03663,33,33.192654,18.59,18.903889,107.022133,NaN,8.530622,NaN,43.608974,400,400.288269,25,33.706871,10.802855,87.947868,49.98064,401.446014,398.972229,400.343567,5401.19043,10.432985,10.912043,73.50396,70.503838,16.11692,98.099808,64.823135,27.327824,83.0112,29.93718,20.134954,83.166946,136.800934,104.820961,0,426.330139,411.61958259353,1.80944775147487,0.038911126222975,1.0033596457356,8.78101025297451,469.696227675509,1.85761271803515,0.00757321585217189,1.39522938180433,74.9445952904209,451.689563876026,94.6455739274521,0.0067939456590347,1.53209044049343
6,6.035582,33,33.193054,18.59,18.904678,107.059769,NaN,8.5291,NaN,43.624218,400,400.245239,25,33.71439,10.78396,88.140869,49.98064,401.504059,399.040436,400.424561,5399.535156,10.447435,10.909147,73.492981,70.489578,16.125591,98.091812,64.831161,27.318691,82.882195,29.915968,20.16663,83.1297,136.789795,104.826469,0,426.097778,411.622700275294,1.80947239067997,0.0389190961141012,1.00332457027582,8.77548930675948,469.748153446793,1.85774849928298,0.0075752674359413,1.3949582408857,74.9451350848794,451.698897913498,94.6521518038459,0.00679426409707088,1.53200192427811
6,6.036583,33,33.192223,18.59,18.912077,107.076805,NaN,8.529242,NaN,43.63063,400,400.274292,25,33.726833,10.775446,88.264236,49.98064,401.504059,399.040436,400.424561,5399.535156,10.447435,10.909147,73.461136,70.469688,16.142862,98.05529,64.818634,27.318691,82.882195,29.915968,20.16663,83.1297,136.789795,104.826469,0,426.097778,411.627902368791,1.80947686440072,0.0389131893508471,1.00334803364985,8.78076266891918,469.773121041793,1.85781582153766,0.00757653367466978,1.39481092843519,74.9440136543352,451.69997874269,94.651849050538,0.00679452476862634,1.53196945709842
6,6.036583,33,33.192223,18.59,18.918928,107.102737,NaN,8.529242,NaN,43.644218,400,400.286377,25,33.744343,10.762867,88.196381,49.986454,401.359528,398.945129,400.319061,5401.136719,10.447139,10.91104,73.40728,70.464844,16.174994,98.012016,64.832504,27.29991,83.275398,29.910862,20.163763,83.092575,136.764725,104.839241,0,427.02713,411.634776277289,1.80950039990368,0.0389146227161532,1.00333960341517,8.78076266891918,469.809288775182,1.85791093976618,0.00757803845786374,1.39461788359602,74.9440136543352,451.708635212117,94.6574997688158,0.00679491470604877,1.53187801127808
6,6.037036,33,33.191769,18.59,18.917953,107.131729,NaN,8.53214,NaN,43.655056,400,400.247894,25,33.771572,10.771108,88.046051,49.986454,401.285248,398.869385,400.298126,5400.930176,10.455788,10.904751,73.348473,70.4543,16.184057,97.977867,64.835396,27.301983,83.055023,29.939461,20.142658,83.082382,136.752625,104.851784,0,427.60495,411.632792746971,1.80948757317821,0.0389110457297097,1.00335553974773,8.78314889651227,469.85037566599,1.85801989202881,0.00757987187313913,1.39439129931507,74.9434009711852,451.703608983284,94.6536679102475,0.00679480411763587,1.53191960656773
6,6.037547,33,33.190727,18.59,18.912622,107.147148,NaN,8.533364,NaN,43.66959,400,400.19696,25,33.791222,10.778544,87.969116,49.986454,401.285248,398.869385,400.298126,5400.930176,10.455788,10.904751,73.321503,70.430634,16.177795,97.95369,64.829247,27.301983,83.055023,29.939461,20.142658,83.082382,136.752625,104.851784,0,427.60495,411.626309739122,1.80945856857906,0.0389061262202276,1.00337872985882,8.78584048176373,469.873382983952,1.85808246859006,0.00758111402488063,1.39425141473929,74.9419947359937,451.692233103424,94.6449779367285,0.0067945574865515,1.53201341267745
6,6.037158,33,33.190823,18.59,18.898094,107.181061,NaN,8.534741,NaN,43.678562,400,400.231842,25,33.79776,10.798765,87.959435,49.986454,401.469879,399.047485,400.447327,5400.923828,10.460683,10.91266,73.304756,70.424347,16.184944,97.97226,64.820419,27.30937,83.054161,29.948833,20.120209,83.158073,136.743546,104.860191,0,427.094543,411.612596047535,1.80941679483398,0.0389059825947258,1.00338397394707,8.78379152168014,469.920523108732,1.85820622770479,0.00758304825796493,1.39400236253815,74.9421242950858,451.676934357734,94.6351089277376,0.0067938437649074,1.53217757571735
6,6.036552,33,33.190926,18.59,18.888588,107.204765,NaN,8.532257,NaN,43.696728,400,400.306519,25,33.790794,10.797117,87.993752,49.986454,401.469879,399.047485,400.447327,5400.923828,10.460683,10.91266,73.286629,70.388222,16.134459,97.993584,64.825607,27.30937,83.054161,29.948833,20.120209,83.158073,136.743546,104.860191,0,427.094543,411.604403209312,1.80939681472001,0.0389085054104323,1.00337596859054,8.78059936800048,469.953415535468,1.85829250330859,0.00758438779528659,1.39382942824638,74.9422633007665,451.669655989135,94.6304837103431,0.00679348957222907,1.53225716577985
6,6.035625,33,33.189747,18.59,18.885973,107.22467,NaN,8.529315,NaN,43.704643,400,400.321533,25,33.782394,10.780847,87.927673,49.986454,401.382507,399.018311,400.376434,5400.849121,10.451242,10.909412,73.241524,70.343437,16.097143,98.011116,64.822701,27.297359,83.008598,29.933224,20.12446,83.161949,136.826706,104.797203,0,427.11499,411.603837411848,1.80940722885472,0.038914861564025,1.00334901149873,8.77571584848852,469.982862344499,1.85837227174711,0.007585934921074,1.3936536084176,74.9406721313317,451.672685129427,94.6310297830675,0.00679392681583594,1.53219524429165
6,6.035625,33,33.189747,18.59,18.885973,107.22467,NaN,8.529315,NaN,43.704643,400,400.321533,25,33.782394,10.786579,87.760857,49.986454,401.232452,398.842255,400.156525,5400.772461,10.443032,10.909393,73.197388,70.322174,16.111904,98.009377,64.832336,27.292896,82.872337,29.938051,20.109623,83.191505,136.807968,104.805626,0,426.732178,411.603837411848,1.80940722885472,0.038914861564025,1.00334901149873,8.77571584848852,469.982862344499,1.85837227174711,0.007585934921074,1.3936536084176,74.9406721313317,451.672685129427,94.6310297830675,0.00679392681583594,1.53219524429165
6,6.03593,33,33.190159,18.59,18.89509,107.251221,NaN,8.528411,NaN,43.693222,400,400.224823,25,33.776638,10.779409,87.514259,49.986454,401.232452,398.842255,400.156525,5400.772461,10.443032,10.909393,73.133751,70.317612,16.100525,98.040718,64.907196,27.292896,82.872337,29.938051,20.109623,83.191505,136.807968,104.805626,0,426.732178,411.612307864109,1.80943216907276,0.0389144978452406,1.00334770316185,8.7773226790593,470.019267414645,1.85846715514508,0.00758733553122781,1.39346761043918,74.9412281700667,451.682137669756,94.6376992358306,0.00679424758151888,1.53210573282986
6,6.036411,33,33.19038,18.59,18.89706,107.254433,NaN,8.529964,NaN,43.667736,400,400.089478,25,33.779163,10.773208,87.34922,49.986454,400.998474,398.619629,399.959991,5398.664551,10.435848,10.896851,73.108208,70.302032,16.100241,98.075516,64.902634,27.261297,83.026962,29.914263,20.130793,83.124771,136.798691,104.806053,0,426.699677,411.613216756377,1.80942887226816,0.0389113280639399,1.00336093225335,8.77985660416061,470.023423926655,1.85847764095215,0.00758744778871766,1.3934492840557,74.9415264306119,451.68107529789,94.6372740228582,0.00679414333839121,1.53212256448027
6,6.038209,33,33.188557,18.59,18.899118,107.27227,NaN,8.533681,NaN,43.61924,400,399.95874,25,33.777241,10.773464,87.481438,49.986454,401.339264,398.887146,400.293854,5402.494141,10.414433,10.892407,73.088486,70.314934,16.071224,98.09021,64.889221,27.265797,83.136688,29.920065,20.12635,83.095535,136.7677,104.82235,0,428.076843,411.611290435384,1.8093983245145,0.0388983738314322,1.00341692665092,8.78932716966619,470.050910470058,1.85855353178168,0.00758908958831456,1.39327353609289,74.9390660568881,451.668601814852,94.6269205333544,0.00679404643254375,1.53220827062037
6,6.037385,33,33.189529,18.59,18.902719,107.276329,NaN,8.533812,NaN,43.581974,400,400.001587,25,33.780567,10.777966,87.649437,49.986454,401.339264,398.887146,400.293854,5402.494141,10.414433,10.892407,73.053879,70.34388,16.08383,98.056816,64.86673,27.265797,83.136688,29.920065,20.12635,83.095535,136.7677,104.82235,0,428.076843,411.616732813882,1.80942793540653,0.0389052603622791,1.0033856608792,8.7849871995428,470.055162061613,1.85856276866902,0.00758900006643343,1.39326721986211,74.9403779137619,451.680152543389,94.6356390248572,0.00679431887194446,1.53211075711163
6,6.036668,33,33.188225,18.59,18.897484,107.294312,NaN,8.532626,NaN,43.550732,400,400.100525,25,33.792797,10.78864,87.963669,49.987156,401.200439,398.77832,400.223724,5400.658691,10.41563,10.883234,73.058189,70.351212,16.137358,98.050728,64.852989,27.258436,83.041351,29.892179,20.13876,83.159584,136.700317,104.859055,0,426.820068,411.613071697549,1.8094249514765,0.0389095031275242,1.00336877528612,8.78121042619739,470.082098498736,1.85863617441641,0.00759047678014029,1.39310319247583,74.9386179649501,451.678169105295,94.6327619486888,0.00679456220565851,1.53209868452505
6,6.035966,33,33.186939,18.59,18.890537,107.270622,NaN,8.529201,NaN,43.53537,400,400.096405,25,33.811317,10.801668,87.988991,49.987156,401.200439,398.77832,400.223724,5400.658691,10.41563,10.883234,73.068413,70.374161,16.132309,98.094376,64.828514,27.258436,83.041351,29.892179,20.13876,83.159584,136.700317,104.859055,0,426.820068,411.607659691507,1.80941577331715,0.0389132769814057,1.00335448651892,8.77751233369275,470.050951020704,1.85855686624493,0.00758953448412459,1.39324641358403,74.9368822396227,451.673919765803,94.6284277104343,0.00679469887206546,1.5321110244731
6,6.034242,33,33.18581,18.59,18.887032,107.240807,NaN,8.528408,NaN,43.529526,400,400.112152,25,33.825218,10.806982,87.906151,49.987156,401.272736,398.812469,400.227905,5400.900391,10.419627,10.895135,73.08403,70.416985,16.090715,98.089844,64.798058,27.269798,83.075348,29.8428,20.171289,83.212532,136.686554,104.858971,0,426.085754,411.607970122163,1.80943981164254,0.0389253862533301,1.00330268468542,8.76842901730697,470.011039343051,1.85845419981809,0.00758818460628131,1.39343879386734,74.9353583610135,451.681993432888,94.6323273816803,0.00679535074519821,1.53199706575085
6,6.033759,33,33.185276,18.59,18.881453,107.205002,NaN,8.527488,NaN,43.531025,400,400.150452,25,33.834248,10.772831,87.837067,49.987156,401.272736,398.812469,400.227905,5400.900391,10.419627,10.895135,73.046951,70.430191,16.086266,98.082558,64.788742,27.269798,83.075348,29.8428,20.171289,83.212532,136.686554,104.858971,0,426.085754,411.603444938191,1.80943075438586,0.0389278178275381,1.00329383296855,8.76588385881337,469.96191453733,1.85832611591196,0.00758628831782446,1.39369020263986,74.9346375706331,451.678299476097,94.6292681411203,0.00679532057522149,1.53202258030141
6,6.033552,33,33.185524,18.59,18.880865,107.141693,NaN,8.527641,NaN,43.535988,400,400.18924,25,33.848019,10.739275,87.96312,49.987156,401.348816,398.908722,400.286011,5395.471191,10.428109,10.877225,72.979218,70.439186,16.073139,98.094223,64.784454,27.258644,82.910652,29.813681,20.174692,83.094498,136.68985,104.851639,0,424.969818,411.603314537069,1.8094330672192,0.0389292374699026,1.00328781868505,8.76479302908712,469.873307661374,1.85809264360324,0.00758253518201282,1.39416497768721,74.9349723212198,451.679318613347,94.6302343397381,0.00679530320819227,1.532018091558
6,6.032791,33,33.185658,18.59,18.887609,107.047737,NaN,8.52692,NaN,43.561115,400,400.076782,25,33.86792,10.714769,87.969849,49.987156,400.970245,398.621521,399.977386,5396.594727,10.41393,10.89484,72.972778,70.436867,16.05788,98.106201,64.791214,27.265068,82.970612,29.846577,20.15378,83.129173,136.734131,104.830765,0,424.574982,411.611769876185,1.80947216579801,0.038936321677269,1.00325475050093,8.76078253546831,469.742090466488,1.85774729030605,0.00757703863880216,1.3948668892738,74.9351531934403,451.693789549313,94.6398430815962,0.00679592102297348,1.53186856919705
6,6.032791,33,33.185658,18.59,18.883062,106.983925,NaN,8.52692,NaN,43.581638,400,399.965271,25,33.88261,10.716544,87.880501,49.987156,400.970245,398.621521,399.977386,5396.594727,10.41393,10.89484,73.018394,70.438232,16.061855,98.128693,64.833069,27.265068,82.970612,29.846577,20.15378,83.129173,136.734131,104.830765,0,424.574982,411.607208064118,1.80945654504425,0.0389353698318253,1.00326034412286,8.76078253546831,469.653066024974,1.85751311765062,0.00757333271339017,1.39534342583778,74.9351531934403,451.688044423075,94.6360927517458,0.00679566217276069,1.53192926833596
6,6.03233,33,33.183411,18.59,18.883062,106.983925,NaN,8.527602,NaN,43.581638,400,399.965271,25,33.88261,10.734154,87.690704,49.987156,401.021027,398.63031,400.058655,5398.755371,10.425792,10.893618,73.081833,70.427505,16.049938,98.144936,64.796448,27.260904,83.072876,29.841967,20.14887,83.126106,136.762268,104.816154,0,424.646027,411.608231382065,1.80946619572454,0.0389388068010495,1.00324534071843,8.75835286363014,469.656326568739,1.85752617188129,0.00757408323202119,1.39528828095175,74.932120109063,451.69006674198,94.6346861548636,0.00679632676731191,1.53185098182426
6,6.032848,33,33.182533,18.59,18.884521,106.953293,NaN,8.528548,NaN,43.596901,400,399.916962,25,33.891186,10.733434,87.497154,49.987156,401.022552,398.627502,400.063477,5396.453125,10.438252,10.897985,73.097969,70.418297,16.041538,98.145691,64.830948,27.2551,83.047882,29.87322,20.130341,83.152344,136.72876,104.822502,0,424.819366,411.608545293225,1.80946036411543,0.0389352503263796,1.00326040411013,8.76108294058241,469.614857237482,1.8574188254081,0.00757259660955831,1.39549598443623,74.9309348940225,451.68732525115,94.6318310265182,0.00679642734216758,1.53185770345825
7,6.911052,38.5,38.290203,23.57,24.565252,117.088608,NaN,9.996068,NaN,47.399719,400,399.676392,25,35.068295,11.078115,104.927948,50.020283,401.106384,397.832062,399.96875,6244.956543,11.471164,11.880057,79.405449,79.474228,21.573074,106.895752,75.470703,33.097363,90.766838,32.280647,26.054611,90.888535,150.419006,115.097061,0.292545229196549,412.121704,415.45318316105,1.81162488748195,0.0342843011095451,1.02368628138748,13.1527502383246,476.788712790444,1.86665358633029,0.00663441909552675,1.43739182540154,81.2732437689386,455.707552029049,103.14776429602,0.0058395862937304,1.61212878445947
7,6.909715,38.5,38.28894,23.57,24.554964,117.105247,NaN,9.994095,NaN,47.379314,400,399.714355,25,35.062683,11.061938,104.863892,50.020283,401.210815,397.957947,400.020325,6241.288086,11.455076,11.875194,79.434669,79.462723,21.594868,106.929977,75.482521,33.073582,90.693245,32.230885,26.056667,90.889923,150.473465,115.070625,0.321520209312439,413.716705,415.445510579726,1.81161451369885,0.0342901380903545,1.02365924582583,13.1463963795637,476.814348408267,1.8667214244556,0.00663560668006286,1.43722908287742,81.271818119178,455.702910830016,103.143470227026,0.00583964377974067,1.61215427402625
7,6.909715,38.5,38.28894,23.57,24.554964,117.105247,NaN,9.994095,NaN,47.379314,400,399.714355,25,35.062683,11.057349,104.691223,50.020283,401.532776,398.205505,400.300537,6244.995605,11.441546,11.86867,79.50061,79.452271,21.591673,106.948631,75.517441,33.082573,90.720863,32.226295,26.045813,90.961395,150.425888,115.098351,0.322871029376984,414.696594,415.445510579726,1.81161451369885,0.0342901380903545,1.02365924582583,13.1463963795637,476.814348408267,1.8667214244556,0.00663560668006286,1.43722908287742,81.271818119178,455.702910830016,103.143470227026,0.00583964377974067,1.61215427402625
7,6.912162,38.5,38.292534,23.57,24.547529,117.139771,NaN,9.995631,NaN,47.352394,400,399.859039,25,35.081429,11.056366,104.637436,50.020283,401.532776,398.205505,400.300537,6244.995605,11.441546,11.86867,79.576759,79.46814,21.618431,106.957901,75.506142,33.082573,90.720863,32.226295,26.045813,90.961395,150.425888,115.098351,0.322871029376984,414.696594,415.43266600168,1.81154318894886,0.0342745464029773,1.0237462439423,13.1580246082643,476.859070857769,1.86682990623505,0.00663647623667196,1.43703280645113,81.2758747520205,455.67817062041,103.132153425444,0.00583798502696895,1.6125353619161
7,6.91644,38.5,38.294144,23.57,24.546713,117.146339,NaN,10.001049,NaN,47.330292,400,399.895508,25,35.099342,11.032524,104.681854,50.020283,401.302338,398.058624,400.160858,6242.571289,11.429492,11.866026,79.568054,79.479843,21.638544,106.964752,75.539757,33.079151,90.899231,32.281239,26.002182,90.878998,150.4664,115.111595,0.321394324302673,417.255859,415.422679189982,1.81146040641029,0.0342495900189481,1.02388102197359,13.1783462847739,476.866317940887,1.86684573694527,0.00663640405973189,1.43701649932798,81.2776917929003,455.647961414529,103.115226293459,0.00583648830719124,1.61293521427204
7,6.917687,38.5,38.296577,23.57,24.547705,117.146477,NaN,10.00211,NaN,47.317844,400,399.836273,25,35.102421,11.013326,104.904816,50.020283,401.108551,397.838684,399.967957,6242.352539,11.445549,11.859155,79.584351,79.488945,21.63813,106.97242,75.486588,33.067303,90.963814,32.268719,26.009518,90.956833,150.471191,115.117111,0.338870257139206,419.004974,415.421026980444,1.81144051138163,0.0342425509707984,1.02391856015929,13.1842680762389,476.863204870633,1.86683362401715,0.0066357873124296,1.43707055241418,81.2804374292122,455.641895568696,103.114193010089,0.00583578651943153,1.61306569313931
7,6.918105,38.5,38.298374,23.57,24.551456,117.128662,NaN,10.002224,NaN,47.309422,400,399.710907,25,35.094093,10.994635,105.098221,50.020283,401.108551,397.838684,399.967957,6242.352539,11.445549,11.859155,79.62664,79.514114,21.641342,106.987633,75.510971,33.067303,90.963814,32.268719,26.009518,90.956833,150.471191,115.117111,0.338870257139206,419.004974,415.423973408455,1.81144560082559,0.03424083087255,1.02392623670255,13.186252905454,476.83515559322,1.86675870079065,0.00663440231291887,1.43725466603318,81.2824651553228,455.644859273555,103.118044681082,0.00583556157218666,1.61307288093456
7,6.918871,38.5,38.299217,23.57,24.54521,117.122925,NaN,10.002052,NaN,47.298309,400,399.65152,25,35.08231,10.989447,105.270981,50.020283,401.229218,397.920593,400.053986,6245.799316,11.42995,11.86029,79.627419,79.546539,21.647638,106.957336,75.490677,33.031502,90.96096,32.238308,25.983105,91.013939,150.49617,115.105759,0.317051827907562,419.80188,415.415938937538,1.81140980249296,0.0342352275948384,1.02395914396867,13.1898899392202,476.825762060331,1.86673319884686,0.0066338885023754,1.43731999802522,81.2834163381863,455.631881497326,103.110944738692,0.0058348898689495,1.61324845665736
7,6.915421,38.5,38.297874,23.57,24.536026,117.12999,NaN,10.000085,NaN,47.296013,400,399.710297,25,35.081615,10.981264,105.371674,50.02153,401.248016,397.971924,400.11731,6244.167969,11.436705,11.874574,79.648262,79.562241,21.680511,106.964592,75.505501,32.987473,90.898865,32.197292,25.980564,91.024101,150.537872,115.088188,0.284675121307373,420.648193,415.413917241557,1.81144269774737,0.0342534976637613,1.02386451410562,13.173506623032,476.837744996182,1.86676618550175,0.0066345994154925,1.43723262875693,81.2819009735508,455.643475144727,103.11662614039,0.00583560211153783,1.61307758525444
7,6.916095,38.5,38.299515,23.57,24.523476,117.138321,NaN,9.999492,NaN,47.267998,400,399.750427,25,35.090424,10.993029,105.191116,50.02153,401.248016,397.971924,400.11731,6244.167969,11.436705,11.874574,79.670868,79.501877,21.685495,106.962051,75.440292,32.987473,90.898865,32.197292,25.980564,91.024101,150.537872,115.088188,0.284675121307373,420.648193,415.399625222173,1.81138693146037,0.0342472454764048,1.02390359809537,13.176707794726,476.84748441293,1.86678835057794,0.00663461089869911,1.43720280176158,81.2837525724741,455.623449917293,103.106052535383,0.00583450094019904,1.61335664087544
7,6.909127,38.5,38.296574,23.57,24.512625,117.129372,NaN,9.995612,NaN,47.270748,400,399.732605,25,35.097321,11.031968,104.999695,50.02153,401.060181,397.829773,399.957733,6240.655762,11.441881,11.871377,79.699448,79.572701,21.667446,107.022392,75.413147,32.97916,90.635872,32.173622,25.946594,91.15197,150.692612,115.006783,0.389344245195389,423.123169,415.403426746294,1.81147991548901,0.0342856328558656,1.02370139666968,13.1436017159921,476.838626686338,1.86677065462415,0.00663490068626954,1.43720810633688,81.2804340438943,455.656720422794,103.123380637316,0.00583637128216866,1.61288803805613
7,6.903547,38.5,38.292652,23.57,24.495594,117.127754,NaN,9.986383,NaN,47.266148,400,399.645172,25,35.096794,11.051683,104.93512,50.02153,401.013611,397.697876,399.85437,6243.320313,11.462695,11.883942,79.747391,79.597946,21.66922,106.995995,75.373695,32.978031,90.693489,32.102364,25.918119,91.030724,150.629913,115.045898,0.380070954561234,424.162048,415.397932624615,1.81152575868589,0.0343148680753762,1.02355144686201,13.1170719113285,476.841640810889,1.86678504566146,0.00663582251069124,1.43713214661273,81.2760079307362,455.671680815974,103.12826117457,0.00583770684459159,1.61261580960522
7,6.905652,38.5,38.293121,23.57,24.489399,117.133514,NaN,9.987206,NaN,47.284344,400,399.61264,25,35.101261,11.040413,104.952148,50.02153,401.013611,397.697876,399.85437,6243.320313,11.462695,11.883942,79.715347,79.59433,21.624222,106.989273,75.364166,32.978031,90.693489,32.102364,25.918119,91.030724,150.629913,115.045898,0.380070954561234,424.162048,415.38708715726,1.81146505721606,0.034301472097125,1.02362606164483,13.1270819358534,476.84928012885,1.86680382213423,0.00663600107747769,1.43709644298435,81.2765372529894,455.64911425041,103.114794310587,0.00583672833125764,1.61289710160797
7,6.910157,38.5,38.292473,23.57,24.47673,117.130646,NaN,9.992391,NaN,47.296162,400,399.650696,25,35.104008,11.053951,104.884521,50.02153,401.214569,397.910645,400.070709,6237.894531,11.458416,11.867756,79.561104,79.528404,21.517723,107.036583,75.357765,32.925308,90.89489,32.140633,25.890844,91.000504,150.587692,115.059311,0.481620073318482,429.597107,415.36447496872,1.81133718643221,0.034272938781968,1.02378506871611,13.1484970108488,476.846040638646,1.86679662355425,0.00663601846835783,1.43710481748463,81.2758059051292,455.6006245441,103.084009325866,0.00583494042551715,1.61346300028239
7,6.913469,38.5,38.294735,23.57,24.462088,117.090408,NaN,9.997794,NaN,47.305073,400,399.687256,25,35.108147,11.058422,104.894653,50.02153,401.256195,397.916382,400.046967,6243.744629,11.439124,11.867858,79.558167,79.428749,21.55164,106.943268,75.365845,32.889946,90.790031,32.179619,25.88797,90.986336,150.582687,115.059319,0.535098373889923,434.196777,415.342391703594,1.81122485899073,0.034250987306699,1.02390978806292,13.1642342334029,476.785126477967,1.86663669211826,0.00663335020300889,1.43748027942267,81.2783587619167,455.559684127826,103.06117637217,0.0058328963881889,1.61400852265534
7,6.913235,38.5,38.294659,23.57,24.462088,117.090408,NaN,10.000145,NaN,47.305073,400,399.687256,25,35.108147,11.026226,104.970726,50.02153,401.256195,397.916382,400.046967,6243.744629,11.439124,11.867858,79.54406,79.330238,21.526018,106.923149,75.379951,32.889946,90.790031,32.179619,25.88797,90.986336,150.582687,115.059319,0.535098373889923,434.196777,415.342892868039,1.81122923600858,0.034252344087362,1.02390246178908,13.1631225528977,476.785230011436,1.86663708661099,0.00663336969268699,1.43747855254166,81.2782729935906,455.561286577798,103.062083964532,0.00583297401159103,1.6139874517896
7,6.908106,38.5,38.294441,23.57,24.434029,117.055321,NaN,9.994243,NaN,47.309589,400,399.717072,25,35.10931,11.010638,104.987572,50.02153,401.127289,397.883545,400.013702,6240.431641,11.419087,11.8593,79.521492,79.308151,21.498722,106.909348,75.396423,32.876026,90.82061,32.156281,25.880028,91.029289,150.515076,115.074936,0.52280992269516,435.481262,415.325150556334,1.81122867148803,0.0342768544376274,1.02378229226654,13.1387486470869,476.735085385036,1.86650895460531,0.00663160398037171,1.43775681131439,81.2780269723508,455.560946946706,103.061628994838,0.00583300207099136,1.61398634349567
7,6.908106,38.5,38.294441,23.57,24.434029,117.055321,NaN,9.994243,NaN,47.309589,400,399.717072,25,35.10931,10.988143,105.141357,50.01506,401.152435,397.86792,400.044586,6243.859863,11.426168,11.851375,79.503555,79.345169,21.505239,106.858505,75.393242,32.858414,90.594589,32.136559,25.872742,91.04026,150.498474,115.073112,0.471122175455093,436.646515,415.325150556334,1.81122867148803,0.0342768544376274,1.02378229226654,13.1387486470869,476.735085385036,1.86650895460531,0.00663160398037171,1.43775681131439,81.2780269723508,455.560946946706,103.061628994838,0.00583300207099136,1.61398634349567
7,6.904598,38.5,38.291626,23.57,24.410292,117.048019,NaN,9.991363,NaN,47.333435,400,399.659485,25,35.116158,11.00102,105.316689,50.01506,401.152435,397.86792,400.044586,6243.859863,11.426168,11.851375,79.537308,79.377579,21.468102,106.871155,75.391685,32.858414,90.594589,32.136559,25.872742,91.04026,150.498474,115.073112,0.471122175455093,436.646515,415.308364831359,1.81121268003926,0.0342927889934235,1.0237066072721,13.1220700810226,476.728424087557,1.86649666749051,0.00663194673703133,1.43775175349709,81.2748499303865,455.553288281632,103.053725992233,0.00583323538507255,1.61401137425331
