P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
7,6.901448,38.5,38.287346,23.57,24.393604,117.069618,NaN,9.985492,NaN,47.355858,400,399.642029,25,35.107468,11.021287,105.385666,50.01506,401.059448,397.787842,399.975983,6241.449219,11.429638,11.864159,79.590218,79.39595,21.404089,106.869789,75.390709,32.845181,90.651474,32.171741,25.850569,90.952019,150.571854,115.026367,0.533038377761841,440.864594,415.298030674229,1.81121426115278,0.0343079785261305,1.02363196010271,13.1070881046602,476.765308221581,1.86659846704074,0.00663416612671754,1.43748003551416,81.2700187319002,455.551386448614,103.047746000803,0.00583397436626113,1.61393230943378
7,6.901293,38.5,38.284405,23.57,24.385271,117.066261,NaN,9.986765,NaN,47.344639,400,399.638489,25,35.093304,11.041675,105.056267,50.01506,401.059448,397.787842,399.975983,6241.449219,11.429638,11.864159,79.600067,79.400734,21.403797,106.882179,75.378197,32.845181,90.651474,32.171741,25.850569,90.952019,150.571854,115.026367,0.533038377761841,440.864594,415.289832837818,1.81118849627293,0.0343073191990307,1.02363909241517,13.1063507618947,476.764489975255,1.86660137041124,0.00663474635354178,1.43744026241012,81.2666984547894,455.53997799496,103.037377680478,0.00583408391136933,1.61399940969498
7,6.900517,38.5,38.284477,23.57,24.385307,117.053436,NaN,9.982735,NaN,47.37085,400,399.766113,25,35.08931,11.04588,104.869225,50.01506,401.348877,398.113617,400.281708,6239.669922,11.433546,11.859738,79.579048,79.399445,21.411215,106.979172,75.363647,32.828785,90.533028,32.229275,25.828823,90.962349,150.598175,114.984207,0.630246460437775,446.096252,415.291532484709,1.81120315695499,0.034311840294385,1.02361473206592,13.102659101495,476.745956014572,1.86655375057676,0.00663406194590497,1.43754537541061,81.2667797452506,455.545535217461,103.040901673228,0.00583428936401767,1.61393431401719
7,6.903934,38.5,38.286762,23.57,24.372986,117.039169,NaN,9.986787,NaN,47.388206,400,399.806519,25,35.083717,11.050746,104.825302,50.01506,400.993042,397.794739,399.910858,6240.00293,11.427493,11.865545,79.552505,79.3937,21.401541,106.963219,75.343819,32.826279,90.82753,32.334171,25.790297,90.889221,150.573532,114.991386,0.635460197925568,449.411499,415.271596734456,1.81109675959298,0.0342896618758986,1.02373956172544,13.1189124084817,476.722330789032,1.86648931901521,0.00663273479230666,1.43771256759956,81.2693594522287,455.506843414047,103.019496073125,0.00583232887738335,1.61445426288773
7,6.907688,38.5,38.288239,23.57,24.355461,117.03196,NaN,9.990679,NaN,47.389893,400,399.722321,25,35.07946,11.069511,104.755074,50.01506,400.993042,397.794739,399.910858,6240.00293,11.427493,11.865545,79.517609,79.377106,21.42358,106.903168,75.325638,32.826279,90.82753,32.334171,25.790297,90.889221,150.573532,114.991386,0.635460197925568,449.411499,415.24560596707,1.81096614937886,0.0342645727231252,1.02388265646932,13.1367616307685,476.709952328117,1.86645508386807,0.00663198146590384,1.43780444670104,81.271026810458,455.458574760348,102.991261954177,0.00583014419540596,1.6150712696434
7,6.906211,38.5,38.287857,23.57,24.337002,117.030594,NaN,9.990517,NaN,47.388847,400,399.809296,25,35.077812,11.088043,104.76194,50.01506,401.345032,397.925812,400.425262,6241.558594,11.495649,11.838177,79.526382,79.392525,21.449739,106.877663,75.335129,32.800034,91.051506,32.37785,25.746019,90.85556,150.564453,114.985039,0.627768576145172,451.216034,415.229873964967,1.8109302808686,0.0342696925800915,1.0238630405074,13.1297397894764,476.708509125923,1.86645203436248,0.00663200850690643,1.43780679238953,81.2705955878994,455.444860521028,102.98234203613,0.00582967582458042,1.61522765256646
7,6.906962,38.5,38.287605,23.57,24.323294,117.032455,NaN,9.988707,NaN,47.382702,400,399.836517,25,35.085087,11.106256,104.87384,50.01506,401.449493,397.940582,400.410889,6241.255859,11.511197,11.852129,79.561989,79.408768,21.560452,106.854614,75.355911,32.814583,90.683708,32.392124,25.727533,90.90979,150.588562,114.981384,0.617903292179108,454.87796,415.214227561352,1.8108690337653,0.034262763864967,1.02390651085886,13.1333102795427,476.711528452519,1.86646020095942,0.00663216981511102,1.4377860120535,81.2703111125657,455.421676945298,102.967707128592,0.00582880911522084,1.61550161241414
7,6.905921,38.5,38.289368,23.57,24.304491,117.015961,NaN,9.987797,NaN,47.375496,400,399.883545,25,35.090988,11.129974,105.049759,50.01506,401.449493,397.940582,400.410889,6241.255859,11.511197,11.852129,79.564407,79.399719,21.649485,106.853271,75.357323,32.814583,90.683708,32.392124,25.727533,90.90979,150.588562,114.981384,0.617903292179108,454.87796,415.197208691338,1.81082381152048,0.0342652870382003,1.02390111320841,13.1283609592206,476.685408102005,1.86639025915876,0.00663086077998096,1.43795955363311,81.2723012459443,455.405695731922,102.959795558692,0.00582784350304548,1.61573689765418
7,6.907948,38.5,38.291183,23.57,24.284981,116.99411,NaN,9.988127,NaN,47.370548,400,399.953369,25,35.089714,11.144392,105.261406,50.01506,401.51001,398.001251,400.4646,6244.948242,11.528488,11.852674,79.527084,79.407608,21.701454,106.830338,75.358383,32.806351,90.726746,32.387741,25.72529,90.869034,150.642273,114.953392,0.670510828495026,458.944366,415.17288097496,1.81071867694265,0.0342498632660958,1.02399323446436,13.1379975846972,476.651509000899,1.86630028862421,0.00662925992913483,1.43817785482199,81.2743499202231,455.367212176123,102.938020296525,0.00582598016550387,1.61624597230889
7,6.907948,38.5,38.291183,23.57,24.277935,116.961723,NaN,9.988127,NaN,47.376469,400,400.116638,25,35.089226,11.140505,105.30172,50.016808,401.764679,398.251221,400.673706,6243.084961,11.509176,11.840451,79.512894,79.42659,21.747261,106.78067,75.373405,32.751141,90.867714,32.394985,25.729176,90.87648,150.617386,114.967613,0.714682698249817,462.981873,415.165665882446,1.81069441894196,0.0342485433521366,1.02400350602934,13.1379975846972,476.604926482725,1.86618088543288,0.00662757669331909,1.4384405043206,81.2743499202231,455.358089059731,102.932375855825,0.00582562016665274,1.61635647664359
7,6.910836,38.5,38.293015,23.57,24.26903,116.93338,NaN,9.996153,NaN,47.382229,400,400.192139,25,35.08839,11.13622,105.351738,50.016808,401.764679,398.251221,400.673706,6243.084961,11.509176,11.840451,79.539932,79.438141,21.75164,106.761414,75.379295,32.751141,90.867714,32.394985,25.729176,90.87648,150.617386,114.967613,0.714682698249817,462.981873,415.150345507414,1.8106096620376,0.0342301199456875,1.02410740122425,13.1517237994941,476.561651366512,1.86606683931761,0.00662563326666739,1.4387126114604,81.2764176203264,455.32728120765,102.915376997327,0.0058240563797324,1.61677380719729
7,6.910053,38.5,38.295433,23.57,24.252789,116.942558,NaN,9.994383,NaN,47.371239,400,400.181244,25,35.095818,11.126055,105.360123,50.016808,401.699066,398.191986,400.611938,6245.869629,11.489526,11.834615,79.604675,79.435081,21.741888,106.753021,75.416756,32.778393,90.956108,32.377254,25.715919,91.019333,150.578766,115.014587,0.707464933395386,465.75058,415.135394657215,1.8105684040584,0.0342316190786479,1.02410650015175,13.1480027538839,476.571553412001,1.86608811653019,0.00662549039052802,1.43869326995074,81.2791464631252,455.313173749878,102.909369642602,0.00582304038757095,1.61700291454474
7,6.910042,38.5,38.296139,23.57,24.23295,116.936974,NaN,9.993657,NaN,47.367496,400,400.148315,25,35.103977,11.113011,105.36084,50.016808,401.537506,397.996429,400.427795,6245.858398,11.494253,11.856692,79.654541,79.421532,21.76436,106.75885,75.432991,32.769672,90.782379,32.387512,25.682602,90.935898,150.627838,114.993423,0.680343747138977,469.04776,415.115100754455,1.81050029129553,0.0342279663264894,1.02413520697271,13.1479504763684,476.562555361819,1.86606385085088,0.00662501901106415,1.4387548091968,81.279943168265,455.28797077719,102.894578596889,0.00582191164288982,1.61732592872341
7,6.905236,38.5,38.294113,23.57,24.23295,116.936974,NaN,9.990834,NaN,47.367496,400,400.148315,25,35.103977,11.104836,105.281143,50.016808,401.537506,397.996429,400.427795,6245.858398,11.494253,11.856692,79.657562,79.40107,21.765219,106.766273,75.43853,32.769672,90.782379,32.387512,25.682602,90.935898,150.627838,114.993423,0.680343747138977,469.04776,415.125425487036,1.81059034822236,0.0342558601700973,1.02398380028148,13.1251038919444,476.565322453517,1.86607438535588,0.00662553855534065,1.43870849208716,81.2776568075913,455.320657424431,102.912514285993,0.00582358642233314,1.61688046785732
7,6.905278,38.5,38.29245,23.57,24.217237,116.915733,NaN,9.986273,NaN,47.35965,400,400.076782,25,35.093521,11.118442,105.158249,50.016808,401.526001,398.074554,400.518005,6242.331055,11.504788,11.847603,79.674576,79.419136,21.769592,106.798851,75.459602,32.737961,90.862007,32.37624,25.640106,90.948357,150.665115,114.972717,0.720722734928131,474.68512,415.109245210712,1.81053545410176,0.0342526711505725,1.02400809486867,13.1253036024229,476.537033049722,1.86600468712145,0.00662486045962526,1.43884323543392,81.2757799464218,455.299045674834,102.897279576325,0.00582304931617518,1.61710297596717
7,6.908782,38.5,38.294891,23.57,24.206078,116.90802,NaN,9.988963,NaN,47.328259,400,400.055054,25,35.075417,11.145075,105.045555,50.016808,401.526001,398.074554,400.518005,6242.331055,11.504788,11.847603,79.69735,79.419083,21.760307,106.808876,75.48497,32.737961,90.862007,32.37624,25.640106,90.948357,150.665115,114.972717,0.720722734928131,474.68512,415.090287834889,1.81043135331906,0.0342302403595079,1.02413489740596,13.1419619056049,476.522599590458,1.86596353861834,0.00662383328581654,1.43896187957448,81.2785348118122,455.261320973938,102.876699206117,0.00582109669947727,1.61762000004097
7,6.910072,38.5,38.297211,23.57,24.188803,116.900711,NaN,9.993076,NaN,47.318108,400,400.035767,25,35.077297,11.138218,105.119949,50.016808,401.589783,398.054657,400.495789,6244.992676,11.489426,11.847159,79.667381,79.39283,21.769182,106.803734,75.488647,32.725883,91.057121,32.390343,25.639088,90.966354,150.67067,114.951767,0.765659213066101,478.426453,415.069822328758,1.81034767842466,0.0342195205353218,1.0242009750477,13.1480930512531,476.508911385989,1.86592450605768,0.00662285819200346,1.4390745290839,81.2811528497216,455.23120786278,102.860695035932,0.00581946752059241,1.61804219710194
7,6.904694,38.5,38.293747,23.57,24.169807,116.893776,NaN,9.989694,NaN,47.289242,400,400.005554,25,35.087196,11.128429,105.180298,50.016808,401.384033,397.896729,400.35199,6247.609375,11.502589,11.859456,79.64724,79.39212,21.774652,106.817482,75.490265,32.706116,90.898247,32.319988,25.653393,91.114029,150.677933,114.958252,0.766973733901978,480.398315,415.061930459085,1.81038305610757,0.0342471712324528,1.02405918946133,13.1225265928621,476.503665762308,1.86591693934804,0.00662338572274046,1.43905172129028,81.2772437517003,455.242494235634,102.863774875263,0.00582057069639002,1.61782163384978
7,6.89914,38.5,38.288383,23.57,24.158411,116.901169,NaN,9.982055,NaN,47.269527,400,399.907013,25,35.090221,11.09815,105.191933,50.016808,401.384033,397.896729,400.35199,6247.609375,11.502589,11.859456,79.61937,79.41423,21.785772,106.853172,75.499809,32.706116,90.898247,32.319988,25.653393,91.114029,150.677933,114.958252,0.766973733901978,480.398315,415.06220140717,1.8104479712772,0.0342773153710305,1.02390070148997,13.0961075289873,476.52163437812,1.86597211691887,0.00662514611264503,1.43886871687298,81.2711893637108,455.26378080721,102.870901651571,0.00582242971526819,1.61743398334826
7,6.89914,38.5,38.288383,23.57,24.15929,116.907402,NaN,9.982055,NaN,47.264343,400,399.899414,25,35.082958,11.069798,105.09832,50.02721,401.441254,397.865204,400.348267,6241.992188,11.520298,11.858581,79.603622,79.4636,21.796181,106.881409,75.490723,32.706802,90.664871,32.264233,25.641888,90.982773,150.662643,114.961266,0.732904076576233,484.54538,415.063101415321,1.81045099845971,0.0342774802693163,1.02389941465371,13.0961075289873,476.53060268872,1.86599510938667,0.00662547032642992,1.43881798580528,81.2711893637108,455.264919097278,102.871605417505,0.00582247465425097,1.61742014365083
7,6.900109,38.5,38.286533,23.57,24.156288,116.938644,NaN,9.982527,NaN,47.272449,400,399.896973,25,35.074818,11.050038,105.017616,50.02721,401.427856,397.930603,400.360199,6245.321289,11.514454,11.850306,79.572647,79.500977,21.804926,106.903046,75.502373,32.687069,90.823441,32.297718,25.612957,90.851189,150.630478,114.959137,0.742106676101685,488.746643,415.057944470797,1.81042248211292,0.0342712814535516,1.02393437299078,13.1007179986222,476.578076545443,1.8661199571976,0.00662756964484009,1.43852168617479,81.2691009287449,455.253119233593,102.862229673979,0.00582236018800801,1.61751925609279
7,6.899953,38.5,38.285561,23.57,24.141369,116.960045,NaN,9.983749,NaN,47.301659,400,399.949341,25,35.074635,11.06063,104.949623,50.02721,401.427856,397.930603,400.360199,6245.321289,11.514454,11.850306,79.547417,79.532295,21.74757,106.92614,75.497955,32.687069,90.823441,32.297718,25.612957,90.851189,150.630478,114.959137,0.742106676101685,488.746643,415.043003685703,1.81037402525241,0.0342693899006818,1.0239513232084,13.0999757891169,476.610187296367,1.86620392303189,0.00662893163499347,1.43832576635451,81.2680035862649,455.234333160699,102.849523036345,0.00582180305345317,1.61772449929915
7,6.896244,38.5,38.281322,23.57,24.128513,116.967194,NaN,9.980501,NaN,47.348347,400,399.98407,25,35.075985,11.069199,104.931053,50.02721,401.612732,398.036499,400.50708,6240.151855,11.501647,11.837671,79.565063,79.43531,21.748993,106.899178,75.500916,32.660877,90.640015,32.294861,25.563496,90.965904,150.686966,114.911858,0.726143300533295,491.573151,415.037816018774,1.81039934238984,0.0342885570020095,1.02385313244207,13.0823255184314,476.626255058404,1.86625231425563,0.0066303909044785,1.43817105477203,81.263217422949,455.241384248984,102.849113809728,0.00582288678986141,1.61753696200256
7,6.89407,38.5,38.277805,23.57,24.112637,116.93206,NaN,9.974512,NaN,47.375076,400,400.051331,25,35.075127,11.069978,105.031456,50.02721,401.740051,398.177338,400.65097,6238.591797,11.477644,11.827171,79.580124,79.514885,21.757355,106.85733,75.439148,32.635506,90.609337,32.264874,25.572226,90.890877,150.642487,114.906921,0.652835428714752,493.402985,415.026236812791,1.81038547010625,0.034298235698229,1.02380778618496,13.0719765965131,476.580523813387,1.86614106190861,0.00662946689536194,1.43837575156986,81.2592457886704,455.234120269948,102.840666894196,0.00582326821291633,1.61754092568013
7,6.898342,38.5,38.278744,23.57,24.097324,116.887718,NaN,9.974095,NaN,47.390091,400,400.117157,25,35.076832,11.07256,105.073318,50.02721,401.740051,398.177338,400.65097,6238.591797,11.477644,11.827171,79.617569,79.558105,21.713951,106.849442,75.422318,32.635506,90.609337,32.264874,25.572226,90.890877,150.642487,114.906921,0.652835428714752,493.402985,415.00136862637,1.81025253888973,0.0342704951227316,1.02396514754912,13.0923103014507,476.515452244307,1.86597264172873,0.00662691957177283,1.43875760954736,81.2603062297399,455.184687834054,102.811169059886,0.00582113733663582,1.61816551071387
7,6.906168,38.5,38.280128,23.57,24.097324,116.887718,NaN,9.985317,NaN,47.390091,400,400.117157,25,35.076832,11.055328,105.018913,50.02721,401.603821,397.967407,400.460632,6243.525879,11.492705,11.85766,79.656792,79.507874,21.675323,106.824265,75.395256,32.583363,90.905777,32.37373,25.55117,90.964561,150.571838,114.943626,0.659666061401367,497.459778,414.984527165685,1.81010571250656,0.0342250208038585,1.02421253190035,13.1295353450265,476.513560994011,1.86596544142154,0.00662656439035046,1.4387892827511,81.2618691448159,455.13029443193,102.779119893704,0.00581872560997239,1.61886265396182
7,6.906898,38.5,38.283363,23.57,24.078455,116.873016,NaN,9.988506,NaN,47.402191,400,400.091827,25,35.083004,11.046247,104.804947,50.02721,401.603821,397.967407,400.460632,6243.525879,11.492705,11.85766,79.675797,79.517807,21.678293,106.833214,75.374527,32.583363,90.905777,32.37373,25.55117,90.964561,150.571838,114.943626,0.659666061401367,497.459778,414.963629304381,1.81002700112807,0.0342172452678934,1.0242635505787,13.1330060149539,476.487985090383,1.86589437172654,0.00662496933197493,1.43898307348213,81.265521982241,455.102587081298,102.765649244155,0.00581701658941127,1.61927928436118
7,6.906787,38.5,38.281872,23.57,24.069481,116.8396,NaN,9.990209,NaN,47.423168,400,400.108154,25,35.081829,11.031074,104.788506,50.02721,401.577148,398.037567,400.498291,6242.68457,11.502894,11.860501,79.631172,79.492508,21.635536,106.824303,75.348351,32.562813,90.892937,32.372276,25.527597,90.985725,150.554596,114.947426,0.620292603969574,499.235413,414.954676528291,1.80999815765864,0.0342162061580581,1.02427333414504,13.132478300959,476.441934713859,1.86577882822411,0.00662361281858017,1.43922140142514,81.2638384657461,455.090877115767,102.756738836813,0.00581683697485873,1.61938666026242
7,6.907605,38.5,38.282726,23.57,24.067028,116.801094,NaN,9.989562,NaN,47.429554,400,400.080139,25,35.075596,11.037237,104.879036,50.019634,401.615845,398.075226,400.560913,6245.20166,11.530797,11.862903,79.644485,79.379478,21.654675,106.796844,75.330887,32.576218,90.793411,32.340019,25.527889,91.063675,150.59758,114.921463,0.584657788276672,500.391052,414.950402424756,1.8099743610844,0.0342109999524021,1.02430287105996,13.1363670687871,476.385341240483,1.8656322554512,0.00662138886984532,1.43955560080256,81.2648027466504,455.082428588953,102.7524837162,0.00581634099239479,1.61951065232291
7,6.904225,38.5,38.282181,23.57,24.061857,116.80925,NaN,9.988563,NaN,47.4193,400,400.068939,25,35.0714,11.023474,104.957527,50.019634,401.615845,398.075226,400.560913,6245.20166,11.530797,11.862903,79.645393,79.339264,21.69573,106.765335,75.316589,32.576218,90.793411,32.340019,25.527889,91.063675,150.59758,114.921463,0.584657788276672,500.391052,414.952384613268,1.81001994654579,0.0342296478796419,1.02420352420302,13.1202962964348,476.39782775518,1.86566520127857,0.00662195342995983,1.43947639413241,81.2641873724217,455.099247552277,102.762255861635,0.005817109055409,1.61929167593263
7,6.904225,38.5,38.279408,23.57,24.060413,116.829826,NaN,9.986731,NaN,47.368114,400,400.069733,25,35.077415,11.011992,104.970482,50.019634,401.575623,398.074158,400.541687,6242.792969,11.505712,11.860415,79.643585,79.373756,21.629128,106.734253,75.330116,32.577122,90.848549,32.306461,25.554773,91.010841,150.613419,114.935829,0.537570655345917,501.243378,414.950905661835,1.8100149704488,0.0342293769550792,1.0242056624076,13.1202962964348,476.431237800922,1.86575558413474,0.00662373632877558,1.43924466797254,81.2610560792424,455.095763785423,102.756981644255,0.00581749793873644,1.61926751341062
7,6.900429,38.5,38.278275,23.57,24.058508,116.849007,NaN,9.985867,NaN,47.323578,400,400.065308,25,35.085911,10.993727,104.978218,50.019634,401.625549,398.085144,400.523651,6240.483398,11.520234,11.85966,79.647095,79.38755,21.448534,106.723251,75.328957,32.547192,90.75399,32.314823,25.539955,90.965561,150.631027,114.920471,0.495312958955765,502.191986,414.95712818559,1.81007963902492,0.03425107405616,1.02408834466547,13.1022404396447,476.460391694912,1.86583226425761,0.00662502554603733,1.4390621987212,81.2597765791339,455.119414481366,102.770313034737,0.00581864765662051,1.61895101502283
7,6.899767,38.5,38.272842,23.57,24.048365,116.855988,NaN,9.979356,NaN,47.295498,400,400.082031,25,35.085384,10.988484,104.919144,50.019634,401.625549,398.085144,400.523651,6240.483398,11.520234,11.85966,79.650047,79.366096,21.371122,106.722122,75.315506,32.547192,90.75399,32.314823,25.539955,90.965561,150.631027,114.920471,0.495312958955765,502.191986,414.948166265286,1.81005711426911,0.0342530188267243,1.0240823845682,13.0990908303394,476.477865240072,1.86588629826814,0.00662678343523554,1.43888082199263,81.2536402090499,455.107785540996,102.757012220705,0.00581922013914163,1.61896236900864
7,6.898973,38.5,38.272449,23.57,24.03537,116.850266,NaN,9.980283,NaN,47.270676,400,400.055206,25,35.080742,11.009857,104.761932,50.019634,401.548767,397.972473,400.429413,6242.30957,11.514443,11.852697,79.584274,79.407211,21.4816,106.709404,75.320091,32.53643,90.732796,32.347744,25.506498,90.958824,150.516785,114.976204,0.461296707391739,502.429108,414.936568171831,1.81002724024397,0.0342551961753495,1.02407646451627,13.095312898777,476.470169136896,1.86586723258907,0.00662658652082728,1.4389184365961,81.2531962745774,455.096327052549,102.749492239987,0.00581884194969463,1.61909301615204
7,6.901288,38.5,38.270767,23.57,24.026308,116.816612,NaN,9.981689,NaN,47.245964,400,400.049561,25,35.077003,11.032005,104.703484,50.019634,401.708649,398.070282,400.578094,6236.476563,11.498342,11.831634,79.601059,79.38134,21.520937,106.667587,75.328476,32.505451,90.810951,32.457916,25.460722,90.927567,150.529602,114.950844,0.410671889781952,503.665497,414.922301418599,1.80995255482197,0.0342400377113603,1.02416318597151,13.1063269764425,476.424040027198,1.86575180556209,0.00662526641234419,1.43915431509321,81.2512961953659,455.067274764237,102.729655847073,0.00581801317780112,1.61940800301546
7,6.901288,38.5,38.270767,23.57,24.014099,116.772728,NaN,9.981689,NaN,47.238262,400,400.087097,25,35.069618,11.071856,104.645287,50.019634,401.708649,398.070282,400.578094,6236.476563,11.498342,11.831634,79.569817,79.378563,21.391048,106.674469,75.320351,32.505451,90.810951,32.457916,25.460722,90.927567,150.529602,114.950844,0.410671889781952,503.665497,414.909797299763,1.80991047752522,0.0342377459479132,1.02418129007193,13.1063269764425,476.360876314608,1.86558982434356,0.00662298093557766,1.43951288336409,81.2512961953659,455.051458901005,102.719889983572,0.00581738797879501,1.6196017063033
7,6.900446,38.5,38.270145,23.57,24.002533,116.752701,NaN,9.981687,NaN,47.234818,400,400.050446,25,35.073013,11.099062,104.580734,50.019634,401.457947,397.883575,400.385712,6239.611328,11.479659,11.831404,79.521881,79.391678,21.343403,106.688194,75.300262,32.511173,90.804077,32.490414,25.46072,90.929665,150.520142,114.929749,0.331970602273941,503.988129,414.899765891127,1.80988642140614,0.0342404679807159,1.02417176872735,13.1023213178182,476.332897299553,1.86551912366591,0.00662209724995099,1.43966249646097,81.2505935152986,455.042055122691,102.713383114256,0.00581713437542026,1.61970193530069
7,6.90542,38.5,38.271671,23.57,23.996666,116.728004,NaN,9.983486,NaN,47.241524,400,400.038635,25,35.076332,11.114989,104.557434,50.019634,401.684021,398.102142,400.633759,6237.950195,11.490665,11.831353,79.481262,79.420387,21.341362,106.73114,75.30204,32.502766,90.932938,32.576195,25.421108,90.814285,150.589157,114.908699,0.337383717298508,505.262939,414.883036835321,1.80977283281539,0.0342104776714636,1.02433821525982,13.1259788071747,476.295248906796,1.86541997066941,0.00662041845292926,1.43989999279396,81.2523174203184,455.000250091385,102.689296894136,0.00581519173353776,1.62025154482085
7,6.907912,38.5,38.275517,23.57,23.986279,116.720352,NaN,9.987785,NaN,47.23196,400,400.092316,25,35.072853,11.118416,104.618103,50.019634,401.684021,398.102142,400.633759,6237.950195,11.490665,11.831353,79.445168,79.443443,21.354122,106.750534,75.291603,32.502766,90.932938,32.576195,25.421108,90.814285,150.589157,114.908699,0.337383717298508,505.262939,414.86702421839,1.80969025994798,0.0341940705399245,1.02443279226128,13.1378264547381,476.278960761173,1.86537166254061,0.00661903231852432,1.44005133399344,81.2566617008432,454.971452625499,102.675861276537,0.00581332286117165,1.6206982086752
7,6.907477,38.5,38.274406,23.57,23.978151,116.699669,NaN,9.990946,NaN,47.239258,400,400.039307,25,35.08506,11.133433,104.734406,50.016308,401.452271,397.933136,400.369202,6238.037109,11.504447,11.856642,79.464317,79.437866,21.350922,106.760376,75.291939,32.431267,90.833405,32.57935,25.402384,91.127052,150.589676,114.895294,0.304751664400101,506.372833,414.859635598289,1.80967039957595,0.0341950682783652,1.02443112283654,13.1357585805871,476.250697285092,1.86530105220635,0.00661823929916799,1.44019557885941,81.2554068356686,454.963342737202,102.669604899897,0.00581321308411245,1.62077107515739
7,6.901887,38.5,38.27005,23.57,23.978151,116.699669,NaN,9.984036,NaN,47.239258,400,400.039307,25,35.08506,11.135698,104.917953,50.016308,401.452271,397.933136,400.369202,6238.037109,11.504447,11.856642,79.462898,79.424263,21.366323,106.75135,75.28228,32.431267,90.833405,32.57935,25.402384,91.127052,150.589676,114.895294,0.304751664400101,506.372833,414.871687813871,1.8097753250961,0.0342275170705833,1.02425370358335,13.1091763811793,476.256667797938,1.86532376265642,0.00661935759612839,1.44009518299485,81.2504861911239,455.000244089514,102.687466090269,0.00581549933487275,1.62021248397434
7,6.900414,38.5,38.271179,23.57,23.967247,116.67038,NaN,9.981837,NaN,47.236351,400,399.965027,25,35.102436,11.116021,105.099686,50.016308,401.710999,398.137665,400.573242,6240.835938,11.521379,11.862256,79.47718,79.403221,21.371389,106.747955,75.285057,32.391651,90.769234,32.564163,25.407074,90.958519,150.627182,114.887009,0.242209434509277,506.754486,414.863695030225,1.80976539454939,0.0342340285828929,1.02422319970503,13.1021690764292,476.212937157417,1.86520966858918,0.00661754046507319,1.44036193659583,81.2517616258265,454.997168378962,102.686840354602,0.00581516331376564,1.62027750201044
7,6.901213,38.5,38.2714,23.57,23.95116,116.653366,NaN,9.982111,NaN,47.230099,400,399.967224,25,35.107693,11.110737,105.233498,50.016308,401.709717,398.183563,400.617645,6243.90625,11.516732,11.868501,79.503593,79.354385,21.381981,106.71907,75.279579,32.38839,90.77446,32.591866,25.411064,90.969398,150.60408,114.928452,0.253354132175446,508.53244,414.845495148072,1.80969493266325,0.0342263648336264,1.02427252584331,13.1059701929663,476.188126506174,1.8651456456843,0.00661659630352168,1.44050705615935,81.2520112829365,454.970815163773,102.670826505759,0.00581407927904934,1.62060657832074
7,6.905115,38.5,38.272408,23.57,23.941166,116.651466,NaN,9.984406,NaN,47.204052,400,400.037079,25,35.105671,11.110459,105.191544,50.016308,401.709717,398.183563,400.617645,6243.90625,11.516732,11.868501,79.525154,79.335403,21.39039,106.823959,75.279022,32.38839,90.77446,32.591866,25.411064,90.969398,150.60408,114.928452,0.253354132175446,508.53244,414.826841734102,1.80958721079416,0.0342018302899436,1.02441139321997,13.1245285304257,476.18400680927,1.86513336604832,0.00661623840775426,1.44054597700956,81.2531499603697,454.930918122816,102.647348438473,0.00581231007623328,1.62112172619113
7,6.902381,38.5,38.268929,23.57,23.934027,116.666138,NaN,9.982639,NaN,47.200233,400,400.14682,25,35.112209,11.109921,105.034996,50.016308,401.677521,398.17569,400.55481,6239.516602,11.520946,11.859873,79.542381,79.325081,21.40988,106.822472,75.289902,32.401543,90.9412,32.605564,25.442719,91.102257,150.573776,114.933189,0.274501889944076,510.067261,414.825426560645,1.80961392881723,0.0342163626169151,1.02433519785946,13.1115261659534,476.209912622267,1.86520572944983,0.00661789691996902,1.44034491392894,81.249219732733,454.938936398476,102.648371415482,0.00581328770602238,1.62093890714113
7,6.90035,38.5,38.266891,23.57,23.925838,116.682381,NaN,9.978366,NaN,47.198353,400,400.122284,25,35.122597,11.103315,104.861862,50.016308,401.62973,398.140106,400.521454,6242.289063,11.503724,11.844592,79.511177,79.341209,21.432869,106.809227,75.317917,32.400852,90.84288,32.614132,25.402014,90.982315,150.566132,114.925133,0.241716518998146,509.519623,414.821419755976,1.809623837196,0.0342266237363714,1.02428290584846,13.1018645920071,476.236101008149,1.86527636962233,0.00661926732557925,1.44016437261988,81.2469171300415,454.941475124404,102.647639351168,0.00581377510951367,1.62085839527817
7,6.902752,38.5,38.266579,23.57,23.918859,116.697548,NaN,9.98072,NaN,47.182758,400,400.10199,25,35.130543,11.096533,104.750587,50.016308,401.62973,398.140106,400.521454,6242.289063,11.503724,11.844592,79.502823,79.348473,21.442295,106.850922,75.360779,32.400852,90.84288,32.614132,25.402014,90.982315,150.566132,114.925133,0.241716518998146,509.519623,414.809088773151,1.80955466083365,0.0342113596394748,1.02436967244442,13.1132907986798,476.258370646776,1.86533402449462,0.00662013827825401,1.44003261416259,81.2465646038595,454.915297889277,102.631138799659,0.00581279889005608,1.6211730690265
7,6.903997,38.5,38.269688,23.57,23.909632,116.713974,NaN,9.983743,NaN,47.181416,400,400.083496,25,35.12225,11.099938,104.688133,50.016308,401.687805,398.106232,400.533234,6237.686035,11.486711,11.841275,79.527115,79.389381,21.449541,106.892609,75.382828,32.411442,90.968666,32.647633,25.403362,90.954857,150.524506,114.948494,0.228801727294922,510.348999,414.796950061986,1.80949946244532,0.0342023985053228,1.02442307821754,13.1192120168531,476.277763549963,1.86537848887071,0.00662019628624167,1.43996942060523,81.2500772255123,454.896362566707,102.622966981073,0.00581145957662468,1.62148160752276
7,6.904058,38.5,38.27037,23.57,23.898825,116.720428,NaN,9.98361,NaN,47.196953,400,400.074127,25,35.115284,11.108463,104.803726,50.016308,401.687805,398.106232,400.533234,6237.686035,11.486711,11.841275,79.497047,79.414719,21.455647,106.889816,75.381233,32.411442,90.968666,32.647633,25.403362,90.954857,150.524506,114.948494,0.228801727294922,510.348999,414.785747366976,1.80946104749856,0.0342000149550747,1.02444122580831,13.1195021118695,476.286122529887,1.86539877135925,0.00662035759965653,1.43993217693883,81.2508477023807,454.882323690011,102.615078846427,0.00581077474421321,1.62167122240482
7,6.904058,38.5,38.27037,23.57,23.886639,116.696091,NaN,9.98361,NaN,47.201828,400,400.050964,25,35.127773,11.102641,104.893364,50.020943,401.507996,398.016876,400.479095,6238.286621,11.47864,11.829661,79.496559,79.399582,21.455183,106.785324,75.367294,32.351986,91.02581,32.598667,25.400936,90.972832,150.628052,114.874535,0.206080928444862,511.431244,414.773263414758,1.80941902003626,0.0341977263827576,1.02445951872793,13.1195021118695,476.25107647017,1.86530887699662,0.00661908888951154,1.44013194314222,81.2508477023807,454.866531374623,102.605341134725,0.00581014996716049,1.62186606657766
7,6.90142,38.5,38.267479,23.57,23.878891,116.688011,NaN,9.978932,NaN,47.194485,400,400.04657,25,35.148769,11.087631,105.061333,50.020943,401.715637,398.158813,400.608429,6241.111328,11.508469,11.865417,79.502167,79.401367,21.422401,106.680061,75.356094,32.324486,90.746307,32.587917,25.37826,90.958458,150.609741,114.873688,0.1468156427145,510.791992,414.771021221033,1.80944184914969,0.0342115885307816,1.02438719866593,13.1069549081847,476.243402986071,1.86529410214336,0.00661940990745815,1.44013167498205,81.2475814934419,454.87342969248,102.606332560612,0.0058109716481864,1.62171092461774
7,6.902269,38.5,38.266487,23.57,23.871124,116.691483,NaN,9.978165,NaN,47.195343,400,400.107635,25,35.166054,11.061922,104.894585,50.020943,401.715637,398.158813,400.608429,6241.111328,11.508469,11.865417,79.495293,79.420677,21.385323,106.639984,75.352371,32.324486,90.746307,32.587917,25.37826,90.958458,150.609741,114.873688,0.1468156427145,510.791992,414.761231669248,1.80939911253133,0.0342051985964469,1.02442587898311,13.1109934324596,476.249762800578,1.86531210051741,0.00661984568057139,1.4400802928235,81.2464606529302,454.856794867309,102.594956154034,0.00581050177751309,1.6218921761758
7,6.899373,38.5,38.264545,23.57,23.864027,116.701286,NaN,9.975058,NaN,47.182709,400,400.063751,25,35.175385,11.042964,104.500839,50.020943,401.509521,398.066376,400.449005,6235.614258,11.506229,11.854125,79.481209,79.428986,21.388447,106.612785,75.359482,32.306648,90.706383,32.602093,25.343821,90.942291,150.603577,114.866402,0.109295785427094,510.191284,414.760214410838,1.80942904614661,0.0342206892098304,1.0243443539524,13.0972161802414,476.266540884461,1.86535843609135,0.00662085551165437,1.43995507217494,81.2442662883904,454.866913867551,102.599003993543,0.00581127085034181,1.62172025000707
7,6.897204,38.5,38.263802,23.57,23.864027,116.701286,NaN,9.974134,NaN,47.182709,400,400.063751,25,35.175385,11.045436,104.140762,50.020943,401.475189,397.953156,400.363983,6238.97998,11.505912,11.847442,79.446754,79.433403,21.405321,106.591911,75.385574,32.321213,91.025047,32.563049,25.345211,91.068237,150.589859,114.875328,0.0658813938498497,509.330597,414.764897169102,1.80946980716129,0.0342332987122674,1.02427533447619,13.0868946288999,476.267559086384,1.86536230971863,0.00662104633328542,1.43993795689687,81.2434266864411,454.881798193835,102.607344290581,0.00581200085952242,1.62151866992573
7,6.904998,38.5,38.267418,23.57,23.859535,116.716736,NaN,9.978853,NaN,47.19656,400,399.987305,25,35.167114,11.056818,104.159248,50.020943,401.475189,397.953156,400.363983,6238.97998,11.505912,11.847442,79.425873,79.429924,21.439003,106.556602,75.386208,32.321213,91.025047,32.563049,25.345211,91.068237,150.589859,114.875328,0.0658813938498497,509.330597,414.743465713172,1.80930787786016,0.0341871806074773,1.02453021468089,13.1239721817993,476.284850958634,1.86540052282581,0.00662092313077703,1.43989448810575,81.2475125721709,454.823055561392,102.575207320278,0.00580898996557508,1.62233151967281
7,6.917297,38.5,38.271465,23.57,23.846889,116.732307,NaN,9.99351,NaN,47.200268,400,399.92807,25,35.153233,11.061283,104.350693,50.020943,401.322021,397.817078,400.220062,6240.196777,11.505493,11.861841,79.424187,79.434937,21.438931,106.528305,75.378479,32.299152,91.358223,32.68314,25.328457,90.923889,150.709305,114.829964,0.14781154692173,515.286987,414.703932138562,1.80903335189338,0.0341135680733895,1.02494159592069,13.1824161197522,476.301726914209,1.86543693585934,0.00662069560377576,1.43985996712797,81.2520847110471,454.722266715634,102.517677243969,0.00580423287942199,1.62367831793356
7,6.917792,38.5,38.27449,23.57,23.833527,116.750015,NaN,9.99898,NaN,47.212971,400,399.846588,25,35.14706,11.052083,104.658737,50.020943,401.322021,397.817078,400.220062,6240.196777,11.505493,11.861841,79.365425,79.433655,21.454947,106.465195,75.368652,32.299152,91.358223,32.68314,25.328457,90.923889,150.709305,114.829964,0.14781154692173,515.286987,414.689166509419,1.80897794899647,0.0341081988671276,1.02497772751757,13.1847666663286,476.323079927293,1.86548656568552,0.00662084182929509,1.43978443445987,81.2555017150614,454.703209420722,102.50935880018,0.00580290480006658,1.62398855768638
7,6.916188,38.5,38.277184,23.57,23.827961,116.740875,NaN,9.999272,NaN,47.196037,400,399.812958,25,35.147316,11.060515,104.710983,50.020943,401.298553,397.770599,400.228119,6238.280273,11.513229,11.844171,79.333565,79.440041,21.524973,106.416397,75.385361,32.28484,91.191216,32.695896,25.298149,91.069,150.722183,114.830437,0.175416499376297,519.447327,414.686929603104,1.80898884097807,0.0341164291210385,1.02493496051455,13.1771494807801,476.306229750175,1.86543877422027,0.00661967405642558,1.43992134551194,81.258544450711,454.70886446548,102.515884675805,0.00580261788781392,1.62398381531508
7,6.917717,38.5,38.280998,23.57,23.831446,116.731956,NaN,10.00057,NaN,47.166367,400,399.868042,25,35.147781,11.074859,104.776207,50.019958,401.53891,398.011292,400.450073,6240.891602,11.472626,11.833696,79.326042,79.457024,21.670094,106.417801,75.419472,32.272144,91.191269,32.64299,25.282129,91.113396,150.769409,114.819489,0.174039572477341,521.157898,414.687195689341,1.8089721742168,0.0341082419431618,1.02497849924002,13.1844105311408,476.288161291677,1.86538595646089,0.00661823042391575,1.4400823271398,81.2628515653904,454.704816316136,102.517700941446,0.00580173465675056,1.62412687553352
7,6.912807,38.5,38.280437,23.57,23.829454,116.743698,NaN,9.996923,NaN,47.1478,400,399.923523,25,35.142143,11.096825,104.832397,50.019958,401.53891,398.011292,400.450073,6240.891602,11.472626,11.833696,79.371353,79.491615,21.750217,106.440674,75.436737,32.272144,91.191269,32.64299,25.282129,91.113396,150.769409,114.819489,0.174039572477341,521.157898,414.695769070521,1.80905745729857,0.0341362729856758,1.02482472693793,13.1610891486116,476.305838658091,1.86543224841744,0.00661898630520093,1.43997306927545,81.2622180777173,454.736529829265,102.536596181418,0.00580309620817117,1.62371934485097
7,6.9121,38.5,38.279625,23.57,23.821152,116.747925,NaN,9.993341,NaN,47.145954,400,399.936707,25,35.138496,11.124269,104.81176,50.019958,401.474731,397.918945,400.441772,6239.003906,11.484805,11.826777,79.405899,79.536041,21.7757,106.449455,75.451286,32.26823,90.789215,32.574364,25.291765,91.261261,150.885574,114.771996,0.143597185611725,520.506653,414.688789382703,1.80904208173139,0.0341388076095069,1.02481475533291,13.1577300208262,476.313037574996,1.8654520906311,0.00661941495128835,1.43991971603236,81.2613011308285,454.730282223274,102.531831383656,0.00580300287515643,1.62377716503034
7,6.9121,38.5,38.279625,23.57,23.804764,116.752838,NaN,9.993341,NaN,47.16066,400,399.955536,25,35.144207,11.141567,104.550392,50.019958,401.577209,398.049225,400.51413,6239.505859,11.478534,11.842736,79.403008,79.559189,21.781109,106.489021,75.464188,32.257935,91.099937,32.55323,25.283644,91.130165,150.931259,114.778831,0.109731055796146,520.55481,414.67199451457,1.80898552630019,0.0341357305616372,1.0248396476898,13.1577300208262,476.320111801613,1.86547023430818,0.00661967094885102,1.43987943761727,81.2613011308285,454.709035655925,102.518747789545,0.00580216191937285,1.62404105062056
7,6.91218,38.5,38.27898,23.57,23.804764,116.752838,NaN,9.99364,NaN,47.16066,400,399.955536,25,35.144207,11.128605,104.467636,50.019958,401.577209,398.049225,400.51413,6239.505859,11.478534,11.842736,79.413094,79.566284,21.766369,106.511818,75.457146,32.257935,91.099937,32.55323,25.283644,91.130165,150.931259,114.778831,0.109731055796146,520.55481,414.671821523946,1.80898402413667,0.0341352673758747,1.02484220332607,13.158110133276,476.320995194842,1.86547359506172,0.00661983647969254,1.43986459722186,81.2605727449725,454.708097083679,102.517441185013,0.00580224703516316,1.62403702699042
7,6.90768,38.5,38.276825,23.57,23.792856,116.751671,NaN,9.989861,NaN,47.154938,400,400.02774,25,35.146675,11.115973,104.579597,50.019958,401.514313,397.964355,400.497986,6241.491211,11.510651,11.854336,79.429794,79.558784,21.76683,106.521286,75.444733,32.237286,91.06353,32.505749,25.246315,91.13311,150.964111,114.756546,0.109628431499004,519.755432,414.669348917485,1.80902744450022,0.0341591009870395,1.02471655230075,13.1367236008579,476.322266338388,1.86548051415829,0.00662032876331929,1.43982458174915,81.258138998904,454.723158382255,102.524281381475,0.00580325175768914,1.62379755066803
7,6.909561,38.5,38.27792,23.57,23.791288,116.764778,NaN,9.988662,NaN,47.165215,400,400.033447,25,35.150146,11.095596,104.621338,50.019958,401.514313,397.964355,400.497986,6241.491211,11.510651,11.854336,79.419601,79.535255,21.764021,106.57354,75.39399,32.237286,91.06353,32.505749,25.246315,91.13311,150.964111,114.756546,0.109628431499004,519.755432,414.663674648629,1.80898670071937,0.0341479053268638,1.0247790141583,13.1456644613642,476.339638057266,1.86552320823303,0.00662073061405164,1.43974238429263,81.2593756637767,454.708487520861,102.516484065722,0.00580246343512485,1.62400639737088
7,6.903999,38.5,38.27504,23.57,23.791517,116.786552,NaN,9.985503,NaN,47.159302,400,400.014282,25,35.157017,11.064834,104.611183,50.019958,401.540619,398.024811,400.512238,6240.203125,11.50211,11.860679,79.407089,79.433739,21.725492,106.605118,75.42392,32.201035,90.849556,32.462906,25.239368,91.155205,150.943039,114.739471,0.139731779694557,521.407104,414.675935516129,1.80909198381801,0.0341801990457602,1.02460105470243,13.1192215281935,476.374927075998,1.8656186009253,0.00662260406290037,1.43949798507859,81.256122940701,454.746368614175,102.536560422643,0.00580450892447579,1.62346612151023
7,6.90172,38.5,38.273621,23.57,23.77586,116.789825,NaN,9.982006,NaN,47.134579,400,399.989075,25,35.166553,11.059269,104.522285,50.019958,401.538483,398.045044,400.499664,6241.559082,11.503325,11.842575,79.377014,79.35833,21.715788,106.621864,75.460098,32.192566,90.739243,32.432526,25.218082,91.166489,150.959579,114.716331,0.124376550316811,520.883423,414.664820961147,1.80908079035719,0.034190485428424,1.02455199916768,13.1083819917684,476.381580583474,1.86563807399348,0.00662313878826385,1.43943862863672,81.2545201485601,454.741339697008,102.531860094925,0.00580457898243588,1.62349402673496
7,6.898363,38.5,38.269016,23.57,23.757269,116.774384,NaN,9.976391,NaN,47.11964,400,400.020782,25,35.162445,11.044455,104.509605,50.019958,401.360962,397.937714,400.378662,6239.035156,11.507634,11.852362,79.390816,79.324226,21.707479,106.645271,75.470306,32.213093,90.769997,32.380024,25.20929,91.00145,150.818893,114.77874,0.151279613375664,519.485779,414.653032922939,1.80907975435549,0.0342064913657271,1.02447294718849,13.092410232778,476.365657011851,1.86560505919672,0.00662351677652156,1.43945910628343,81.2493180238396,454.738277218868,102.52477218604,0.00580533121378543,1.62342011675152
7,6.893545,38.5,38.264782,23.57,23.748682,116.782555,NaN,9.971495,NaN,47.126617,400,399.980225,25,35.15094,11.02388,104.618332,50.019958,401.360962,397.937714,400.378662,6239.035156,11.507634,11.852362,79.39283,79.421135,21.686216,106.674957,75.378342,32.213093,90.769997,32.380024,25.20929,91.00145,150.818893,114.77874,0.151279613375664,519.485779,414.654653987518,1.80914074435225,0.0342328958741786,1.02433212725064,13.0694770593671,476.38321319029,1.86565727619883,0.00662502965271426,1.43929506617912,81.2445340965579,454.758731553974,102.532590777172,0.00580694426097952,1.62306366030301
7,6.892931,38.5,38.263081,23.57,23.744801,116.786674,NaN,9.967649,NaN,47.121887,400,399.849274,25,35.139915,10.991497,104.60601,50.010731,401.220123,397.761017,400.104919,6231.487305,11.483109,11.835428,79.357918,79.383362,21.644491,106.69812,75.339966,32.214153,90.675644,32.358803,25.197117,90.953239,150.792999,114.773911,0.125882923603058,518.12793,414.652006124282,1.80913890574622,0.0342357392059723,1.02431838678261,13.0665536072685,476.391469264869,1.86568133932936,0.0066256810584568,1.43922236564344,81.2426119192061,454.757053004838,102.529635387894,0.00580720061391158,1.62304314569975
7,6.899477,38.5,38.26339,23.57,23.730186,116.781769,NaN,9.972974,NaN,47.145699,400,399.699921,25,35.140705,10.99256,104.631699,50.010731,401.220123,397.761017,400.104919,6231.487305,11.483109,11.835428,79.374985,79.343292,21.67374,106.693787,75.281593,32.214153,90.675644,32.358803,25.197117,90.953239,150.792999,114.773911,0.125882923603058,518.12793,414.62287666595,1.80896534905559,0.0341949255836614,1.02454954631382,13.0977110196601,476.383986909016,1.865661625532,0.00662534621397413,1.43926952614047,81.242961108257,454.692037151602,102.489936531414,0.00580456773316447,1.62385735804261
7,6.905492,38.5,38.267345,23.57,23.723021,116.756851,NaN,9.981817,NaN,47.158596,400,399.633423,25,35.14069,11.003754,104.688812,50.010731,401.125793,397.697723,400.027802,6238.376953,11.461596,11.833027,79.448586,79.321136,21.692688,106.717285,75.249954,32.180466,90.988937,32.400993,25.202162,90.903564,150.791672,114.752579,0.171470701694488,522.945557,414.602519782101,1.80882753346954,0.0341586648503451,1.02475277974088,13.1263211604744,476.342705682915,1.86554903533213,0.00662303243050359,1.43956414409906,81.2474300923772,454.642565041045,102.463947627065,0.0058018583517959,1.62456894788825
7,6.913919,38.5,38.272411,23.57,23.723021,116.756851,NaN,9.99267,NaN,47.158596,400,399.633423,25,35.14069,11.011392,104.739166,50.010731,401.278015,397.833618,400.246124,6237.828125,11.46837,11.831329,79.40374,79.309753,21.637411,106.737305,75.268364,32.145386,91.305748,32.461937,25.197208,90.979103,150.786697,114.738243,0.201711848378182,530.547485,414.584277649999,1.80866919283278,0.0341098512337666,1.02502257206959,13.1663720000057,476.335768994786,1.86552264034356,0.00662173171378603,1.43968062164511,81.2531533492174,454.586030764812,102.43488511606,0.00579865874690227,1.62539723516636
7,6.913919,38.5,38.272411,23.57,23.718601,116.725883,NaN,9.99267,NaN,47.142937,400,399.726868,25,35.138702,11.071441,104.769333,50.010731,401.278015,397.833618,400.246124,6237.828125,11.46837,11.831329,79.325363,79.285789,21.566719,106.728798,75.279953,32.145386,91.305748,32.461937,25.197208,90.979103,150.786697,114.738243,0.201711848378182,530.547485,414.579747035264,1.80865393159939,0.0341090210121999,1.02502934435994,13.1663720000057,476.291181036489,1.86540828039065,0.00662011792817423,1.43993442507096,81.2531533492174,454.580298897224,102.431358752594,0.00579843170404317,1.62546879092696
7,6.913754,38.5,38.274715,23.57,23.706593,116.71553,NaN,9.99505,NaN,47.136192,400,399.661438,25,35.132053,11.110162,104.724007,50.010731,401.144135,397.788422,400.152924,6240.36377,11.472762,11.838733,79.275703,79.287506,21.609245,106.710358,75.296188,32.143276,91.37513,32.470871,25.168146,91.14817,150.798309,114.744476,0.218741908669472,533.991577,414.56779571523,1.80861556862595,0.0341077200157997,1.02504246672736,13.1655881645538,476.273115759966,1.86535803188244,0.00661898683549048,1.44007244119007,81.2557558546018,454.56722642888,102.425922944463,0.00579747726212426,1.62568827654435
7,6.912156,38.5,38.275497,23.57,23.693268,116.69091,NaN,9.993857,NaN,47.106129,400,399.656677,25,35.115021,11.113621,104.738174,50.010731,401.150543,397.786438,400.17038,6239.272949,11.49799,11.849628,79.227455,79.298332,21.617496,106.697037,75.277481,32.12233,91.103798,32.429916,25.156446,91.045235,150.767242,114.800529,0.24682629108429,534.49115,414.557598223853,1.80859957893411,0.0341144640102472,1.02501168292065,13.1579960998951,476.236586629139,1.86526300463703,0.00661750256597303,1.44029271604966,81.256639111542,454.561674451789,102.42339241264,0.00579710916456627,1.62577673395622
7,6.909822,38.5,38.275848,23.57,23.67889,116.654846,NaN,9.989396,NaN,47.065388,400,399.685364,25,35.095261,11.082514,104.763931,50.010731,401.150543,397.786438,400.17038,6239.272949,11.49799,11.849628,79.214508,79.340172,21.606203,106.676964,75.255066,32.12233,91.103798,32.429916,25.156446,91.045235,150.767242,114.800529,0.24682629108429,534.49115,414.547916550396,1.80859379090464,0.0341252756350944,1.02495890886025,13.1469049128233,476.184157073489,1.86512791303903,0.00661553166337507,1.44059757960943,81.2570355509555,454.559704099744,102.422577510477,0.00579696461057984,1.62580992527865
7,6.907891,38.5,38.276833,23.57,23.667282,116.607964,NaN,9.984572,NaN,47.010536,400,399.652069,25,35.088802,11.052368,104.802315,50.010731,400.998657,397.641815,400.006012,6236.752441,11.495563,11.839872,79.240608,79.359146,21.584171,106.595337,75.249878,32.116829,91.135208,32.422203,25.134773,91.165207,150.839691,114.780273,0.262811660766602,534.135986,414.540202071193,1.80859000407265,0.034134280282153,1.02491479498459,13.1377266286003,476.115257644227,1.86494947731683,0.00661283269913199,1.44100701985166,81.2581480341103,454.558852861862,102.423168117762,0.0057967442693674,1.6258446081891
7,6.900804,38.5,38.273647,23.57,23.653622,116.552269,NaN,9.979597,NaN,46.949543,400,399.630432,25,35.088291,11.009699,104.876511,50.010731,400.998657,397.641815,400.006012,6236.752441,11.495563,11.839872,79.212471,79.351646,21.57613,106.528908,75.236099,32.116829,91.135208,32.422203,25.134773,91.165207,150.839691,114.780273,0.262811660766602,534.135986,414.541554486163,1.80867610963489,0.0341728184724868,1.02470854423502,13.1040244818044,476.03936590833,1.86476015342964,0.00661074284849446,1.44139379202154,81.2545495170207,454.589345339576,102.438322181409,0.00579855578158737,1.6253860119849
7,6.894992,38.5,38.269714,23.57,23.642958,116.529373,NaN,9.970588,NaN,46.936214,400,399.771057,25,35.083317,11.001684,104.920929,50.015194,401.399872,397.929352,400.24353,6239.064453,11.476357,11.847236,79.153458,79.374893,21.587711,106.443802,75.235092,32.109871,90.557335,32.286556,25.156853,91.179237,150.871033,114.747093,0.166989758610725,530.403076,414.54321548433,1.80874865543281,0.0342045839343332,1.02453863229101,13.0763659091116,476.011767748984,1.86469600464952,0.00661055672394787,1.44149223161435,81.2501065989464,454.614312185904,102.449237212973,0.00580029017865629,1.62497867224267
