P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
7,6.890279,38.5,38.265507,23.57,23.629774,116.518639,NaN,9.963581,NaN,46.933094,400,399.81488,25,35.071083,11.032462,104.967377,50.015194,401.251495,397.807587,400.079102,6239.327148,11.48861,11.870623,79.146004,79.36808,21.551079,106.345558,75.244034,32.084747,90.606003,32.280708,25.147612,91.201157,150.860611,114.722702,0.0974827408790588,525.970642,414.539915222737,1.80879187249746,0.0342295279494477,1.02440778155431,13.053924301442,476.0020776842,1.86467827471583,0.00661107627661677,1.44148356796045,81.2453533240107,454.628104094536,102.452968633254,0.00580163415620667,1.62470426671563
7,6.887689,38.5,38.262321,23.57,23.618525,116.542755,NaN,9.961944,NaN,46.948559,400,399.761841,25,35.068092,11.045252,104.973663,50.015194,401.251495,397.807587,400.079102,6239.327148,11.48861,11.870623,79.115845,79.371712,21.502663,106.268959,75.244499,32.084747,90.606003,32.280708,25.147612,91.201157,150.860611,114.722702,0.0974827408790588,525.970642,414.534000841367,1.80880182196772,0.0342424963424293,1.02434195479982,13.0415866780098,476.041215814566,1.86478411714187,0.00661315426903308,1.44120997360403,81.2417530526125,454.629992612501,102.450528825429,0.00580231322010192,1.62460311105152
7,6.896095,38.5,38.262432,23.57,23.615606,116.569023,NaN,9.970325,NaN,46.950695,400,399.722839,25,35.079788,11.043653,104.958916,50.015194,401.218201,397.807922,400.094452,6232.741699,11.473388,11.843261,79.142227,79.343216,21.506067,106.206398,75.251663,32.084538,90.624695,32.320492,25.126766,91.039932,150.844818,114.73851,0.0617744624614716,525.35553,414.51280200142,1.80863346676231,0.0341930225107172,1.02461569136763,13.0816163109835,476.078918217481,1.86488067454722,0.00661449750255785,1.44099535433117,81.2418784940891,454.566825897502,102.411782490055,0.00579978971196735,1.62539351244796
7,6.897239,38.5,38.261974,23.57,23.615606,116.569023,NaN,9.973055,NaN,46.950695,400,399.722839,25,35.079788,11.043825,105.023727,50.015194,401.338837,397.781769,400.272675,6237.890625,11.478678,11.817037,79.236855,79.319122,21.503565,106.183266,75.24176,32.080345,90.837456,32.440414,25.071953,91.008751,150.833679,114.712837,0.162775054574013,532.093201,414.510323295215,1.80861193459182,0.0341863732929804,1.02465236791739,13.0870612018906,476.079547232728,1.86488306591606,0.0066146151409694,1.44098474939416,81.2413609028758,454.558473662818,102.406125922025,0.00579954561791605,1.62548663552322
7,6.897239,38.5,38.261974,23.57,23.617102,116.559219,NaN,9.973055,NaN,46.985027,400,399.704224,25,35.079525,11.0547,105.11554,50.015194,401.338837,397.781769,400.272675,6237.890625,11.478678,11.817037,79.267441,79.315582,21.498928,106.163101,75.237236,32.080345,90.837456,32.440414,25.071953,91.008751,150.833679,114.712837,0.162775054574013,532.093201,414.511856173446,1.80861709986143,0.0341866548527926,1.02465008123723,13.0870612018906,476.065419421107,1.8648468141847,0.00661410321332267,1.44106577199451,81.2413609028758,454.560413516529,102.407319329663,0.00579962248227233,1.62546240803181
7,6.896126,38.5,38.261612,23.57,23.62192,116.51004,NaN,9.971408,NaN,47.006603,400,399.816681,25,35.070999,11.071911,105.042946,50.015194,401.480194,397.922577,400.438507,6234.453125,11.485372,11.830319,79.314842,79.335449,21.509239,106.127975,75.244637,32.091232,90.940712,32.484127,25.049751,90.948746,150.746246,114.745682,0.135588482022285,532.776917,414.519204234929,1.80865468272019,0.0341940307450534,1.02460704292571,13.0817638651669,475.995036902548,1.86466681444179,0.00661162739297883,1.44146444164854,81.2409517951889,454.574318242413,102.415464623421,0.00580024206959054,1.62527996948357
7,6.902511,38.5,38.264687,23.57,23.618639,116.484787,NaN,9.974516,NaN,47.053703,400,399.903992,25,35.063549,11.061035,104.910751,50.015194,401.334351,397.85791,400.329041,6236.427734,11.489701,11.836848,79.331375,79.367386,21.525166,106.135872,75.272026,32.081753,91.234886,32.534031,25.050886,91.159821,150.834702,114.708878,0.174488559365272,537.405518,414.502006820401,1.80852320640293,0.0341563295132003,1.02481681743413,13.1121445090963,475.95440368032,1.86455731551553,0.00660951798497457,1.44174532545706,81.2444267476209,454.52672513355,102.389666606782,0.00579777320210868,1.62594969878175
7,6.899959,38.5,38.263382,23.57,23.606726,116.516174,NaN,9.975919,NaN,47.087933,400,399.875244,25,35.064514,11.018457,104.870087,50.015194,401.334351,397.85791,400.329041,6236.427734,11.489701,11.836848,79.35508,79.394447,21.517605,106.180672,75.272285,32.081753,91.234886,32.534031,25.050886,91.159821,150.834702,114.708878,0.174488559365272,537.405518,414.495329528842,1.80853008397842,0.0341689016576926,1.02475319942351,13.100004335874,476.00144559705,1.86468025797347,0.00661149324923361,1.44145468357886,81.2429520678218,454.528551300834,102.38931305819,0.00579809295937343,1.62589498000866
7,6.89852,38.5,38.262131,23.57,23.585131,116.547501,NaN,9.970563,NaN,47.165833,400,399.849426,25,35.071983,11.002086,104.909027,50.019016,401.104553,397.537842,400.067047,6238.419922,11.515475,11.843187,79.34536,79.39669,21.498255,106.209732,75.268379,32.030972,91.037918,32.470558,25.056253,91.036491,150.844543,114.704079,0.112818077206612,535.88031,414.476319332539,1.80848259223167,0.0341731947924658,1.02474012585875,13.093157331068,476.048316743955,1.86480266133609,0.00661345094272718,1.44116630674197,81.24153833158,454.509991253173,102.376482769305,0.00579759458589171,1.62609659865066
7,6.900822,38.5,38.265041,23.57,23.571035,116.525497,NaN,9.975128,NaN,47.220741,400,399.677734,25,35.072914,11.006587,104.989403,50.019016,401.104553,397.537842,400.067047,6238.419922,11.515475,11.843187,79.328613,79.399681,21.413357,106.24691,75.265549,32.030972,91.037918,32.470558,25.056253,91.036491,150.844543,114.704079,0.112818077206612,535.88031,414.456882626067,1.80839058364407,0.034157174703996,1.02483569536016,13.104110113973,476.012603693935,1.86470607783008,0.00661155422313336,1.44141593012325,81.2448267614359,454.477127179168,102.359569177378,0.00579574047688757,1.6265793172167
7,6.899096,38.5,38.266228,23.57,23.569588,116.495781,NaN,9.976927,NaN,47.233738,400,399.613464,25,35.075924,11.014225,104.922142,50.019016,401.098816,397.579071,400.071381,6234.844727,11.509485,11.830291,79.346115,79.417412,21.367043,106.274254,75.251083,32.021339,91.105019,32.464077,25.058266,91.016579,150.888702,114.683983,0.151848584413528,538.864502,414.459142602144,1.8084180719736,0.0341669237188514,1.02478247830785,13.0958981667794,475.968134573985,1.86458994138531,0.00660969678433814,1.44168987297332,81.2461680062549,454.488137404528,102.367682001735,0.00579595190086854,1.62647038749658
7,6.90255,38.5,38.26754,23.57,23.570198,116.492958,NaN,9.977084,NaN,47.253109,400,399.629913,25,35.08007,11.01178,104.848038,50.019016,401.269348,397.699799,400.24115,6239.290039,11.495452,11.816337,79.374649,79.43441,21.327791,106.321136,75.245491,31.984766,91.08609,32.50679,25.023922,91.044083,150.860214,114.699722,0.155324131250381,541.11322,414.452277283415,1.8083551738284,0.034146989114396,1.02489250245275,13.1123300103081,475.962260278292,1.86457263982353,0.00660921234468838,1.44174378214856,81.2476504145346,454.465278769577,102.355114445863,0.00579479730646834,1.62678898705892
7,6.904187,38.5,38.269382,23.57,23.557438,116.480423,NaN,9.982238,NaN,47.26107,400,399.687836,25,35.082458,10.993331,104.879951,50.019016,401.269348,397.699799,400.24115,6239.290039,11.495452,11.816337,79.439758,79.450272,21.332287,106.370552,75.236931,31.984766,91.08609,32.50679,25.023922,91.044083,150.860214,114.699722,0.155324131250381,541.11322,414.435648346881,1.80828029418503,0.0341350928056343,1.02496478853346,13.1201155850588,475.941653481732,1.86451662839001,0.00660808425349476,1.44189069029594,81.2497315203306,454.438228876066,102.340574191451,0.00579337615537166,1.62717347788716
7,6.906977,38.5,38.27356,23.57,23.544077,116.496536,NaN,9.985355,NaN,47.269028,400,399.782104,25,35.084728,11.004555,104.953285,50.019016,401.402832,397.70932,400.321472,6240.996094,11.540639,11.84604,79.456284,79.43644,21.345284,106.390518,75.23465,32.02985,91.206192,32.534664,25.030296,91.084335,150.958969,114.656151,0.18561241030693,544.329712,414.415899345362,1.80818164231235,0.0341164065166623,1.02507518117458,13.1333815912495,475.95913949312,1.86455442035033,0.00660785368746178,1.44185395073707,81.2544512455036,454.403606846848,102.32403179749,0.00579121245222778,1.62771083723851
7,6.902404,38.5,38.272255,23.57,23.544077,116.496536,NaN,9.98225,NaN,47.269028,400,399.782104,25,35.084728,11.028109,104.965897,50.019016,401.506226,397.825562,400.480133,6235.904297,11.521452,11.816812,79.42234,79.441719,21.372517,106.404938,75.248199,32.025402,90.72094,32.443153,25.029005,91.120667,150.979263,114.638443,0.141630008816719,543.591858,414.425822310029,1.80826769208702,0.0341429204652196,1.02492806610761,13.1116355657754,475.960934337886,1.86456123984258,0.0066081887079518,1.44182362651593,81.2529771285848,454.435161248663,102.341942220729,0.00579271036383629,1.62728234207557
7,6.894994,38.5,38.269474,23.57,23.538111,116.505562,NaN,9.975546,NaN,47.28009,400,399.860565,25,35.089027,11.044273,104.868103,50.019016,401.506226,397.825562,400.480133,6235.904297,11.521452,11.816812,79.375931,79.441811,21.399529,106.460655,75.24707,32.025402,90.72094,32.443153,25.029005,91.120667,150.979263,114.638443,0.141630008816719,543.591858,414.435782949495,1.80838659038642,0.0341848325683462,1.02469906018524,13.0763754299103,475.977772042296,1.86460916889758,0.00660937436235296,1.44168410303034,81.2498354583149,454.478196755997,102.365244884143,0.00579494284595758,1.62667434148723
7,6.891533,38.5,38.268894,23.57,23.533564,116.486954,NaN,9.964141,NaN,47.2696,400,399.945313,25,35.087322,11.064905,104.620346,50.019016,401.708984,397.941193,400.618439,6237.123047,11.505672,11.821081,79.368813,79.440559,21.394875,106.425819,75.242683,31.998541,90.693794,32.355259,25.006861,91.012642,151.007416,114.615631,0,536.706116,414.43863036611,1.80843607748782,0.0342041073677687,1.0245948588318,13.0598965384644,475.951741528276,1.86454334715882,0.00660855089387192,1.44182509616201,81.2491801902304,454.496444063588,102.375806778964,0.00579577588538189,1.62643152011444
7,6.895751,38.5,38.271767,23.57,23.525534,116.461395,NaN,9.9671,NaN,47.2686,400,400.022644,25,35.074955,11.062659,104.399841,50.019016,401.573883,397.909302,400.581024,6234.293457,11.507856,11.831166,79.294678,79.43454,21.399826,106.384964,75.245247,31.945429,90.937584,32.434135,24.974174,91.055847,150.976212,114.643341,0,541.624817,414.421252916597,1.80832889366484,0.0341780634614919,1.02474272184729,13.0799789015906,475.910933646231,1.86443373840324,0.0066064772747486,1.44210435433678,81.2524258666504,454.457859670402,102.355339630191,0.00579370244094764,1.6269854799436
7,6.893009,38.5,38.270432,23.57,23.525522,116.459435,NaN,9.96981,NaN,47.255081,400,400.011749,25,35.070206,11.05783,104.357315,50.019016,401.573883,397.909302,400.581024,6234.293457,11.507856,11.831166,79.191658,79.449844,21.404848,106.520111,75.265442,31.945429,90.937584,32.434135,24.974174,91.055847,150.976212,114.643341,0,541.624817,414.427188937001,1.80838049829427,0.0341940048329555,1.02465461473621,13.0669250014307,475.909944299033,1.86443346282939,0.00660671756268288,1.44208959641065,81.2509177446112,454.47646422827,102.365264257323,0.00579469267837085,1.626719492258
7,6.895031,38.5,38.273792,23.57,23.519051,116.451065,NaN,9.97183,NaN,47.238815,400,400.073181,25,35.08345,11.056238,104.444511,50.011696,401.701569,398.033356,400.575287,6239.39209,11.528665,11.853609,79.121193,79.466263,21.435604,106.532928,75.287689,31.90192,90.929565,32.391644,24.966099,90.968452,150.995422,114.622009,0,541.559875,414.416171630511,1.8083200611622,0.0341810277322126,1.02472954937807,13.0765515643356,475.893249025651,1.86438491391469,0.00660541735076316,1.44223745550867,81.2547133020622,454.455716197824,102.356314780637,0.00579323392634928,1.6270619327045
7,6.896142,38.5,38.276398,23.57,23.51136,116.446571,NaN,9.971623,NaN,47.219971,400,400.104584,25,35.089741,11.050043,104.626297,50.011696,401.680298,397.993591,400.565674,6237.993164,11.532656,11.852651,79.110352,79.458229,21.445211,106.507317,75.318855,31.914984,90.793465,32.418137,24.973793,91.067352,150.908386,114.666893,0,544.441711,414.405879601407,1.80827256957298,0.0341731215490378,1.02477711429808,13.0818400219724,475.883180158319,1.86435465170452,0.00660451343521642,1.44233556063104,81.2576567402626,454.439392536869,102.349233503734,0.00579209346398078,1.62733064501247
7,6.896142,38.5,38.276398,23.57,23.495842,116.456009,NaN,9.971623,NaN,47.21249,400,400.080475,25,35.082191,11.0401,104.727928,50.011696,401.680298,397.993591,400.565674,6237.993164,11.532656,11.852651,79.12587,79.447769,21.456921,106.460541,75.320778,31.914984,90.793465,32.418137,24.973793,91.067352,150.908386,114.666893,0,544.441711,414.389976924582,1.8082189626834,0.0341701987679888,1.02480103554716,13.0818400219724,475.896792550397,1.86438959099356,0.00660500688908672,1.44225696093879,81.2576567402626,454.419263502067,102.336865106954,0.00579129567435612,1.62758353853566
7,6.902627,38.5,38.281067,23.57,23.483845,116.49202,NaN,9.976535,NaN,47.207024,400,400.045197,25,35.085789,11.060861,104.811501,50.011696,401.538788,397.880951,400.395203,6237.401367,11.528091,11.83427,79.187157,79.408585,21.471542,106.457199,75.318153,31.938011,91.406296,32.509613,24.967125,91.036423,150.93985,114.688354,0,550.65686,414.363601773856,1.80805539200657,0.0341302889989073,1.02502840123094,13.1126962539423,475.942301504726,1.86449847780595,0.0066056908984475,1.4420659779013,81.2629294799264,454.360550545305,102.306089366633,0.00578808457583352,1.62843689688942
7,6.911743,38.5,38.290916,23.57,23.481041,116.515091,NaN,9.988233,NaN,47.206295,400,399.952576,25,35.087563,11.062833,104.756699,50.011696,401.538788,397.880951,400.395203,6237.401367,11.528091,11.83427,79.237411,79.321686,21.484713,106.464172,75.335602,31.938011,91.406296,32.509613,24.967125,91.036423,150.93985,114.688354,0,550.65686,414.340925675092,1.8078741409307,0.0340769534476706,1.0253267040737,13.1560337281862,475.962024111861,1.86453239848425,0.00660436958151701,1.44210314794936,81.2740485550724,454.298199710971,102.278973221008,0.0057837497866327,1.62946558457964
7,6.916512,38.5,38.295952,23.57,23.483112,116.552734,NaN,9.993752,NaN,47.217316,400,399.904175,25,35.088634,11.054736,104.608978,50.011696,401.514954,397.856262,400.410217,6242.936523,11.512164,11.824311,79.403946,79.3517,21.501724,106.387787,75.340828,31.936834,91.422424,32.587929,24.943583,91.131706,151.003799,114.668808,0.114256232976913,557.224792,414.33268639514,1.80779160064637,0.0340497709776615,1.02547740572455,13.1786882226725,476.009380840639,1.86464538903119,0.0066050442979291,1.44190743601214,81.2797321453319,454.270124341435,102.267454252338,0.00578168476366731,1.62994445969674
7,6.908864,38.5,38.297096,23.57,23.470997,116.556885,NaN,9.990141,NaN,47.226646,400,399.888397,25,35.090191,11.042885,104.567657,50.011696,401.484589,397.827759,400.327179,6242.717773,11.53243,11.84774,79.432312,79.356888,21.47846,106.379265,75.356133,31.913008,90.808182,32.533535,24.92725,91.264275,151.098709,114.636261,0.096034049987793,554.984558,414.336882972624,1.80789359363655,0.0340917263044748,1.02524947084122,13.1423516632861,476.013793603904,1.86465477344341,0.00660496772151609,1.44189953840875,81.2810230824722,454.309077119744,102.292652509614,0.00578301264268083,1.62947994574791
7,6.902515,38.5,38.29755,23.57,23.470997,116.556885,NaN,9.980171,NaN,47.226646,400,399.888397,25,35.090191,11.041566,104.653709,50.011696,401.484589,397.827759,400.327179,6242.717773,11.53243,11.84774,79.415825,79.384537,21.475965,106.37056,75.337677,31.913008,90.808182,32.533535,24.92725,91.264275,151.098709,114.636261,0.096034049987793,554.984558,414.350675346753,1.80801310266686,0.034128519683772,1.02504472265028,13.1121635348979,476.013169533621,1.86465240260212,0.00660485130854211,1.44191007758733,81.2815353772519,454.354210228046,102.320869510589,0.00578471555734013,1.62892124245565
7,6.901994,38.5,38.298058,23.57,23.453999,116.542923,NaN,9.979053,NaN,47.226711,400,399.924316,25,35.094372,11.052311,104.714722,50.011696,401.64093,398.014587,400.549011,6241.135742,11.516475,11.835224,79.418861,79.347794,21.487679,106.364258,75.317146,31.870895,90.947159,32.519119,24.945187,91.068008,151.145187,114.636765,0,553.779602,414.33438329953,1.80796417028505,0.0341283411645777,1.02505432042185,13.1096853535346,475.992338305807,1.8645980871347,0.00660399188181362,1.4420378129956,81.2821085938598,454.336131628276,102.310347325531,0.00578390307261122,1.62916185128753
7,6.899384,38.5,38.299397,23.57,23.445604,116.520569,NaN,9.976806,NaN,47.204025,400,400.003326,25,35.106659,11.087027,104.768532,50.019867,401.640533,397.962738,400.549805,6243.079102,11.50971,11.835542,79.435097,79.302681,21.512081,106.352554,75.339813,31.868961,90.952896,32.499329,24.92902,91.093956,151.220581,114.61956,0,552.593811,414.331448456382,1.80798431333254,0.0341419059801091,1.02498319467205,13.0972685192842,475.958259141735,1.86450836433444,0.00660248087538607,1.4422547565234,81.2836194332418,454.344469094581,102.316982061583,0.00578398037330956,1.62908947886277
7,6.896558,38.5,38.297047,23.57,23.44486,116.494904,NaN,9.971313,NaN,47.195198,400,400.039215,25,35.118084,11.088654,104.900177,50.019867,401.640533,397.962738,400.549805,6243.079102,11.50971,11.835542,79.431145,79.34436,21.520025,106.347755,75.32476,31.868961,90.952896,32.499329,24.92902,91.093956,151.220581,114.61956,0,552.593811,414.336824894742,1.80803497914992,0.034158177587871,1.02489324552659,13.0838200516102,475.924474693697,1.86442564314401,0.00660174242064571,1.44241370620232,81.2809677901465,454.362133281578,102.325163882286,0.00578512462930623,1.62880897203982
7,6.897951,38.5,38.29789,23.57,23.439325,116.496857,NaN,9.972105,NaN,47.180222,400,399.94104,25,35.129082,11.055002,104.989662,50.019867,401.519684,397.918732,400.518158,6241.846191,11.518596,11.842388,79.390343,79.369278,21.528711,106.342995,75.311989,31.891098,91.019402,32.50452,24.938147,91.090927,151.236588,114.594063,0,551.883545,414.328125885026,1.80798960839337,0.0341490435032837,1.0249467330426,13.0904496330356,475.926131741104,1.86442846756841,0.00660162832120985,1.44241705975387,81.2819190275555,454.345585536534,102.315960141771,0.00578430949270044,1.62903840330647
7,6.900867,38.5,38.298916,23.57,23.424015,116.508095,NaN,9.97368,NaN,47.148933,400,399.928833,25,35.141491,11.047666,105.041893,50.019867,401.453796,397.792084,400.398529,6238.388672,11.535475,11.848583,79.358192,79.354515,21.544746,106.313545,75.342529,31.88899,90.977325,32.541817,24.933043,91.100327,151.267929,114.563324,0.0640578344464302,554.049255,414.306096796224,1.80788176605406,0.0341292325793238,1.02506458711942,13.1043241936357,475.940929561854,1.86446470621163,0.00660195247718795,1.44234736717813,81.2830767145927,454.305689009878,102.292635791649,0.00578253435424259,1.62956747737702
7,6.893993,38.5,38.30024,23.57,23.407442,116.522774,NaN,9.972048,NaN,47.108093,400,399.931305,25,35.14225,11.037293,105.113434,50.019867,401.453796,397.792084,400.398529,6238.388672,11.535475,11.848583,79.343544,79.432419,21.548393,106.268944,75.308212,31.88899,90.977325,32.541817,24.933043,91.100327,151.267929,114.563324,0.0640578344464302,554.049255,414.304048711217,1.80795400971408,0.0341660329705584,1.0248685527169,13.0716100068068,475.960279778276,1.86451212147607,0.00660237993606918,1.44225601448416,81.2845705740512,454.333578730435,102.311252498694,0.00578338945711074,1.62924764906082
7,6.893993,38.5,38.30024,23.57,23.404543,116.547958,NaN,9.972048,NaN,47.054813,400,399.733887,25,35.123661,11.0392,105.203201,50.019867,400.949524,397.480865,400,6241.38916,11.508882,11.840533,79.358925,79.420593,21.552744,106.257195,75.362167,31.874567,90.634895,32.520466,24.87956,91.158562,151.274261,114.553413,0,550.381226,414.301077610763,1.80794399103117,0.0341654865446748,1.02487305085819,13.0716100068068,475.996598917063,1.86460532266348,0.00660369539863169,1.44204666830288,81.2845705740512,454.329817110956,102.308943724672,0.00578324038430325,1.62929514983744
7,6.884955,38.5,38.29409,23.57,23.411671,116.564018,NaN,9.958424,NaN,47.035343,400,400.08963,25,35.115948,11.044404,105.106949,50.019867,400.949524,397.480865,400,6241.38916,11.508882,11.840533,79.342819,79.324478,21.562912,106.255188,75.336891,31.874567,90.634895,32.520466,24.87956,91.158562,151.274261,114.553413,0,550.381226,414.328017423149,1.80813903864123,0.0342194393365324,1.02457069828778,13.0285592686609,476.028209887215,1.86469686086598,0.00660611105129733,1.44177059062299,81.277630850721,454.399495118056,102.344756799008,0.00578716427907157,1.62826570706403
7,6.885921,38.5,38.292763,23.57,23.417261,116.558182,NaN,9.957294,NaN,47.026966,400,400.536255,25,35.126274,11.03904,104.877419,50.019867,402.584991,398.701324,400.798737,6239.65332,11.490596,11.94721,79.334938,79.339188,21.5709,106.289284,75.273094,31.810734,90.887482,32.600586,24.872097,91.000488,151.235977,114.559166,0,545.351807,414.331646783075,1.80814013109536,0.0342148642163337,1.02459319145336,13.0331626730246,476.021619495932,1.86468219934368,0.0066061466320414,1.44178820644569,81.2761332083999,454.399137349521,102.34303433315,0.00578740109040445,1.6282376874929
7,6.881986,38.5,38.292412,23.57,23.41007,116.539528,NaN,9.954688,NaN,47.005058,400,400.676605,25,35.131981,11.046782,104.723999,50.019867,402.770111,398.976959,401.06897,6239.033691,11.469338,11.936585,79.33297,79.416412,21.504974,106.272743,75.261414,31.827549,90.720924,32.556267,24.886555,91.034683,151.206879,114.570221,NaN,541.387634,414.332825206767,1.80818951751883,0.0342364489821719,1.02447755778429,13.0144076308912,475.995205518523,1.86461501383143,0.00660526243358557,1.4419348768981,81.2757370580586,454.417478741385,102.353902269545,0.00578819423151447,1.6279982749324
7,6.878248,38.5,38.287426,23.57,23.398643,116.528145,NaN,9.947548,NaN,46.986362,400,400.836853,25,35.134632,11.046281,104.773735,50.019867,402.770111,398.976959,401.06897,6239.033691,11.469338,11.936585,79.312263,79.362389,21.396235,106.260818,75.284798,31.827549,90.720924,32.556267,24.886555,91.034683,151.206879,114.570221,NaN,541.387634,414.329236607991,1.80822058318817,0.0342561085530277,1.02437479711373,12.9965839685731,475.985647563724,1.86459893823435,0.00660594679724179,1.44191359615785,81.2701090428798,454.426257689783,102.353649661826,0.00578948541865467,1.62776574096606
7,6.882083,38.5,38.288116,23.57,23.395325,116.495697,NaN,9.951149,NaN,46.948456,400,400.926453,25,35.137875,11.039207,104.775543,50.023022,402.759491,398.97937,401.072693,6243.558105,11.491917,11.958725,79.270668,79.328117,21.44072,106.242363,75.261658,31.853924,90.724251,32.560642,24.919718,90.882713,151.131561,114.591141,NaN,542.987488,414.317508421313,1.80813674827104,0.0342331010827079,1.02450338831239,13.0148700515298,475.937906693833,1.86447524994682,0.00660407445159372,1.44219932544747,81.2708879620878,454.395177538817,102.335339654426,0.00578812324658941,1.6281736361757
7,6.880242,38.5,38.287624,23.57,23.402489,116.475273,NaN,9.952423,NaN,46.926392,400,400.98468,25,35.139187,11.028089,104.843903,50.023022,402.759491,398.97937,401.072693,6243.558105,11.491917,11.958725,79.244835,79.314812,21.429476,106.245537,75.377266,31.853924,90.724251,32.560642,24.919718,90.882713,151.131561,114.591141,NaN,542.987488,414.32884620676,1.80819623664551,0.0342451941266017,1.02443307406756,13.006092746635,475.909126594564,1.8644022196324,0.00660313323589411,1.4423578752739,81.2703325612104,454.417230158493,102.348328092752,0.00578909023279152,1.62788410583661
7,6.879531,38.5,38.285755,23.57,23.408865,116.484169,NaN,9.948845,NaN,46.911598,400,401.044983,25,35.133972,11.027568,105.030785,50.023022,402.977356,399.150391,401.180573,6242.553711,11.475415,11.957191,79.168137,79.316917,21.40518,106.241386,75.360374,31.825508,90.665527,32.577324,24.906832,90.869026,151.083923,114.598648,NaN,542.697388,414.336921861558,1.80823167915838,0.034250547218544,1.02440038466371,13.002702445139,475.924529248448,1.86444491880768,0.00660407769457698,1.44224032243442,81.2682226069219,454.429456803625,102.353723066976,0.00578992840159477,1.62768460120953
7,6.883862,38.5,38.28854,23.57,23.408865,116.484169,NaN,9.952797,NaN,46.911598,400,401.044983,25,35.133972,11.029295,105.122009,50.023022,402.785004,398.91568,401.045013,6239.395508,11.497099,11.955499,79.050133,79.297768,21.389662,106.257805,75.280861,31.786777,90.854279,32.629551,24.886272,90.841278,151.073959,114.591911,NaN,545.285583,414.327516425636,1.80814996224364,0.0342252813944638,1.02453982145804,13.0233500617682,475.920697019319,1.86443036319186,0.00660336321936286,1.44230512387664,81.2713665907506,454.40038464229,102.339018016283,0.00578824938020729,1.62811848703861
7,6.886938,38.5,38.289871,23.57,23.399883,116.507797,NaN,9.954929,NaN,46.886047,400,400.960266,25,35.123146,11.05443,105.184357,50.023022,402.785004,398.91568,401.045013,6239.395508,11.497099,11.955499,79.107368,79.266884,21.394855,106.252731,75.289879,31.786777,90.854279,32.629551,24.886272,90.841278,151.073959,114.591911,NaN,545.285583,414.3116317577,1.8080609082661,0.0342056617321133,1.02465278320995,13.0380085829339,475.952942651854,1.86451086361232,0.00660425652955311,1.4421394983791,81.2728690213527,454.367716963518,102.320463590648,0.00578670295656427,1.62856255056335
7,6.885827,38.5,38.289982,23.57,23.390648,116.548553,NaN,9.955857,NaN,46.822998,400,400.765381,25,35.117912,11.095283,105.217072,50.023022,402.329102,398.814148,400.580719,6241.546875,11.454359,11.977936,79.090958,79.262367,21.396656,106.263306,75.282051,31.805321,90.920624,32.647449,24.874964,90.998749,151.046539,114.598183,NaN,549.61322,414.304582973156,1.80804995454963,0.0342103922309619,1.02463124471388,13.0327147442944,476.011559007382,1.86466109793528,0.00660635707447904,1.4418035472927,81.2729943140652,454.36366840721,102.318103401545,0.00578652150456355,1.62861630190943
7,6.881941,38.5,38.286209,23.57,23.399107,116.563614,NaN,9.954259,NaN,46.797527,400,400.668427,25,35.127758,11.13503,105.07402,50.023022,402.557831,398.959778,400.771851,6239.282227,11.462353,11.973284,79.008499,79.266281,21.383875,106.313438,75.260742,31.777393,90.700737,32.648136,24.853111,90.996399,151.014572,114.608658,NaN,549.136475,414.321691506744,1.80815249350877,0.0342346429830801,1.02449298805358,13.0141931041637,476.038457942536,1.86473651847888,0.00660811147273202,1.44159111813033,81.2687351531128,454.399985800127,102.336133198093,0.00578867461329891,1.62806637761742
7,6.87809,38.5,38.284081,23.57,23.401234,116.588287,NaN,9.947489,NaN,46.805904,400,400.702423,25,35.131824,11.161968,104.891823,50.023022,402.557831,398.959778,400.771851,6239.282227,11.462353,11.973284,78.98671,79.265907,21.40731,106.355667,75.254669,31.777393,90.700737,32.648136,24.853111,90.996399,151.014572,114.608658,NaN,549.136475,414.332233855102,1.80823251542729,0.0342575202195355,1.02436573070267,12.9958304250063,476.076946722816,1.86483888574891,0.00660994561467743,1.44133748678308,81.2663326443534,454.428801558606,102.351425107712,0.00579021925420301,1.62765184005389
7,6.87809,38.5,38.284081,23.57,23.386435,116.576424,NaN,9.947489,NaN,46.829205,400,400.756104,25,35.130962,11.125198,104.837837,50.023022,402.479584,398.898712,400.680695,6239.174805,11.422851,11.954534,78.996468,79.27787,21.401337,106.381477,75.247505,31.751835,90.690437,32.621059,24.838455,90.777031,151.002228,114.602661,NaN,544.082947,414.317074098365,1.80818139395729,0.0342547268694559,1.02438847837666,12.9958304250063,476.059847553882,1.86479501161658,0.00660932629772934,1.44143567291739,81.2663326443534,454.409605655714,102.339632364635,0.00578945854262703,1.62789319896555
7,6.877329,38.5,38.282127,23.57,23.373219,116.573349,NaN,9.944981,NaN,46.868813,400,400.712463,25,35.12608,11.08298,104.734917,50.023022,402.479584,398.898712,400.680695,6239.174805,11.422851,11.954534,79.090645,79.293282,21.350986,106.430054,75.247246,31.751835,90.690437,32.621059,24.838455,90.777031,151.002228,114.602661,NaN,544.082947,414.305188805057,1.80815010390287,0.0342566761724093,1.02438430296712,12.9922008311579,476.058099596682,1.86479384037615,0.00660966713303682,1.44141584148109,81.2641263987729,454.396725455689,102.329507520015,0.00578931787282605,1.62800735900048
7,6.88614,38.5,38.28574,23.57,23.37948,116.567146,NaN,9.953733,NaN,46.895222,400,400.728088,25,35.118977,11.056555,104.717613,50.023022,402.58609,398.917328,400.732422,6238.812988,11.431573,11.970644,79.063858,79.314491,21.339163,106.457893,75.275429,31.758371,90.950882,32.705967,24.86503,90.680588,151.04129,114.582558,NaN,547.442749,414.292459618802,1.80800546039118,0.0342064619187871,1.02465860335775,13.0342062335822,476.044194027801,1.86475203239788,0.00660841622448429,1.4415509756286,81.2682056724015,454.344507949842,102.301533205094,0.00578656446358483,1.62875380622943
7,6.893858,38.5,38.290176,23.57,23.37948,116.567146,NaN,9.965314,NaN,46.895222,400,400.728088,25,35.118977,11.038598,104.617363,50.027782,402.395966,398.811859,400.615295,6238.727539,11.444356,11.971505,79.074318,79.323128,21.344763,106.514023,75.274147,31.75498,90.967957,32.728256,24.871382,90.863609,151.014984,114.580879,NaN,559.924927,414.275684218162,1.80785991462992,0.0341615468566199,1.02490762489049,13.0709672770568,476.038098437148,1.86472886987663,0.00660727824723014,1.44165385407136,81.2732132926801,454.292430773556,102.274594157258,0.0057836609982769,1.62952032119765
7,6.885319,38.5,38.288826,23.57,23.388638,116.56282,NaN,9.960726,NaN,46.921162,400,400.693878,25,35.120255,11.033675,104.557587,50.027782,402.395966,398.811859,400.615295,6238.727539,11.444356,11.971505,79.05735,79.34623,21.352478,106.562996,75.27887,31.75498,90.967957,32.728256,24.871382,90.863609,151.014984,114.580879,NaN,559.924927,414.303627215774,1.80805259229509,0.0342129731800828,1.02461797602811,13.0302939425308,476.033717015739,1.86471991607482,0.00660739865274255,1.44165839981493,81.2716894343707,454.363989855225,102.316991253147,0.00578675290466668,1.6285838925038
7,6.886744,38.5,38.290424,23.57,23.388992,116.591187,NaN,9.955054,NaN,46.93882,400,400.623291,25,35.12431,11.009111,104.686729,50.027782,402.480682,398.856781,400.590607,6239.686523,11.464723,11.988619,79.025208,79.343719,21.357239,106.576828,75.293793,31.742924,90.675209,32.591484,24.900633,90.876427,151.017014,114.574295,NaN,554.104553,414.300893710795,1.80802693539472,0.034204737589539,1.02466336557159,13.0370842331387,476.072414184508,1.86481649963353,0.0066084697615893,1.44146045113349,81.2734932214293,454.355281250721,102.313454434079,0.00578610548937676,1.6287328864495
7,6.900038,38.5,38.296894,23.57,23.38714,116.603409,NaN,9.969524,NaN,46.930935,400,400.687286,25,35.128239,10.974858,104.658592,50.027782,402.546417,398.979034,400.715851,6242.922852,11.450004,11.986105,78.996819,79.346367,21.434221,106.561661,75.315132,31.746668,91.204987,32.742977,24.896534,90.827774,151.092056,114.552986,NaN,565.935486,414.27009912602,1.80776992042401,0.034127096280827,1.02509527785542,13.1003801997224,476.081145013107,1.86482793134611,0.006607448411684,1.441509185366,81.2807951419184,454.262529854923,102.263862950233,0.00578120565396398,1.63006376066813
7,6.897643,38.5,38.300674,23.57,23.393497,116.575615,NaN,9.971084,NaN,46.938541,400,400.707092,25,35.137283,10.959093,104.566551,50.027782,402.546417,398.979034,400.715851,6242.922852,11.450004,11.986105,79.014404,79.361313,21.537727,106.529884,75.332458,31.746668,91.204987,32.742977,24.896534,90.827774,151.092056,114.552986,NaN,565.935486,414.2818225793,1.80783702327565,0.0341421973894254,1.0250080188053,13.0889838837159,476.035882000799,1.86470538752123,0.00660502833291655,1.44182716039888,81.2850602344502,454.289907312126,102.284944264688,0.00578157659811456,1.62981022998125
7,6.891811,38.5,38.297615,23.57,23.399069,116.569237,NaN,9.965774,NaN,46.927677,400,400.558594,25,35.149303,10.96459,104.348091,50.027782,402.282379,398.86145,400.635468,6237.470703,11.45,11.961566,79.035393,79.354698,21.617256,106.545074,75.342201,31.74147,90.82428,32.656219,24.906816,91.163727,151.144012,114.563072,NaN,567.1922,414.300209441561,1.80796620641288,0.0341771431536813,1.02481115737421,13.0612204151701,476.030890042743,1.86469776309249,0.00660547963227242,1.44180909145623,81.2816087225974,454.336639882791,102.31015739585,0.00578400695847631,1.62914456031518
7,6.887761,38.5,38.295132,23.57,23.402567,116.568703,NaN,9.961365,NaN,46.919304,400,400.529388,25,35.148983,10.980296,104.413322,50.027782,401.981506,398.587158,400.305206,6241.46582,11.429625,11.944825,79.019905,79.338638,21.651697,106.573944,75.35173,31.716324,90.84037,32.623722,24.882114,90.979095,151.142197,114.549934,NaN,563.081238,414.312593954749,1.80805466060185,0.0342013745798169,1.02467516050431,13.0419297021522,476.033532514312,1.86470875226181,0.00660608846021014,1.44175591117132,81.2788067839968,454.368415283007,102.326851681022,0.00578573566007469,1.62868279223233
7,6.888357,38.5,38.297031,23.57,23.396629,116.566246,NaN,9.960793,NaN,46.939007,400,400.390961,25,35.149349,11.015109,104.635735,50.027782,401.981506,398.587158,400.305206,6241.46582,11.429625,11.944825,78.960732,79.336647,21.661547,106.599007,75.360275,31.716324,90.84037,32.623722,24.882114,90.979095,151.142197,114.549934,NaN,563.081238,414.305214435875,1.80802290273043,0.034196784209395,1.02470355544049,13.0447690748754,476.027380196582,1.86468974681301,0.00660547320503927,1.44182035217718,81.2809497354809,454.357589642205,102.322356259759,0.00578494759964093,1.62886588151184
7,6.884949,38.5,38.295113,23.57,23.385351,116.549446,NaN,9.956457,NaN,46.945301,400,400.360107,25,35.150467,11.014948,104.832306,50.027782,402.116028,398.63385,400.37326,6238.056641,11.407997,11.943817,78.972343,79.352547,21.668158,106.614021,75.355354,31.695681,90.766243,32.614162,24.89127,90.938797,151.216614,114.548027,NaN,562.171143,414.301063224643,1.80804821482203,0.0342145093335574,1.02461112815716,13.0285306745455,476.005793202196,1.86463760492824,0.00660508773544348,1.44191525145819,81.2787853423106,454.365984051419,102.325337413896,0.00578564290736641,1.62871297568752
7,6.885312,38.5,38.293785,23.57,23.379885,116.531105,NaN,9.956799,NaN,46.96405,400,400.377197,25,35.138336,10.990546,104.937592,50.017826,402.154236,398.81192,400.569641,6240.4375,11.40262,11.942801,78.957123,79.34494,21.663666,106.59478,75.337105,31.658745,90.789253,32.579578,24.924606,90.945763,151.254196,114.525146,NaN,561.696838,414.294673886416,1.80802247981906,0.0342113627312508,1.02463127892898,13.0302605840845,475.981171806307,1.86457667376641,0.00660447033502314,1.442036731103,81.2772866375883,454.355552955493,102.317428775292,0.00578548064097878,1.62881192601912
7,6.885312,38.5,38.293785,23.57,23.381575,116.507599,NaN,9.956799,NaN,46.983303,400,400.459137,25,35.134445,10.998613,104.949677,50.017826,402.154236,398.81192,400.569641,6240.4375,11.40262,11.942801,78.944656,79.346581,21.675014,106.576019,75.312988,31.658745,90.789253,32.579578,24.924606,90.945763,151.254196,114.525146,NaN,561.696838,414.296405511069,1.80802831943189,0.034211681553769,1.02462866613483,13.0302605840845,475.94727299457,1.86448967998156,0.00660324229990593,1.4422321552231,81.2772866375883,454.357745546056,102.318774915469,0.00578556753607233,1.62878427504162
7,6.887717,38.5,38.294559,23.57,23.387537,116.534866,NaN,9.961098,NaN,46.998825,400,400.517731,25,35.125412,11.00357,104.9282,50.017826,402.196564,398.832336,400.580475,6242.057617,11.427551,11.969764,78.945114,79.346428,21.702929,106.578972,75.314476,31.657007,90.757393,32.584797,24.933611,91.031883,151.209839,114.517609,NaN,563.071594,414.297288525574,1.8080035555549,0.0341987961796688,1.02469698862383,13.0417200766105,475.985530972792,1.86458654840991,0.00660446829536874,1.44202346606284,81.2781601400995,454.348895317906,102.314218319719,0.0057850704319313,1.62891489524596
7,6.890044,38.5,38.294708,23.57,23.385506,116.573936,NaN,9.964036,NaN,46.984215,400,400.243652,25,35.128651,10.99613,104.991005,50.017826,401.083588,397.661469,400.024902,6235.845215,11.488731,11.852124,78.958405,79.385757,21.697559,106.575012,75.317642,31.623762,90.860397,32.63184,24.921547,90.919556,151.227646,114.513626,NaN,566.598694,414.290150277219,1.80795265225549,0.0341848665762387,1.02477518595908,13.0528050102305,476.041659746946,1.8647303249561,0.00660647042139693,1.44170268524368,81.2783282916228,454.329869416467,102.302707899058,0.00578428819693222,1.62915866678397
7,6.892876,38.5,38.297985,23.57,23.385506,116.573936,NaN,9.968969,NaN,46.984215,400,400.243652,25,35.128651,10.999188,105.121559,50.017826,401.083588,397.661469,400.024902,6235.845215,11.488731,11.852124,78.932907,79.431839,21.705778,106.560684,75.32238,31.623762,90.860397,32.63184,24.921547,90.919556,151.227646,114.513626,NaN,566.598694,414.283994886289,1.80789925489919,0.0341683922559813,1.02486656341999,13.0662917248474,476.037156550301,1.86471321541086,0.00660563010676234,1.44177870127359,81.2820262229576,454.311716720035,102.295279843094,0.0057829492297188,1.62946842694103
7,6.888792,38.5,38.295448,23.57,23.392639,116.587364,NaN,9.966309,NaN,46.973663,400,399.858124,25,35.13406,11.021223,105.214081,50.017826,401.363464,397.856628,400.257904,6237.46875,11.490388,11.845806,78.867561,79.42952,21.722692,106.591293,75.332062,31.598728,90.65551,32.627739,24.91428,91.041367,151.16629,114.539917,NaN,566.23999,414.300180620339,1.80800091176027,0.0341934991344059,1.02472375588468,13.0468413177561,476.060001543384,1.86477613325656,0.00660698168845658,1.44160855840157,81.2791633905401,454.348416954377,102.314931787022,0.00578488338336775,1.62894274668617
7,6.887732,38.5,38.292042,23.57,23.403118,116.57766,NaN,9.959549,NaN,46.9641,400,399.781372,25,35.130627,11.063624,105.109367,50.017826,401.363464,397.856628,400.257904,6237.46875,11.490388,11.845806,78.820618,79.412735,21.711596,106.597107,75.337708,31.598728,90.65551,32.627739,24.91428,91.041367,151.16629,114.539917,NaN,566.23999,414.313221553745,1.80805711137376,0.0342016473774614,1.02467337413496,13.0417915399705,476.050691721925,1.86475801975358,0.00660734858617098,1.44160999254054,81.2753194571802,454.367547595003,102.322818804356,0.00578628562443504,1.6286179367254
7,6.887265,38.5,38.291485,23.57,23.428434,116.552429,NaN,9.959768,NaN,46.934452,400,399.781372,25,35.117706,11.070018,104.87294,50.017826,401.147064,397.735077,400.080505,6236.813477,11.482554,11.863178,78.814156,79.366234,21.717196,106.592331,75.32682,31.622274,90.674355,32.581276,24.95974,90.988884,151.150177,114.5438,NaN,564.640137,414.34017586497,1.80815338581093,0.0342091413731635,1.02461924546539,13.0395665916204,476.015081451812,1.86466758887583,0.00660617398127259,1.44180627408947,81.2746907859776,454.403374753418,102.344189602129,0.00578781073750736,1.62815302817205
7,6.890533,38.5,38.294502,23.57,23.443708,116.516365,NaN,9.964499,NaN,46.89513,400,399.731171,25,35.104031,11.094197,104.579498,50.017826,401.298218,397.870087,400.252014,6229.907715,11.481319,11.842075,78.824646,79.375191,21.715113,106.599167,75.319725,31.602797,90.919426,32.625576,24.970831,90.974777,151.18573,114.540031,NaN,565.9198,414.348729755173,1.80814454177348,0.0341929940154188,1.02470092037216,13.0551340558341,475.958929076267,1.86451837823777,0.0066035164254103,1.44217591605333,81.278095813392,454.401799956078,102.346638878228,0.00578717768221256,1.62824678859788
7,6.889919,38.5,38.293491,23.57,23.416109,116.519737,NaN,9.96687,NaN,46.890118,400,399.773529,25,35.079899,11.102118,104.523987,50.017826,401.298218,397.870087,400.252014,6229.907715,11.481319,11.842075,78.82383,79.373726,21.722795,106.588844,75.340157,31.602797,90.919426,32.625576,24.970831,90.974777,151.18573,114.540031,NaN,565.9198,414.321782291825,1.80806075975438,0.0341913644625105,1.02472377535744,13.052209630729,475.965182554437,1.86453613980605,0.00660395187240099,1.44212437786539,81.2769548344078,454.369755895844,102.3258160554,0.00578609910509937,1.62862564352041
7,6.889919,38.5,38.293491,23.57,23.397146,116.523636,NaN,9.96687,NaN,46.892586,400,399.749695,25,35.071514,11.118157,104.783051,50.007584,401.340607,397.941254,400.314545,6235.984375,11.451033,11.837838,78.822548,79.434807,21.727276,106.598946,75.338081,31.581728,90.616501,32.617542,24.935503,91.046486,151.142593,114.528717,NaN,562.538269,414.302350176721,1.80799523393803,0.0341877889631063,1.02475311916624,13.052209630729,475.9708053342,1.86455056933726,0.0066041555642533,1.4420919675122,81.2769548344078,454.345153006466,102.310710959443,0.00578512405910782,1.62893589851198
7,6.881363,38.5,38.291046,23.57,23.410305,116.518089,NaN,9.955808,NaN,46.905239,400,399.797607,25,35.0826,11.137694,105.071709,50.007584,401.340607,397.941254,400.314545,6235.984375,11.451033,11.837838,78.841377,79.467308,21.733358,106.598877,75.342491,31.581728,90.616501,32.617542,24.935503,91.046486,151.142593,114.528717,NaN,562.538269,414.334418869302,1.8082020839659,0.0342401277620093,1.02445713957296,13.0114375324839,475.966168705858,1.86454281440518,0.00660449286776311,1.44208124892256,81.2741952876024,454.421406799338,102.354768468561,0.00578860828288742,1.62791540520167
7,6.882136,38.5,38.286701,23.57,23.423748,116.530045,NaN,9.955598,NaN,46.912926,400,399.803772,25,35.096912,11.122757,105.147186,50.007584,401.27536,397.811829,400.2005,6231.802734,11.452408,11.842832,78.846054,79.47982,21.746994,106.496552,75.326744,31.56711,90.658142,32.606071,24.934942,90.877563,151.146378,114.523094,NaN,559.563721,414.346512184383,1.80823393723557,0.0342381545503901,1.02446134639451,13.0151227122921,475.98938402777,1.86460975586758,0.00660623204304995,1.44188098132765,81.2692905881467,454.430852449017,102.355651596787,0.00578980467893955,1.62769022635857
7,6.880899,38.5,38.285233,23.57,23.423748,116.530045,NaN,9.953098,NaN,46.912926,400,399.803772,25,35.096912,11.115828,105.151184,50.007584,401.499023,398.09198,400.495148,6235.134277,11.468284,11.854666,78.853577,79.465553,21.748348,106.446045,75.331024,31.577429,90.601257,32.595467,24.963717,90.859711,151.147903,114.510216,NaN,559.375916,414.349197903441,1.8082572751917,0.0342453715153158,1.02442154070733,13.0092253197358,475.991402420811,1.86461742424986,0.00660660866982575,1.44184688914928,81.2676332790186,454.438766035852,102.358851595632,0.00579039607189883,1.62755483154832
7,6.883609,38.5,38.286797,23.57,23.427811,116.493881,NaN,9.956002,NaN,46.91996,400,399.933899,25,35.101475,11.110879,104.996254,50.007584,401.499023,398.09198,400.495148,6235.134277,11.468284,11.854666,78.889679,79.453949,21.747967,106.368942,75.326988,31.577429,90.601257,32.595467,24.963717,90.859711,151.147903,114.510216,NaN,559.375916,414.347476413322,1.8082201853542,0.0342303304149043,1.02450250446602,13.0221441812156,475.937102335671,1.86447542121901,0.00660431792732621,1.4421837545357,81.2693989643278,454.425744136944,102.352621975085,0.00578958409551537,1.62775679156976
7,6.884054,38.5,38.287834,23.57,23.432903,116.400131,NaN,9.959242,NaN,46.944687,400,399.859467,25,35.083546,11.102994,104.936569,50.007584,401.182434,397.812775,400.233032,6234.697266,11.49354,11.862619,78.953575,79.471748,21.746906,106.322044,75.328445,31.567516,90.803444,32.598946,24.964945,90.90609,151.170853,114.492294,NaN,561.46814,414.351727010695,1.80822938145895,0.0342286962963271,1.02450899316469,13.0242651738903,475.800432016958,1.86412286481157,0.00659915002799325,1.44298981071546,81.2705696240087,454.429797701801,102.356286403663,0.00578954848421186,1.62773123121904
7,6.881596,38.5,38.284996,23.57,23.432903,116.400131,NaN,9.957768,NaN,46.944687,400,399.859467,25,35.083546,11.079803,104.865868,50.007584,401.303741,398.024841,400.355072,6233.192871,11.481932,11.854939,78.99366,79.461388,21.684689,106.129929,75.319305,31.572029,90.838249,32.616848,24.955029,90.833351,151.167831,114.478508,NaN,559.661255,414.357063349649,1.80827574796897,0.0342430319107945,1.02442990372445,13.0125483637194,475.804342678864,1.86413771169144,0.00659987813143879,1.44292355517399,81.2673657060872,454.445565533149,102.362761135461,0.00579071035132713,1.62746361052551
7,6.88473,38.5,38.285912,23.57,23.440714,116.331253,NaN,9.961258,NaN,46.930698,400,399.839417,25,35.074295,11.07681,104.819077,50.007584,401.303741,398.024841,400.355072,6233.192871,11.481932,11.854939,78.99482,79.427917,21.637648,106.089333,75.321289,31.572029,90.838249,32.616848,24.955029,90.833351,151.167831,114.478508,NaN,559.661255,414.358261851898,1.80824361359815,0.0342262286246996,1.02451873300283,13.0274869765358,475.703673470723,1.86387771296968,0.00659603836978204,1.44352182356179,81.2683998542279,454.4340291564,102.356709986393,0.00579007986953194,1.62763097968624
7,6.884449,38.5,38.287056,23.57,23.456099,116.317062,NaN,9.960244,NaN,46.923862,400,399.854095,25,35.076077,11.068641,104.8554,50.007584,401.317261,398.007721,400.329651,6234.987305,11.475186,11.844728,78.998245,79.329506,21.580034,106.092552,75.331169,31.56567,90.797493,32.588116,24.979218,90.842041,151.106232,114.520683,NaN,562.289063,414.374633790426,1.80830205544733,0.0342307681907747,1.02448604955592,13.0261477653573,475.681608992143,1.86381912370092,0.00659500182588978,1.44366774357417,81.2696913519638,454.456637358597,102.371896436422,0.00579075914969137,1.62737498685778
7,6.88343,38.5,38.285362,23.57,23.463432,116.350304,NaN,9.958906,NaN,46.942524,400,399.882507,25,35.080963,11.065934,104.868408,50.007584,401.471191,398.22406,400.43277,6233.797852,11.491697,11.87394,78.987938,79.347427,21.459484,106.12429,75.337975,31.564362,90.67424,32.547115,25.015202,90.770256,151.099625,114.527412,NaN,561.869019,414.384357690782,1.8083466001331,0.0342380927014519,1.02444202964158,13.0212909884192,475.731930992008,1.86395119438773,0.00659717680457721,1.44334918285856,81.267778918792,454.47238401055,102.379655793523,0.00579170364984538,1.62713588639203
7,6.88343,38.5,38.285362,23.57,23.46336,116.367119,NaN,9.958906,NaN,46.959446,400,400.002472,25,35.084667,11.044017,104.818825,50.007584,401.471191,398.22406,400.43277,6233.797852,11.491697,11.87394,78.948402,79.30146,21.304668,106.260231,75.361908,31.564362,90.67424,32.547115,25.015202,90.770256,151.099625,114.527412,NaN,561.869019,414.384283930952,1.80834635145981,0.0342380791227954,1.02444214007327,13.0212909884192,475.756199723911,1.86401350039322,0.00659805689166742,1.4432083053422,81.267778918792,454.472290626266,102.379598401727,0.00579169995009582,1.62713705812592
7,6.881878,38.5,38.282745,23.57,23.459406,116.395897,NaN,9.957586,NaN,46.992744,400,400.024353,25,35.075432,11.038071,104.772751,49.994095,401.563171,398.155121,400.439178,6231.296875,11.468603,11.846658,78.938927,79.296371,21.254566,106.316902,75.383553,31.563654,90.597321,32.512978,25.020393,90.853912,151.028046,114.559311,NaN,559.844238,414.383601327042,1.80836196714691,0.034246386127839,1.0243983105511,13.0138927649206,475.801335132614,1.86413380492372,0.00660023420316323,1.44290639887784,81.2648241998039,454.476638995074,102.379308867427,0.00579236764497871,1.62701848708028
7,6.885674,38.5,38.281609,23.57,23.465958,116.409676,NaN,9.95906,NaN,47.041782,400,400.011169,25,35.068657,11.043132,104.678131,49.994095,401.563171,398.155121,400.439178,6231.296875,11.468603,11.846658,78.91259,79.254845,21.248829,106.243874,75.401619,31.563654,90.597321,32.512978,25.020393,90.853912,151.028046,114.559311,NaN,559.844238,414.382075631169,1.80831300883351,0.0342254868058029,1.02451030364721,13.0319856588589,475.822781132499,1.8641907826807,0.00660124652879853,1.44276476100074,81.2635414962098,454.457596024893,102.366319538266,0.00579182818868689,1.62722964607235
