P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
7,6.887311,38.5,38.283798,23.57,23.47397,116.425041,NaN,9.962561,NaN,47.037617,400,400.006836,25,35.069927,11.055559,104.638649,49.994095,401.54483,398.214996,400.388245,6235.185547,11.447548,11.85998,78.899338,79.24176,21.337166,106.23568,75.406197,31.536377,90.549431,32.561943,25.048906,90.859406,151.011459,114.562958,NaN,563.762573,414.386731501378,1.80830981894419,0.0342174589823915,1.02455063772404,13.0397857565112,475.841933352628,1.86423623613156,0.00660148848339066,1.44268753373198,81.2660131286285,454.457665960832,102.368840496649,0.00579141656728874,1.62728233901178
7,6.891441,38.5,38.286415,23.57,23.484318,116.450134,NaN,9.965425,NaN,47.047424,400,399.987274,25,35.067688,11.059969,104.704933,49.994095,401.376709,397.99585,400.23114,6234.668945,11.487374,11.877794,78.911728,79.258698,21.379492,106.187302,75.409187,31.522346,91.056023,32.637405,25.05508,90.789299,151.016693,114.574638,NaN,571.380188,414.388370976821,1.80826772000729,0.0341953640141751,1.02466755203285,13.0594584120387,475.874529095299,1.86431546876192,0.00660212920484558,1.44253919931063,81.2689677147623,454.443372610447,102.363020167403,0.00579035489742081,1.62752589588868
7,6.899,38.5,38.291206,23.57,23.497721,116.43541,NaN,9.974366,NaN,47.057224,400,399.92865,25,35.068291,11.060473,104.664482,49.994095,401.376709,397.99585,400.23114,6234.668945,11.487374,11.877794,78.909714,79.365562,21.499043,106.151863,75.398415,31.522346,91.056023,32.637405,25.05508,90.789299,151.016693,114.574638,NaN,571.380188,414.385698977486,1.80817162872047,0.0341539508392892,1.0248901151329,13.0954413729211,475.846690056535,1.86423589428758,0.00660013029171857,1.44277372231909,81.2743758803549,454.410063415814,102.347981909233,0.0057881285516908,1.62806201967656
7,6.899551,38.5,38.293537,23.57,23.517374,116.427704,NaN,9.975516,NaN,47.056133,400,399.858643,25,35.078465,11.057077,104.623863,49.994095,401.295624,397.937683,400.195282,6237.025391,11.486547,11.870223,78.877831,79.468025,21.553261,106.117645,75.381523,31.525238,90.927376,32.618484,25.107418,90.80896,151.090042,114.538193,NaN,576.112305,414.404645092037,1.80822915032475,0.034154452136996,1.02487749916292,13.0980631134755,475.832360890613,1.86419516458834,0.00659912944351808,1.44289245111752,81.2770067494669,454.433012444129,102.364718082512,0.00578859686567044,1.62783047972356
7,6.89876,38.5,38.293617,23.57,23.517374,116.427704,NaN,9.976105,NaN,47.056133,400,399.858643,25,35.078465,11.066929,104.742996,49.994095,401.295624,397.937683,400.195282,6237.025391,11.486547,11.870223,78.830345,79.488998,21.674784,106.149338,75.379829,31.525238,90.927376,32.618484,25.107418,90.80896,151.090042,114.538193,NaN,576.112305,414.406361669956,1.80824404369395,0.0341590451627509,1.02485205234718,13.0942993671187,475.832250689724,1.86419474620237,0.00659910892627115,1.44289431750208,81.2770970362844,454.438651465653,102.368272856615,0.00578880513734411,1.62776155105583
7,6.899286,38.5,38.297745,23.57,23.528898,116.438889,NaN,9.974584,NaN,47.06377,400,399.838318,25,35.078384,11.093201,104.818909,49.994095,401.29187,397.920898,400.255829,6238.203125,11.49188,11.863511,78.803329,79.463959,21.763996,106.122604,75.370453,31.510588,90.944527,32.64431,25.090157,91.078903,151.107864,114.545715,NaN,576.957397,414.417030673696,1.80827394954033,0.0341581604774544,1.0248512010118,13.0968022236698,475.842703420307,1.86421458462013,0.00659863526360768,1.44289717179685,81.281755412675,454.45227145293,102.381313172253,0.0057885638524473,1.62769144096199
7,6.899595,38.5,38.301311,23.57,23.535414,116.433197,NaN,9.978641,NaN,47.059956,400,399.850708,25,35.080414,11.090231,104.828606,49.994095,401.412445,398.057404,400.344513,6235.905762,11.499222,11.862586,78.835258,79.472282,21.786989,106.182671,75.377419,31.507792,90.961586,32.668056,25.092651,91.091858,151.199585,114.532066,NaN,578.884644,414.423038168583,1.80829064085929,0.0341575930423738,1.02485109470009,13.0982724651926,475.829578002218,1.86417485456406,0.00659742331720838,1.44302793267902,81.2857789129161,454.460603806559,102.390468458692,0.00578821947882469,1.62767402712436
7,6.899595,38.5,38.301311,23.57,23.539778,116.438644,NaN,9.978641,NaN,47.084896,400,399.925995,25,35.078407,11.07177,104.882454,49.994095,401.412445,398.057404,400.344513,6235.905762,11.499222,11.862586,78.860519,79.501816,21.753973,106.194382,75.379601,31.507792,90.961586,32.668056,25.092651,91.091858,151.199585,114.532066,NaN,578.884644,414.427510604088,1.80830571542111,0.0341584145936277,1.02484437096513,13.0982724651926,475.837438051367,1.86419502995731,0.00659770815997977,1.44298240511254,81.2857789129161,454.466264946615,102.39394658984,0.00578844369528622,1.62760291342009
7,6.89796,38.5,38.303028,23.57,23.544582,116.418228,NaN,9.974607,NaN,47.089626,400,399.90274,25,35.06506,11.065166,104.847137,49.990135,401.455963,397.95578,400.336548,6237.516602,11.482422,11.849388,78.822342,79.503151,21.744982,106.189644,75.386948,31.524984,90.81385,32.626228,25.095167,90.996925,151.220016,114.535973,NaN,576.251953,414.435980611515,1.80835309030756,0.0341688144738709,1.02478442110331,13.0904924626125,475.805610421376,1.86411042484569,0.0065962002751763,1.44319320957015,81.2877159743422,454.485050556408,102.407432175951,0.00578886296689826,1.6274090418043
7,6.896903,38.5,38.302135,23.57,23.541302,116.389809,NaN,9.971733,NaN,47.077709,400,399.922333,25,35.054852,11.073342,104.834183,49.990135,401.455963,397.95578,400.336548,6237.516602,11.482422,11.849388,78.873413,79.471542,21.742029,106.153267,75.399467,31.524984,90.81385,32.626228,25.095167,90.996925,151.220016,114.535973,NaN,576.251953,414.434912125584,1.80836166297411,0.0341743379079677,1.02475549718357,13.085462074508,475.765824054562,1.86400980367256,0.00659494252608924,1.44341032181936,81.2867085398346,454.487753129011,102.408082410009,0.00578913887155529,1.62735328280352
7,6.901433,38.5,38.304665,23.57,23.5364,116.372864,NaN,9.97634,NaN,47.063011,400,399.878235,25,35.055092,11.065751,104.831467,49.990135,401.369232,397.893494,400.26059,6239.446289,11.466285,11.844904,78.920929,79.472816,21.724882,106.154327,75.38839,31.495922,91.099426,32.64864,25.11833,91.055962,151.311584,114.505829,NaN,576.136353,414.420060803027,1.80825944771046,0.034147109677291,1.02490868151301,13.1070167494457,475.737875256605,1.86393377095977,0.00659340730413372,1.44361157281128,81.2895626485447,454.450830753082,102.388260608873,0.0057871982188377,1.62787893036853
7,6.898304,38.5,38.303623,23.57,23.533701,116.362503,NaN,9.976832,NaN,47.052399,400,399.818237,25,35.050259,11.045157,104.847862,49.990135,401.350769,397.845978,400.206238,6235.532227,11.460262,11.853481,78.946632,79.479698,21.717514,106.18264,75.369492,31.518833,90.90834,32.686817,25.065985,91.075661,151.367477,114.48674,NaN,577.36908,414.424083534591,1.80830902932686,0.0341647676522963,1.02481222506266,13.092129472751,475.724354794281,1.86390082394822,0.00659313216843722,1.44367413602197,81.2883871996995,454.46884773285,102.398149940158,0.00578810878651383,1.62762704169471
7,6.892828,38.5,38.301643,23.57,23.536415,116.342484,NaN,9.970378,NaN,47.060284,400,399.795349,25,35.042137,11.024487,104.978539,49.990135,401.350769,397.845978,400.206238,6235.532227,11.460262,11.853481,78.89946,79.492416,21.719374,106.21949,75.375,31.518833,90.90834,32.686817,25.065985,91.075661,151.367477,114.48674,NaN,577.36908,414.438742965136,1.80842152879173,0.0341971096312212,1.02463208066369,13.0660631716235,475.698184093698,1.86383698529679,0.00659259188523204,1.44379588158388,81.2861534753206,454.509951783681,102.421167925146,0.00579011098330137,1.6270627890985
7,6.890455,38.5,38.299519,23.57,23.543896,116.374832,NaN,9.965757,NaN,47.062836,400,399.857483,25,35.039303,11.045375,104.849457,49.990135,401.445129,397.943909,400.308502,6240.075195,11.481722,11.864296,78.915497,79.5,21.708557,106.142517,75.36367,31.504509,90.730827,32.664787,25.064053,91.009415,151.34549,114.474838,NaN,570.618164,414.451553893967,1.8084920660443,0.0342123282091567,1.02454441657515,13.0547625600688,475.747812463322,1.86396799361419,0.00659482952680838,1.44347469038738,81.2837570856565,454.535214053474,102.434293284474,0.00579151307763952,1.6266943179709
7,6.884825,38.5,38.293636,23.57,23.55154,116.398026,NaN,9.962785,NaN,47.057983,400,399.807922,25,35.050911,11.079231,104.51178,49.990135,401.085022,397.632141,399.914459,6235.864746,11.487297,11.864456,78.945831,79.496712,21.718943,106.088715,75.350433,31.488008,90.365776,32.547829,25.101648,91.055969,151.3255,114.493576,NaN,563.306274,414.471589843996,1.80862454811202,0.0342465694270412,1.02435210537709,13.0279397253518,475.789398604944,1.86408471358498,0.00659755168222343,1.44314291190414,81.2771184793596,454.581565692629,102.456140741041,0.005794461637153,1.6259707966835
7,6.874619,38.5,38.289017,23.57,23.562498,116.406715,NaN,9.95104,NaN,47.056408,400,399.681458,25,35.05471,11.102578,104.380371,49.990135,401.085022,397.632141,399.914459,6235.864746,11.487297,11.864456,78.955513,79.488777,21.660828,106.073219,75.347443,31.488008,90.365776,32.547829,25.101648,91.055969,151.3255,114.493576,NaN,563.306274,414.504925884731,1.80885480737912,0.0343082319083438,1.02400849669744,12.9792729866223,475.808302467719,1.86414106454612,0.00659919097947386,1.44296238096532,81.2719050375048,454.665377428514,102.502483515958,0.00579865415118849,1.62481265203256
7,6.87881,38.5,38.28846,23.57,23.562498,116.406715,NaN,9.952267,NaN,47.056408,400,399.681458,25,35.05471,11.086907,104.454659,49.990135,401.208282,397.787018,400.021729,6232.105469,11.467076,11.846984,78.793648,79.479988,21.561188,106.047745,75.343994,31.470404,90.470978,32.530304,25.128119,90.797226,151.293442,114.477341,NaN,550.239075,414.495847506727,1.80877576849662,0.0342837379325661,1.02414268048492,12.9992641876344,475.809069942526,1.86414397825208,0.00659933386452802,1.44294937898723,81.2712762841286,454.635367072898,102.483386019215,0.00579757169623228,1.6251730220301
7,6.877943,38.5,38.286373,23.57,23.571302,116.420654,NaN,9.950047,NaN,47.050941,400,399.669067,25,35.045464,11.068762,104.513268,49.99926,401.166718,397.78537,400.081848,6232.301758,11.479522,11.857392,78.720085,79.43811,21.505915,106.06517,75.328568,31.476631,90.759781,32.523132,25.175287,90.832306,151.251297,114.488358,NaN,552.609375,414.506741978586,1.80882250383071,0.0342904628028039,1.02410157310037,12.9951293314962,475.832057269021,1.86420652191414,0.00660059836862748,1.44278421631714,81.2689202994515,454.651712550597,102.49108566842,0.0057986140800641,1.62491847365197
7,6.877943,38.5,38.286373,23.57,23.57032,116.454193,NaN,9.950047,NaN,47.050079,400,399.685394,25,35.05069,11.064386,104.570122,49.99926,401.166718,397.78537,400.081848,6232.301758,11.479522,11.857392,78.754471,79.414574,21.469748,106.140053,75.322571,31.476631,90.759781,32.523132,25.175287,90.832306,151.251297,114.488358,NaN,552.609375,414.505736310111,1.80881911455555,0.0342902776335222,1.0241030607519,12.9951293314962,475.880442114742,1.86433071700592,0.00660235219859542,1.44250438104554,81.2689202994515,454.650439399591,102.490302155393,0.00579856368012075,1.62493433511294
7,6.882562,38.5,38.28772,23.57,23.580973,116.504288,NaN,9.955729,NaN,47.076736,400,399.703888,25,35.064121,11.049517,104.537666,49.99926,401.223541,397.864319,400.142303,6235.611328,11.482238,11.855793,78.761505,79.397301,21.454794,106.192436,75.301964,31.433935,90.522461,32.480915,25.179804,90.899307,151.143356,114.509216,NaN,557.198181,414.506641396124,1.8087688060385,0.0342653167311984,1.0242348091137,13.0171534787337,475.950841049895,1.8645091159511,0.00660462496096499,1.44211866563392,81.2704409330428,454.632322723169,102.480676341536,0.00579759133238807,1.62519294907501
7,6.887268,38.5,38.28894,23.57,23.590651,116.499054,NaN,9.960303,NaN,47.103527,400,399.771362,25,35.072876,11.025167,104.437981,49.99926,401.223541,397.864319,400.142303,6235.611328,11.482238,11.855793,78.778481,79.393257,21.459503,106.153008,75.296799,31.433935,90.522461,32.480915,25.179804,90.899307,151.143356,114.509216,NaN,557.198181,414.506359826333,1.80871353532985,0.0342396988325365,1.02437084676925,13.0395808850031,475.941614520809,1.86448336921804,0.0066040384986317,1.44219056375663,81.271818119178,454.61226888037,102.46971716935,0.00579656634606604,1.62547283473032
7,6.891963,38.5,38.291229,23.57,23.600491,116.484192,NaN,9.96816,NaN,47.129494,400,399.866058,25,35.062988,11.020998,104.30941,49.99926,401.427124,398.024628,400.293884,6233.639648,11.457705,11.838634,78.803642,79.370224,21.459467,106.075829,75.289749,31.428356,90.903046,32.611828,25.148628,90.792717,151.093048,114.553093,NaN,568.125122,414.506268346775,1.80865907442113,0.0342142105439349,1.02450631179727,13.0619442442267,475.917029867897,1.86441639443992,0.00660267466581553,1.44236751016136,81.2744018404582,454.593139226968,102.46053749317,0.00579537553948392,1.62576748142091
7,6.88483,38.5,38.287922,23.57,23.600203,116.461571,NaN,9.961025,NaN,47.136959,400,399.854523,25,35.044052,11.032333,104.209686,49.99926,401.257568,397.863983,400.173584,6234.616211,11.446018,11.837654,78.785324,79.356796,21.429804,106.038475,75.281677,31.476145,90.517593,32.496124,25.148281,90.907829,151.054825,114.561935,NaN,561.471741,414.521425258867,1.80879244142449,0.0342557107458405,1.02427824129415,13.0279635541108,475.88895240791,1.86434993527655,0.00660234053303777,1.4424789648399,81.2706689639668,454.641318092145,102.486439799892,0.0057979091807962,1.62508573030608
7,6.88229,38.5,38.288189,23.57,23.591118,116.45314,NaN,9.953836,NaN,47.121483,400,399.764191,25,35.037571,11.074999,104.148003,49.99926,401.257568,397.863983,400.173584,6234.616211,11.446018,11.837654,78.7061,79.349205,21.412207,106.049995,75.27887,31.476145,90.517593,32.496124,25.148281,90.907829,151.054825,114.561935,NaN,561.471741,414.517621301005,1.80880894935532,0.0342688160240433,1.02421070432732,13.0158568501834,475.876422973553,1.86431732370012,0.00660183126280354,1.44255546698651,81.2709703681204,454.647670824515,102.490650826248,0.00579811009033019,1.6250130615878
7,6.887168,38.5,38.289387,23.57,23.588488,116.433807,NaN,9.959974,NaN,47.119766,400,399.734497,25,35.035561,11.093592,104.321396,49.99926,401.247192,397.855286,400.199066,6232.382813,11.467171,11.846355,78.64122,79.339874,21.402039,106.128273,75.260574,31.464779,90.770813,32.553539,25.157257,90.798103,151.05899,114.562675,NaN,559.109863,414.504360759441,1.80870795242417,0.0342398740760985,1.02437093447106,13.0391044358941,475.846882554656,1.86423947013889,0.00660051304901343,1.44274468810356,81.2723226929538,454.610430935688,102.469091811247,0.00579640893135113,1.62550666960008
7,6.888947,38.5,38.28896,23.57,23.596785,116.40799,NaN,9.962439,NaN,47.098312,400,399.806702,25,35.033932,11.101168,104.644501,49.99926,401.316132,397.97345,400.236481,6233.138184,11.474463,11.862289,78.618309,79.314163,21.383257,106.141724,75.237961,31.431446,90.838013,32.543312,25.155718,90.82299,151.156296,114.518639,NaN,563.709595,414.509005999879,1.80870308204152,0.0342310724281564,1.02441530574295,13.0475796790737,475.810220775357,1.86414608543263,0.00659927229694831,1.44295039199598,81.271840695394,454.608354020611,102.467331372946,0.00579640756315279,1.62552218122763
7,6.887542,38.5,38.287979,23.57,23.608334,116.386116,NaN,9.960198,NaN,47.082062,400,399.812561,25,35.034409,11.101734,104.783424,49.99926,401.316132,397.97345,400.236481,6233.138184,11.474463,11.862289,78.576576,79.336586,21.360868,106.089775,75.22715,31.431446,90.838013,32.543312,25.155718,90.82299,151.156296,114.518639,NaN,563.709595,414.523880083423,1.80876941433219,0.0342414333188839,1.02435273106965,13.0408863285943,475.780007835345,1.86407018806676,0.00659837958182113,1.44311043195972,81.2707333089681,454.632701375799,102.481202089557,0.00579755726753803,1.62519453856881
7,6.88654,38.5,38.287609,23.57,23.620352,116.380562,NaN,9.959172,NaN,47.042896,400,399.820435,25,35.032314,11.11803,104.854431,49.99926,401.369995,397.940887,400.235809,6236.015137,11.496902,11.863535,78.485382,79.350891,21.353617,106.048706,75.217819,31.397465,90.793083,32.569992,25.130445,90.937958,151.167801,114.486839,NaN,562.635803,414.538360443517,1.80882977117126,0.0342495369542633,1.02430240158332,13.0361122150368,475.772502700319,1.86405154781732,0.00659818388971679,1.44314827031374,81.2703156280699,454.655156105182,102.494601770594,0.00579851626068864,1.62490567552507
7,6.886003,38.5,38.287659,23.57,23.624617,116.351013,NaN,9.957731,NaN,47.027092,400,399.812897,25,35.039406,11.11844,104.75927,50.004089,401.305969,397.92984,400.15155,6231.116211,11.45438,11.837481,78.4105,79.34642,21.352283,106.018433,75.20356,31.370684,90.69384,32.552731,25.13076,90.879173,151.130081,114.507355,NaN,559.844238,414.543891815971,1.80885460729521,0.0342534708313731,1.02427874664765,13.0335534155529,475.729786498665,1.86394179825103,0.00659662460933275,1.44339697227297,81.2703720718263,454.664514766903,102.500417990454,0.00579887724411819,1.62479033247903
7,6.882831,38.5,38.283768,23.57,23.624617,116.351013,NaN,9.954754,NaN,47.027092,400,399.812897,25,35.039406,11.119316,104.551254,50.004089,401.305969,397.92984,400.15155,6231.116211,11.45438,11.837481,78.396324,79.338905,21.368578,106.006676,75.191055,31.370684,90.69384,32.552731,25.13076,90.879173,151.130081,114.507355,NaN,559.844238,414.550759312852,1.8089143685775,0.0342719719388807,1.02417726754055,13.0184357678881,475.735152550068,1.86396216531552,0.00659762290412019,1.44330595722289,81.2659792567611,454.684707733225,102.508450613261,0.00580041374546687,1.62444429769168
7,6.883837,38.5,38.285698,23.57,23.625805,116.351654,NaN,9.955242,NaN,47.004776,400,399.74765,25,35.046448,11.111748,104.513474,50.004089,401.353912,398.006073,400.155487,6233.200195,11.469323,11.869704,78.345787,79.316177,21.358702,105.993706,75.160477,31.364637,90.618919,32.508175,25.145884,90.9058,151.108414,114.50856,NaN,554.493347,414.549798167746,1.80889951349078,0.0342663263391095,1.02420764772777,13.0232309051176,475.733416137156,1.86395443823136,0.00659716126240978,1.44334572687105,81.2681582556843,454.680246739992,102.50788527315,0.00579987147109104,1.62454676739359
7,6.883837,38.5,38.285698,23.57,23.620913,116.354607,NaN,9.955242,NaN,47.000816,400,399.784668,25,35.047207,11.108692,104.517349,50.004089,401.332489,398.001587,400.187714,6234.660156,11.453826,11.849438,78.413742,79.322739,21.311163,106.00811,75.150879,31.348375,90.556862,32.450699,25.190832,90.870865,151.152023,114.484436,NaN,550.336609,414.544787725815,1.80888263043245,0.0342654046222707,1.02421505562054,13.0232309051176,475.737678300545,1.86396538079653,0.00659731583059239,1.44332097800126,81.2681582556843,454.673904492334,102.50398135747,0.00579962042672034,1.62462569697221
7,6.88164,38.5,38.283772,23.57,23.618271,116.340515,NaN,9.952617,NaN,47.009434,400,399.827911,25,35.043331,11.09421,104.432495,50.004089,401.332489,398.001587,400.187714,6234.660156,11.453826,11.849438,78.474442,79.326927,21.284492,106.016197,75.142387,31.348375,90.556862,32.450699,25.190832,90.870865,151.152023,114.484436,NaN,550.336609,414.546838362668,1.80891491170378,0.0342777270043324,1.02414877461708,13.0127581312067,475.71999474512,1.86392324205809,0.00659707233751945,1.44339404959393,81.2659837730112,454.684914084339,102.508582161721,0.00580042115553664,1.62444182801511
7,6.884828,38.5,38.283978,23.57,23.62228,116.330231,NaN,9.953726,NaN,47.001671,400,399.915894,25,35.040276,11.078368,104.519852,50.004089,401.433777,398.037567,400.334076,6230.391602,11.449078,11.830677,78.453133,79.339157,21.248087,106.015343,75.139503,31.350595,90.681435,32.491074,25.17066,90.734428,151.172272,114.46698,2.490921,460.473938,414.54404221017,1.80886867713089,0.0342598819459568,1.02424469141961,13.0279540226065,475.704866253992,1.86388405089511,0.00659648107814297,1.44348512499515,81.2662163515958,454.667665321547,102.498197385493,0.00579969933672752,1.62466149113589
7,6.91393,38.5,38.256451,23.57,23.625088,116.333443,NaN,9.967687,NaN,46.980782,400,399.937195,25,35.039459,11.074496,104.600433,50.004089,401.433777,398.037567,400.334076,6230.391602,11.449078,11.830677,78.360939,79.324966,21.238367,106.038116,75.148834,31.350595,90.681435,32.491074,25.17066,90.734428,151.172272,114.46698,2.490921,460.473938,414.483862896969,1.80833076923298,0.0340913876191885,1.02517354936689,13.1664242551873,475.747464904954,1.86404007034374,0.00660371702162155,1.44281442530903,81.2351184931079,454.449688254113,102.332975123321,0.00579628100602632,1.62671313231314
7,6.976408,38.5,38.250801,23.57,23.625153,116.360321,NaN,10.017208,NaN,46.971313,400,399.822784,25,35.051144,11.074728,104.566521,50.004089,401.229218,397.841553,400.178741,6230.90332,11.448678,11.838367,78.347321,79.297112,21.216995,106.060173,75.127319,31.369928,90.127434,32.796616,25.142078,89.2117,150.968506,114.471947,12.992054,542.473328,414.348235297695,1.80715984391024,0.0337331850092377,1.02719056463709,13.4622083990718,475.794027664702,1.86416919760995,0.00660657581478899,1.44245796797214,81.2287310082582,454.00691798747,102.054833001133,0.00577977839891547,1.63217586402152
7,7.003952,38.5,38.284374,23.57,23.629311,116.388954,NaN,10.04888,NaN,46.940605,400,399.837952,25,35.06086,11.076943,104.594437,50.004089,401.337646,397.918671,400.268524,6232.670898,11.485769,11.85989,78.369492,79.290657,21.307615,106.077515,75.099869,32.169903,90.69603,33.076828,25.16947,90.777229,151.03717,114.44944,2.067607,531.949036,414.292547054338,1.80665984274366,0.0335780211162547,1.02807909880696,13.5919672871131,475.789071827351,1.86409956367318,0.00659945296507053,1.44300248632609,81.2666634546472,453.838713885955,101.990049224631,0.00576675026230073,1.63516452393011
7,6.993129,38.5,38.302849,23.57,23.641989,116.40741,NaN,10.039451,NaN,46.951855,400,399.83197,25,35.067726,11.077668,104.573517,50.004089,401.337646,397.918671,400.268524,6232.670898,11.485769,11.85989,78.415199,79.27317,21.409719,106.135986,75.066139,32.169903,90.69603,33.076828,25.16947,90.777229,151.03717,114.44944,2.067607,531.949036,414.329146876697,1.80690572949655,0.0336415198360412,1.02770631076561,13.541026904415,475.790244171396,1.86407128306442,0.00659568030037172,1.44327957781774,81.2875140393024,453.941620972772,102.074008502598,0.00576735081556348,1.6343007823021
7,6.963811,38.5,38.309288,23.57,23.658546,116.405296,NaN,10.008795,NaN,46.946815,400,399.791962,25,35.068432,11.072392,104.563766,50.005604,401.234436,397.956787,400.200806,6225.361816,11.467396,11.848288,78.43853,79.263885,21.459944,106.130379,75.037552,33.254871,91.241745,32.955849,25.194897,92.016983,151.228119,114.478477,0.182494953274727,373.269226,414.409916467256,1.80751101239079,0.0338111532354404,1.02672915727775,13.4027343227233,475.778317755574,1.86402976710076,0.00659391932593537,1.44344774586044,81.2947770760848,454.172499043141,102.222710871515,0.00577529525372547,1.63151120841749
7,6.934594,38.5,38.306355,23.57,23.674658,116.381042,NaN,9.978616,NaN,46.930157,400,399.800415,25,35.066208,11.060875,104.614174,50.005604,401.369751,397.9198,400.228638,6227.519531,11.467954,11.846652,78.50724,79.268448,21.47431,106.128517,75.03569,33.956314,90.936111,32.718056,25.189011,91.852592,151.26741,114.491196,0,368.507019,414.48988111259,1.8081140757631,0.0339815122840846,1.02576116960103,13.2644764501777,475.747350458441,1.86395523524197,0.00659340207155418,1.4435825047873,81.2914689740413,454.397218061463,102.357246969709,0.00578475519314034,1.62859499967347
7,6.912295,38.5,38.304432,23.57,23.703238,116.301643,NaN,9.956311,NaN,46.911972,400,399.835724,25,35.064201,11.072866,104.631348,50.005604,401.369751,397.9198,400.228638,6227.519531,11.467954,11.846652,78.559845,79.261612,21.482315,106.197556,75.058578,33.956314,90.936111,32.718056,25.189011,91.852592,151.26741,114.491196,0,368.507019,414.567516490043,1.80863139339695,0.0341155326795925,1.02500085104587,13.1586565390624,475.635360206425,1.86367096013212,0.00658973840867055,1.44420479279524,81.2892998128537,454.590388661636,102.473773238039,0.00579276787736515,1.62612388737985
7,6.903908,38.5,38.301811,23.57,23.703238,116.301643,NaN,9.946691,NaN,46.911972,400,399.835724,25,35.064201,11.06459,104.599274,50.005604,401.504425,398.150421,400.471039,6225.071289,11.442935,11.825054,78.565437,79.24028,21.480841,106.216393,75.073471,34.244148,90.776894,32.562912,25.185616,91.375687,151.313858,114.511772,NaN,368.533478,414.585675836608,1.80878902151331,0.0341641340356098,1.02473223822778,13.1187887599641,475.638979060854,1.86368468741511,0.00659041030377724,1.44414329874504,81.2863430108745,454.648081640816,102.506298127342,0.00579554719254803,1.62533972943512
7,6.897012,38.5,38.300053,23.57,23.736477,116.227142,NaN,9.944992,NaN,46.904011,400,399.958374,25,35.066883,11.044043,104.745171,50.005604,401.504425,398.150421,400.471039,6225.071289,11.442935,11.825054,78.431778,79.196754,21.496725,106.180107,75.093758,34.244148,90.776894,32.562912,25.185616,91.375687,151.313858,114.511772,NaN,368.533478,414.634653896546,1.8090334168412,0.0342104340942522,1.02446125829175,13.085980845555,475.533795815052,1.86341755564466,0.00658695741753739,1.44473045910487,81.2843595885141,454.738878022019,102.560195422503,0.00579947252928419,1.62416689218495
7,6.89138,38.5,38.295357,23.57,23.773243,116.210403,NaN,9.941893,NaN,46.910957,400,399.891052,25,35.075455,11.037148,104.846161,50.005604,401.361938,397.953705,400.353394,6225.336914,11.452365,11.819319,78.415581,79.172119,21.492348,106.260345,75.107925,34.370399,90.755119,32.416061,25.232246,91.18222,151.256729,114.521599,NaN,367.193665,414.684491131304,1.80926620428749,0.0342501200123426,1.02422608859413,13.0591679127128,475.516104512673,1.86338006421875,0.00658728404102033,1.44476144780934,81.279060697383,454.823619946393,102.607088639232,0.00580371398660091,1.62300204590484
7,6.89138,38.5,38.295357,23.57,23.805231,116.234123,NaN,9.941893,NaN,46.89761,400,399.8591,25,35.079418,11.046031,104.873291,50.005604,401.361938,397.953705,400.353394,6225.336914,11.452365,11.819319,78.519058,79.166656,21.481806,106.242722,75.102806,34.370399,90.755119,32.416061,25.232246,91.18222,151.256729,114.521599,NaN,367.193665,414.717253306991,1.80937653721642,0.0342561374352574,1.02417806431035,13.0591679127128,475.550371876686,1.86346807090876,0.00658852748788924,1.44456102448479,81.279060697383,454.865079914259,102.632637911087,0.00580535354761583,1.62248927409008
7,6.890101,38.5,38.293919,23.57,23.825691,116.266266,NaN,9.942016,NaN,46.893585,400,399.870392,25,35.083675,11.047343,104.934769,50.005604,401.309967,397.86792,400.265381,6229.578125,11.457881,11.842275,78.525078,79.159058,21.466228,106.204491,75.101357,34.400066,90.75975,32.387524,25.25231,91.003136,151.255508,114.505928,NaN,365.444489,414.740969456739,1.80947115506248,0.034267436327211,1.02410671157951,13.0530765005608,475.598786377651,1.86359483530089,0.0065905807270106,1.44425607057327,81.2774378662097,454.89980178977,102.652419328831,0.00580699900553166,1.6220256862028
7,6.891676,38.5,38.292912,23.57,23.836111,116.277092,NaN,9.945214,NaN,46.89452,400,399.838654,25,35.078209,11.044933,104.992363,50.005604,401.362213,397.950012,400.339508,6226.949707,11.484837,11.856447,78.52021,79.127319,21.436768,106.197807,75.084068,34.40197,90.968987,32.389336,25.252951,90.993538,151.26857,114.475395,NaN,356.435242,414.748240122523,1.80947746561232,0.0342602214157757,1.02414124026474,13.060577530477,475.615812098525,1.86364026018316,0.00659140618981821,1.44414121835735,81.276301372968,454.901588521181,102.652385182515,0.00580726054960251,1.62197926719362
7,6.893522,38.5,38.295776,23.57,23.845572,116.297981,NaN,9.948882,NaN,46.889713,400,399.873993,25,35.077538,11.030877,105.077179,50.005604,401.362213,397.950012,400.339508,6226.949707,11.484837,11.856447,78.52755,79.143227,21.42981,106.113304,75.066254,34.40197,90.968987,32.389336,25.252951,90.993538,151.26857,114.475395,NaN,356.435242,414.753944122678,1.80947537932315,0.0342512520777736,1.02418581857226,13.0693675525296,475.642022986574,1.86370271707427,0.00659176590603153,1.44403255590591,81.2795335339541,454.902467666857,102.656157178225,0.00580675239391111,1.62203773569107
7,6.894991,38.5,38.298859,23.57,23.84791,116.315254,NaN,9.953861,NaN,46.884819,400,399.953064,25,35.086113,11.0079,105.070915,49.997356,401.433899,398.027161,400.342682,6227.740723,11.487298,11.857175,78.52565,79.14505,21.431719,105.998405,75.070152,34.336246,90.91938,32.401016,25.256081,91.049683,151.268387,114.47496,NaN,345.254303,414.753167076227,1.80945582368879,0.0342431422284335,1.02422906019574,13.0763611487191,475.662709224162,1.86375061452354,0.00659187996088393,1.44395953245509,81.2830123999947,454.896908667873,102.656207095556,0.00580594829966798,1.62218096465564
7,6.892503,38.5,38.297844,23.57,23.848263,116.283569,NaN,9.953477,NaN,46.899284,400,399.913513,25,35.091423,10.993391,104.96814,49.997356,401.433899,398.027161,400.342682,6227.740723,11.487298,11.857175,78.483521,79.141991,21.366896,105.965195,75.079803,34.336246,90.91938,32.401016,25.256081,91.049683,151.268387,114.47496,NaN,345.254303,414.75890008214,1.80950381897884,0.0342576906180128,1.02414937600979,13.0645156438968,475.61835486882,1.86363844244338,0.00659048070152547,1.4442024234048,81.2818671222567,454.914356535285,102.665819072771,0.0058068304244924,1.62194110425643
7,6.889123,38.5,38.295109,23.57,23.857841,116.268829,NaN,9.951508,NaN,46.875294,400,399.903381,25,35.089943,10.983592,104.734283,49.997356,401.478424,398.029083,400.327332,6231.838867,11.480256,11.859455,78.464554,79.155823,21.339792,105.956062,75.074997,34.332603,90.781975,32.34898,25.26515,91.066757,151.280182,114.45047,NaN,336.845734,414.776004415006,1.80960040742694,0.034279182592054,1.02402760512401,13.0484180610995,475.600844285215,1.86359810592554,0.00659040982873102,1.44426241346887,81.2787808282688,454.949068561492,102.684140176924,0.00580872104439564,1.62144711733609
7,6.889123,38.5,38.295109,23.57,23.868134,116.275703,NaN,9.951508,NaN,46.84462,400,399.938538,25,35.088181,11.008648,104.665077,49.997356,401.363007,398.0112,400.278992,6230.436523,11.471457,11.848904,78.479713,79.154716,21.307373,105.997467,75.079575,34.353104,90.742081,32.350658,25.253843,91.050072,151.300659,114.417137,NaN,326.042908,414.786544652202,1.80963589488924,0.0342811184151341,1.02401226793211,13.0484180610995,475.610771945949,1.86362359923088,0.00659076996918306,1.44420448962908,81.2787808282688,454.962406165419,102.692366334484,0.00580924823535564,1.62128289385752
7,6.888328,38.5,38.292553,23.57,23.875694,116.295563,NaN,9.950609,NaN,46.812965,400,399.908813,25,35.090229,11.057486,104.574883,49.997356,401.363007,398.0112,400.278992,6230.436523,11.471457,11.848904,78.459404,79.166786,21.268389,105.985703,75.060287,34.353104,90.742081,32.350658,25.253843,91.050072,151.300659,114.417137,NaN,326.042908,414.796001365962,1.80967690971955,0.0342871746068153,1.02397575882349,13.0446309218054,475.64298102277,1.86371063259793,0.00659246583509281,1.44397730916585,81.2758961960968,454.97633643158,102.698078020067,0.00581028352629573,1.62104971924794
7,6.888915,38.5,38.292439,23.57,23.875694,116.295563,NaN,9.950187,NaN,46.812965,400,399.908813,25,35.090229,11.050171,104.715599,49.997356,401.33609,397.939484,400.196442,6225.120605,11.465166,11.845843,78.412872,79.166908,21.235783,105.96051,75.040665,34.319092,90.88942,32.331867,25.270584,91.022873,151.29216,114.428253,NaN,318.144836,414.794734912069,1.80966587023486,0.0342837525977628,1.02399440408649,13.0474272442228,475.643138408118,1.86371122970225,0.0065924950741,1.44397463551941,81.2757675313753,454.972121020688,102.695349144494,0.00581013852890196,1.62109882378497
7,6.887946,38.5,38.289364,23.57,23.8901,116.320641,NaN,9.950999,NaN,46.784267,400,399.861633,25,35.098568,11.043891,104.917854,49.997356,401.410736,398.08667,400.264954,6230.410156,11.442266,11.860917,78.368156,79.162643,21.30855,105.969193,75.023186,34.303074,90.867767,32.353539,25.265656,90.961479,151.278748,114.408386,NaN,313.117828,414.811576577035,1.80973375552891,0.0342921111674146,1.02394221185658,13.0428110710818,475.6835910835,1.86382030482653,0.00659459715183105,1.44369174918551,81.2722967307832,454.995848968003,102.706522002916,0.00581165963232569,1.62073278483207
7,6.890038,38.5,38.29253,23.57,23.899311,116.336349,NaN,9.955398,NaN,46.774845,400,399.887604,25,35.10561,11.044879,104.830849,49.997356,401.410736,398.08667,400.264954,6230.410156,11.442266,11.860917,78.35643,79.152611,21.32774,105.963501,75.020966,34.303074,90.867767,32.353539,25.265656,90.961479,151.278748,114.408386,NaN,313.117828,414.816496033543,1.80972616960472,0.034281648210167,1.02399493785746,13.0527764322036,475.701899819751,1.86386195253074,0.00659460750523805,1.443633995394,81.2758702374761,454.994837661046,102.709466017763,0.00581101912622049,1.62082166132685
7,6.893938,38.5,38.296131,23.57,23.894478,116.33963,NaN,9.961412,NaN,46.757225,400,399.965851,25,35.111767,11.043275,104.657753,49.997356,401.414581,398.073456,400.341461,6229.445313,11.4572,11.858665,78.3564,79.136093,21.183762,105.922028,75.015572,34.291264,90.850937,32.411449,25.256592,90.896584,151.303207,114.385353,NaN,309.262085,414.803133658236,1.80963619185671,0.0342580243864573,1.02412599184477,13.0713481551049,475.701668435355,1.86385526177961,0.00659385576513296,1.44369076726744,81.2799341405817,454.963111496926,102.693953391929,0.0058090823387194,1.62129890908207
7,6.894588,38.5,38.295303,23.57,23.880852,116.311729,NaN,9.96398,NaN,46.757004,400,399.957397,25,35.113052,11.043838,104.561119,49.986286,401.324341,397.94989,400.197296,6231.539063,11.475659,11.869615,78.38517,79.1129,21.143604,105.823677,74.986862,34.276882,90.845222,32.46291,25.250559,90.923233,151.314972,114.377747,NaN,310.411774,414.787776101603,1.80957699356608,0.0342516798511286,1.02416697931828,13.0744426644629,475.662527621438,1.86375616728815,0.00659260721543227,1.44390581518821,81.2789997583941,454.940381544613,102.679001504037,0.00580834087892075,1.62155881683298
7,6.89278,38.5,38.293667,23.57,23.865894,116.28923,NaN,9.963642,NaN,46.740322,400,399.886475,25,35.109463,11.038283,104.260857,49.986286,401.324341,397.94989,400.197296,6231.539063,11.475659,11.869615,78.398293,79.087242,21.178188,105.79055,74.957146,34.276882,90.845222,32.46291,25.250559,90.923233,151.314972,114.377747,NaN,310.411774,414.776358789352,1.80955940602309,0.0342593927466622,1.02413183977641,13.065834617173,475.632298003354,1.8636813153335,0.00659184840259315,1.44405673525072,81.2771534653883,454.932821385175,102.672494763604,0.00580835219678464,1.62161241075193
7,6.893806,38.5,38.293186,23.57,23.863974,116.270027,NaN,9.964377,NaN,46.719151,400,399.762817,25,35.10363,11.04458,104.002151,49.986286,401.127655,397.818237,400.079529,6229.091797,11.492109,11.85832,78.384552,79.047539,21.196173,105.74826,74.940636,34.2756,90.747292,32.423981,25.287479,90.891022,151.348526,114.362869,NaN,317.865692,414.772177941245,1.80953349642741,0.0342530586496107,1.02416733115343,13.070719704534,475.605230585287,1.8636126241774,0.00659096577398939,1.44420716574437,81.2766106123705,454.922804636784,102.665775589766,0.00580804740169898,1.62172423864403
7,6.89518,38.5,38.295982,23.57,23.868006,116.230438,NaN,9.966725,NaN,46.722874,400,399.702118,25,35.092175,11.052111,104.000412,49.986286,401.127655,397.818237,400.079529,6229.091797,11.492109,11.85832,78.377747,79.02108,21.22595,105.716232,74.941765,34.2756,90.747292,32.423981,25.287479,90.891022,151.348526,114.362869,NaN,317.865692,414.773341731262,1.80952157086433,0.0342458201934503,1.02420499790442,13.0772608551023,475.544184744541,1.86345112379945,0.00658817405735767,1.44460684381208,81.2797659993928,454.919946692,102.66716614849,0.00580740435529793,1.62182711309741
7,6.89518,38.5,38.295982,23.57,23.863346,116.204262,NaN,9.966725,NaN,46.744637,400,399.774231,25,35.082458,11.06169,104.107071,49.986286,401.360992,398.003387,400.212341,6228.689453,11.4709,11.856271,78.371971,79.009514,21.229677,105.724991,74.947044,34.272789,90.833687,32.461239,25.274975,90.922226,151.362335,114.351242,NaN,326.874878,414.768568919733,1.80950550163999,0.0342449442400284,1.02421196786376,13.0772608551023,475.506367820763,1.86335399977551,0.00658680178412446,1.44482809359466,81.2797659993928,454.913907605366,102.663442602414,0.00580716561454884,1.62190158976861
7,6.892166,38.5,38.294384,23.57,23.858629,116.190758,NaN,9.963984,NaN,46.751194,400,399.839478,25,35.086586,11.071355,104.413177,49.986286,401.434021,397.922607,400.207428,6231.101563,11.469444,11.852586,78.32943,79.038475,21.221264,105.755325,74.953758,34.281334,90.758965,32.448765,25.265184,90.955971,151.442749,114.298416,NaN,408.629242,414.770243734388,1.80954589997993,0.0342616021545286,1.02412316750242,13.0629109180236,475.489066298624,1.86331226591403,0.00658650348782147,1.44490471388735,81.277962645316,454.928161964396,102.670429942925,0.00580803206256081,1.62168717705571
7,6.890059,38.5,38.293083,23.57,23.855412,116.17411,NaN,9.962792,NaN,46.77393,400,399.868805,25,35.094986,11.0637,104.539276,49.986286,401.434021,397.922607,400.207428,6231.101563,11.469444,11.852586,78.276062,79.153305,21.183596,105.790955,74.946205,34.281334,90.758965,32.448765,25.265184,90.955971,151.442749,114.298416,NaN,408.629242,414.771496921271,1.80957442905521,0.0342732709923555,1.02406098012078,13.0528764552313,475.466810235906,1.86325730210458,0.00658596403674648,1.44501500477487,81.2764943658706,454.938128193573,102.675108939429,0.00580867271271865,1.62153289918726
7,6.892186,38.5,38.293175,23.57,23.863346,116.158134,NaN,9.961246,NaN,46.817139,400,399.860107,25,35.097195,11.058021,104.66861,49.986286,401.39505,397.954071,400.159546,6231.631836,11.479445,11.868881,78.274742,79.093788,21.195915,105.779556,74.919106,34.263885,90.854668,32.426239,25.280506,90.94458,151.428574,114.31662,NaN,485.536011,414.775031340961,1.80956178855913,0.0342623725998011,1.02411675944837,13.063006155647,475.443596283382,1.8631975189666,0.00658510240745174,1.44515254040085,81.2765981977208,454.933431015535,102.672315970678,0.00580846958087046,1.62159299992924
7,6.897077,38.5,38.29921,23.57,23.863346,116.158134,NaN,9.965496,NaN,46.817139,400,399.860107,25,35.097195,11.05939,104.644127,49.986286,401.281067,397.808563,400.080139,6230.615234,11.451569,11.847723,78.259682,79.049316,21.195103,105.781746,74.897987,34.238827,91.149521,32.486771,25.271315,90.926186,151.441956,114.33577,NaN,486.720673,414.764473810177,1.80946984556978,0.034233909277783,1.02427231392745,13.0862902014634,475.435244416459,1.86316585893145,0.0065835547856623,1.44529490082328,81.2834084400137,454.902382025693,102.659977073648,0.00580609815891803,1.6221219037764
7,6.903416,38.5,38.301495,23.57,23.858528,116.162529,NaN,9.97309,NaN,46.826923,400,399.780731,25,35.091438,11.077996,104.718811,49.986286,401.281067,397.808563,400.080139,6230.615234,11.451569,11.847723,78.245888,79.090736,21.198214,105.803543,74.88311,34.238827,91.149521,32.486771,25.271315,90.926186,151.441956,114.33577,NaN,486.720673,414.745850785893,1.8093341201461,0.0341961728946675,1.02448133781062,13.116448882883,475.438434163114,1.86317018824111,0.0065831994952949,1.44531152913472,81.2859865023821,454.852703206299,102.631934921431,0.00580370111946224,1.62279099815811
7,6.90561,38.5,38.302765,23.57,23.85829,116.147018,NaN,9.978867,NaN,46.84584,400,399.705658,25,35.085606,11.071057,104.727791,49.986286,401.233704,397.866272,400.067749,6238.018555,11.452394,11.867077,78.244583,79.110191,21.217207,105.863266,74.880417,34.249893,91.012039,32.508888,25.261377,90.971367,151.456314,114.324974,NaN,481.468597,414.740868305737,1.80929208861318,0.0341833960169637,1.0245515881435,13.1268822336268,475.414256819219,1.86310593694084,0.00658206015561897,1.44547314300561,81.2874192759484,454.837645655146,102.624089589151,0.00580286517225517,1.62300806502703
7,6.902184,38.5,38.305038,23.57,23.868252,116.119179,NaN,9.976777,NaN,46.891846,400,399.721252,25,35.085484,11.034267,104.625854,49.982002,401.333191,397.847961,400.195465,6233.319824,11.479815,11.86811,78.217964,79.131943,21.204796,105.917641,74.870018,34.251469,91.108574,32.499905,25.272745,90.985291,151.510742,114.314262,NaN,475.383423,414.758473048341,1.80939080373224,0.0342051526758758,1.02442748730712,13.1105891213828,475.370864820181,1.86299062787832,0.00658001659634738,1.44576343317625,81.2899834057427,454.876060856017,102.650325957593,0.00580395340384519,1.62258806481757
7,6.905483,38.5,38.30822,23.57,23.879877,116.096062,NaN,9.978484,NaN,46.92815,400,399.788818,25,35.085007,11.028132,104.537163,49.982002,401.333191,397.847961,400.195465,6233.319824,11.479815,11.86811,78.15654,79.159348,21.212606,105.96373,74.837845,34.251469,91.108574,32.499905,25.272745,90.985291,151.510742,114.314262,NaN,475.383423,414.763259174907,1.80936893562404,0.034188186978338,1.0245150435393,13.1262783664617,475.333031683345,1.86288805679622,0.00657798755506011,1.44603548921995,81.2935725383207,454.869689529312,102.649988545062,0.0058030988501958,1.62274388861625
7,6.903537,38.5,38.307804,23.57,23.887379,116.084885,NaN,9.976394,NaN,46.949314,400,399.831024,25,35.079567,11.036784,104.546921,49.982002,401.311249,397.862549,400.208435,6236.275391,11.491368,11.867126,78.127792,79.183365,21.192236,105.984299,74.828072,34.23431,91.122231,32.472614,25.26346,90.989944,151.461594,114.36647,NaN,468.651794,414.775146258563,1.80943135731289,0.0342008896687351,1.02444182709826,13.1170243522332,475.317445369942,1.86284871690185,0.0065775073576138,1.44612089504261,81.2931033397657,454.892906694929,102.663828028708,0.00580409537531339,1.62244691395896
7,6.901903,38.5,38.307304,23.57,23.892118,116.075165,NaN,9.97206,NaN,46.989479,400,399.80838,25,35.087406,11.034798,104.600998,49.982002,401.311249,397.862549,400.208435,6236.275391,11.491368,11.867126,78.07962,79.206642,21.176258,106.013512,74.817482,34.23431,91.122231,32.472614,25.26346,90.989944,151.461594,114.36647,NaN,468.651794,414.783528137837,1.80947839193552,0.0342112678031635,1.02438272957918,13.1092524895895,475.304081758769,1.86281522836159,0.00657712512625702,1.4461919335893,81.2925393880171,454.910293037611,102.67398107886,0.00580487728457856,1.62222014341105
7,6.901903,38.5,38.307304,23.57,23.888969,116.077377,NaN,9.97206,NaN,47.025806,400,399.804749,25,35.096317,11.050255,104.69957,49.982002,401.396576,397.887878,400.188202,6233.924316,11.487274,11.86764,78.136017,79.2061,21.144699,106.027267,74.80909,34.243969,90.98761,32.447865,25.238873,91.180077,151.48793,114.383362,NaN,464.777985,414.780302349189,1.80946753217675,0.0342106762956228,1.02438745082397,13.1092524895895,475.307280714462,1.86282344711744,0.00657724128017212,1.44617306942511,81.2925393880171,454.906211675711,102.67146520668,0.00580471597164161,1.62227052190106
7,6.902487,38.5,38.307064,23.57,23.877731,116.061035,NaN,9.97378,NaN,47.027725,400,399.805786,25,35.100258,11.061204,104.86319,49.982002,401.328094,397.850403,400.215179,6231.952148,11.460096,11.833983,78.249725,79.196266,21.134697,106.050018,74.797394,34.237221,91.006485,32.42828,25.253742,91.136856,151.549652,114.343521,NaN,460.05191,414.767529363434,1.80941780466777,0.0342051738052805,1.02442289599055,13.1120303541153,475.283978974678,1.86276398474969,0.0065764445922732,1.44630680159015,81.2922686868442,454.887383914635,102.659589562182,0.0058040172395084,1.62249721877892
7,6.898889,38.5,38.307129,23.57,23.877731,116.061035,NaN,9.971083,NaN,47.027725,400,399.805786,25,35.100258,11.095899,104.96402,49.982002,401.328094,397.850403,400.215179,6231.952148,11.460096,11.833983,78.374596,79.154602,21.128519,106.031502,74.850182,34.237221,91.006485,32.42828,25.253742,91.136856,151.549652,114.343521,NaN,460.05191,414.775296650249,1.8094854012797,0.034226077375211,1.02430841224761,13.0949131989953,475.283888852455,1.86276364336919,0.00657642793214747,1.44630834194938,81.2923420020217,454.912825743372,102.675345032196,0.00580501053746048,1.62218465055264
7,6.89818,38.5,38.306877,23.57,23.878185,116.063553,NaN,9.970717,NaN,47.00288,400,399.836517,25,35.092258,11.116674,104.79805,49.982002,401.595764,398.061523,400.421631,6238.380859,11.468754,11.859179,78.435127,79.151733,21.126272,105.991356,74.947144,34.20475,90.948296,32.383507,25.260832,91.149025,151.567657,114.340164,NaN,456.439301,414.777292080311,1.8095002894677,0.0342302843319786,1.02428518030117,13.0915393948627,475.287880011055,1.86277432362551,0.00657662476606824,1.44628088111799,81.2920577635626,454.918274854262,102.678420090827,0.00580527364278813,1.62211131264495
7,6.892822,38.5,38.304523,23.57,23.885538,116.089653,NaN,9.966112,NaN,47.002357,400,399.98288,25,35.089409,11.121747,104.673355,49.982002,401.601563,398.069916,400.405792,6234.453125,11.475891,11.849635,78.438553,79.166092,21.160883,105.936844,74.902321,34.187065,90.874496,32.362492,25.270323,91.115311,151.527496,114.363197,NaN,452.27536,414.796385925781,1.8096263471621,0.0342628412594553,1.02410386334018,13.0660346023878,475.328887163266,1.86288365716477,0.00657859868355227,1.44600259722418,81.2894024657335,454.964285869476,102.704136775475,0.00580753802185472,1.62148724811763
7,6.886899,38.5,38.299854,23.57,23.889549,116.141701,NaN,9.958468,NaN,47.000191,400,400.025146,25,35.092434,11.121794,104.735588,49.982002,401.601563,398.069916,400.405792,6234.453125,11.475891,11.849635,78.445732,79.18251,21.315903,105.830292,74.939247,34.187065,90.874496,32.362492,25.270323,91.115311,151.527496,114.363197,NaN,452.27536,414.813270689644,1.80975154711919,0.0342981135055206,1.02390979408166,13.0378227616339,475.410601197043,1.86310146855746,0.00658252749358467,1.44544956202158,81.2841350619188,455.008632128175,102.726229841841,0.00581017539540756,1.6208289350471
7,6.885833,38.5,38.297451,23.57,23.880972,116.188408,NaN,9.954376,NaN,46.980408,400,400.087158,25,35.095825,11.137712,104.897728,49.988274,401.700714,398.185699,400.606049,6229.076172,11.469501,11.830299,78.451881,79.178932,21.368269,105.781807,74.913269,34.179192,90.772636,32.359814,25.255943,90.950005,151.430313,114.397774,NaN,448.915619,414.806788012637,1.80974203224661,0.0343027188002033,1.02388868908933,13.0327433356169,475.48142852405,1.86328746053563,0.00658559373800848,1.44499686116386,81.2814236662525,455.003659459249,102.720454205475,0.00581043452884595,1.62083204173628
7,6.88588,38.5,38.297684,23.57,23.879198,116.21875,NaN,9.95634,NaN,46.990135,400,400.075806,25,35.09082,11.13245,104.706108,49.988274,401.452087,397.987885,400.336884,6234.31543,11.474186,11.854079,78.404121,79.153206,21.406767,105.720497,74.940872,34.179394,90.670395,32.459,25.253414,90.981796,151.503326,114.345482,NaN,446.293762,414.804870248812,1.80973503300552,0.0343021108887765,1.02389281513188,13.0329673004234,475.524946597674,1.86339883645166,0.00658712492095883,1.44474564832981,81.2816865812807,455.001164030568,102.719177176689,0.00581029173757003,1.62086833913378
7,6.883011,38.5,38.293488,23.57,23.874483,116.23925,NaN,9.953571,NaN,46.980343,400,399.988281,25,35.093025,11.157681,104.334221,49.988274,401.452087,397.987885,400.336884,6234.31543,11.474186,11.854079,78.347679,79.119026,21.41477,105.689873,74.884277,34.179394,90.670395,32.459,25.253414,90.981796,151.503326,114.345482,NaN,446.293762,414.806231232182,1.80977275529859,0.0343179690350991,1.02380874097253,13.0192937839286,475.560360889376,1.8634968866818,0.00658927553453695,1.44447379867817,81.2769514486385,455.012904437473,102.721692917317,0.00581155142701611,1.62062278532155
7,6.883011,38.5,38.293488,23.57,23.87154,116.208282,NaN,9.953571,NaN,46.985893,400,399.988403,25,35.104683,11.143495,104.318794,49.988274,401.559784,398.030396,400.358246,6232.576172,11.5054,11.863884,78.31031,79.095398,21.421619,105.698769,74.848061,34.187389,90.683441,32.43129,25.292809,90.8936,151.456558,114.333611,NaN,442.777466,414.803218156636,1.80976261104905,0.0343174152852779,1.02381310493442,13.0192937839286,475.51562437546,1.86338199318383,0.00658765216386411,1.44473538794298,81.2769514486385,455.009091496466,102.719340188513,0.00581140074512601,1.62066962622887
