P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
7,6.88422,38.5,38.291595,23.57,23.872864,116.19928,NaN,9.953208,NaN,46.985634,400,399.984344,25,35.107559,11.126761,104.378929,49.988274,401.559784,398.030396,400.358246,6232.576172,11.5054,11.863884,78.289307,79.065926,21.429028,105.714783,74.925919,34.187389,90.683441,32.43129,25.292809,90.8936,151.456558,114.333611,NaN,442.777466,414.801965826786,1.80974442758095,0.0343106063797251,1.02384951859405,13.0250563489259,475.505236235309,1.86335851557358,0.00658766568807449,1.44476694070222,81.2748149412726,455.001156780539,102.71231117165,0.00581144621476038,1.62072142267401
7,6.895215,38.5,38.295174,23.57,23.863497,116.214523,NaN,9.964231,NaN,46.967567,400,399.954742,25,35.097183,11.090356,104.317192,49.988274,401.517151,398.015198,400.368652,6230.150391,11.473633,11.836157,78.262184,79.029037,21.406755,105.732445,74.962906,34.176384,91.274857,32.565056,25.287273,90.869698,151.328445,114.415634,NaN,440.785156,414.768648023989,1.80950536443157,0.0342447689733679,1.02421285520796,13.077427465341,475.522309865001,1.86339631103921,0.00658754697401596,1.4447223105007,81.2788541813496,454.913386799506,102.662210337495,0.00580729819100902,1.62188846325375
7,6.905349,38.5,38.30315,23.57,23.863497,116.214523,NaN,9.977049,NaN,46.967567,400,399.954742,25,35.097183,11.072824,104.279144,49.988274,401.465393,397.930328,400.29306,6236.162109,11.507922,11.859398,78.225716,79.025131,21.353315,105.748886,75.009285,34.130375,91.40847,32.678127,25.269083,91.092102,151.381042,114.394363,NaN,439.858246,414.746766824275,1.80931495221127,0.034185888195481,1.02453542905317,13.1256412061317,475.511281798621,1.86335449552378,0.0065855019084183,1.44491006084864,81.2878536051502,454.846460730528,102.629955449834,0.00580314078921251,1.62290832279803
7,6.911263,38.5,38.309845,23.57,23.855034,116.251755,NaN,9.989511,NaN,46.943417,400,399.935608,25,35.092457,11.060183,104.380173,49.988274,401.465393,397.930328,400.29306,6236.162109,11.507922,11.859398,78.143478,79.006721,21.305168,105.726974,75.018631,34.130375,91.40847,32.678127,25.269083,91.092102,151.381042,114.394363,NaN,439.858246,414.725319814261,1.80917470765078,0.0341500158265706,1.02473670123035,13.1537528934389,475.555820490667,1.86345755499318,0.00658573744624886,1.44475280309463,81.2954052637922,454.797645255841,102.607438112657,0.00579994284683324,1.62367529827532
7,6.910352,38.5,38.311359,23.57,23.848682,116.294884,NaN,9.988441,NaN,46.900997,400,399.936005,25,35.095928,11.066101,104.593735,49.988274,401.446442,397.959351,400.330292,6239.024414,11.486695,11.846988,78.122993,78.98365,21.300793,105.705658,75.007996,34.107128,91.006569,32.674706,25.252609,91.081551,151.497711,114.348175,NaN,437.060608,414.720779174215,1.80916989492817,0.0341541004886183,1.02471725690991,13.1494237274439,475.616032435209,1.86360961245716,0.00658760906434247,1.44442433960343,81.2971126846633,454.796714947081,102.60857381631,0.00579961946643387,1.62372357440091
7,6.906328,38.5,38.311661,23.57,23.843376,116.321892,NaN,9.985093,NaN,46.88068,400,399.922363,25,35.097469,11.055249,104.73616,49.988274,401.446442,397.959351,400.330292,6239.024414,11.486695,11.846988,78.108749,78.979561,21.302555,105.701271,75.004829,34.107128,91.006569,32.674706,25.252609,91.081551,151.497711,114.348175,NaN,437.060608,414.724036764379,1.80922715391613,0.0341764300180086,1.02459696408484,13.1302960636929,475.65462347376,1.86370819056922,0.00658894609776458,1.44420386691225,81.2974532532225,454.818406154678,102.622274618552,0.00580041992601517,1.62346201962238
7,6.904762,38.5,38.31147,23.57,23.844658,116.364861,NaN,9.983108,NaN,46.865856,400,399.876556,25,35.092869,11.035473,104.811554,49.991013,401.280548,397.83548,400.231384,6235.198242,11.485174,11.864346,78.093864,78.988174,21.284771,105.680443,74.993797,34.071278,91.045677,32.599705,25.243052,91.134216,151.513824,114.380516,NaN,434.586853,414.728733441022,1.80926099108169,0.0341857555854397,1.02454511366112,13.1228499524774,475.716935179703,1.86386849516165,0.00659124443936215,1.44383803037403,81.2972378610436,454.831010608991,102.629823431408,0.00580095440131974,1.62330125131461
7,6.898296,38.5,38.309666,23.57,23.849258,116.376572,NaN,9.976857,NaN,46.867466,400,399.812836,25,35.090172,11.036955,104.879105,49.991013,401.280548,397.83548,400.231384,6235.198242,11.485174,11.864346,78.051407,78.960503,21.271954,105.676323,74.984039,34.071278,91.045677,32.599705,25.243052,91.134216,151.513824,114.380516,NaN,434.586853,414.747411464184,1.80939834922108,0.0342241738057572,1.02433223183314,13.0920914034474,475.73633139295,1.86392134311006,0.0065923195963098,1.44369747327925,81.295203388252,454.881582509672,102.658948630041,0.00580329511416819,1.62263190476331
7,6.900093,38.5,38.308384,23.57,23.843531,116.411255,NaN,9.975451,NaN,46.879284,400,399.868408,25,35.091202,11.042705,104.846802,49.991013,401.462616,397.983368,400.382263,6235.217773,11.508276,11.872139,78.082397,78.934669,21.271112,105.69931,74.965805,34.058601,90.901169,32.517464,25.272614,91.118195,151.487244,114.417381,NaN,432.598206,414.737664105538,1.80934482531365,0.0342126538376119,1.02439805506582,13.1006418751525,475.78816509632,1.86405657555606,0.00659446271720382,1.44337669664979,81.2937575085066,454.860724071038,102.644648852357,0.0058027133796202,1.62285872305918
7,6.899964,38.5,38.308151,23.57,23.832476,116.432083,NaN,9.977666,NaN,46.894382,400,399.857727,25,35.107246,11.04769,104.832703,49.991013,401.447266,397.94104,400.306824,6234.371582,11.520847,11.87333,78.103157,78.932854,21.194626,105.737076,74.954117,34.048042,90.920685,32.561203,25.254343,91.073212,151.593033,114.355545,NaN,431.169281,414.726617952042,1.80930911741063,0.034211325838371,1.02441057121028,13.1000281248415,475.818546957382,1.86413495786125,0.00659561178210268,1.44319689833745,81.2934947151061,454.847170125538,102.636034532451,0.00580222167758074,1.62302075204238
7,6.899964,38.5,38.308151,23.57,23.832476,116.432083,NaN,9.977666,NaN,46.894382,400,399.857727,25,35.107246,11.05078,104.846786,49.991013,401.447266,397.94104,400.306824,6234.371582,11.520847,11.87333,78.125473,78.945107,21.117386,105.750977,74.952446,34.048042,90.920685,32.561203,25.254343,91.073212,151.593033,114.355545,NaN,431.169281,414.726617952042,1.80930911741063,0.034211325838371,1.02441057121028,13.1000281248415,475.818546957382,1.86413495786125,0.00659561178210268,1.44319689833745,81.2934947151061,454.847170125538,102.636034532451,0.00580222167758074,1.62302075204238
7,6.894204,38.5,38.306168,23.57,23.81995,116.421188,NaN,9.97138,NaN,46.927235,400,399.872894,25,35.114471,11.049117,104.924515,49.991013,401.308228,397.856537,400.208466,6231.688477,11.51181,11.865295,78.082642,78.970345,21.093784,105.768227,74.958626,34.001183,90.7211,32.527309,25.234331,91.087318,151.593002,114.318268,NaN,430.128021,414.726228918718,1.80937419217129,0.0342424649458586,1.02424592002086,13.0726145504029,475.805555453374,1.86410496735558,0.00659555021946821,1.44324176520724,81.2912580442901,454.870474062324,102.648157481547,0.00580351850642669,1.62268448549654
7,6.895775,38.5,38.304958,23.57,23.808754,116.391571,NaN,9.971434,NaN,46.960564,400,399.770203,25,35.116032,11.060064,105.077789,49.991013,401.395905,397.909851,400.211792,6234.769531,11.518341,11.873389,78.131119,78.983955,21.081682,105.78878,74.967415,33.970634,90.856171,32.512482,25.249006,91.115036,151.529877,114.354362,NaN,429.251648,414.711367472487,1.80930603566043,0.034231219418985,1.02431277734643,13.0800931414781,475.764475485095,1.86400156260124,0.00659431105907238,1.44346155213391,81.289893163484,454.844159257882,102.630577155718,0.00580270734055651,1.62298061917143
7,6.894411,38.5,38.301586,23.57,23.803841,116.366982,NaN,9.973346,NaN,46.981197,400,399.655029,25,35.119965,11.087873,104.918419,49.991013,401.395905,397.909851,400.211792,6234.769531,11.518341,11.873389,78.145592,78.985367,21.072969,105.845314,74.995682,33.970634,90.856171,32.512482,25.249006,91.115036,151.529877,114.354362,NaN,429.251648,414.709281939303,1.80931473755811,0.0342382311557152,1.02427670028304,13.0736000277742,475.73363029664,1.86392808504846,0.00659388877819612,1.44358888082306,81.2860891683022,454.845472404783,102.627581931915,0.00580339797829378,1.62288264331242
7,6.890814,38.5,38.298435,23.57,23.807127,116.346008,NaN,9.966891,NaN,46.986588,400,399.854462,25,35.120014,11.113773,104.827904,49.991013,401.548584,398.08432,400.366364,6232.46582,11.499876,11.851006,78.186707,78.980331,21.073439,105.873047,75.006218,33.98761,90.698563,32.465862,25.251455,91.046768,151.422928,114.392654,NaN,429.042236,414.720417682366,1.80939372283672,0.0342597907199164,1.02415719863046,13.056472366626,475.707697712043,1.86386684115078,0.00659359885287772,1.44369116221224,81.2825339846636,454.87332498459,102.641191869642,0.00580509625008906,1.6224619505141
7,6.892093,38.5,38.297215,23.57,23.809114,116.359573,NaN,9.971869,NaN,47.000607,400,399.976044,25,35.118015,11.104981,104.853584,49.991013,401.548584,398.08432,400.366364,6232.46582,11.499876,11.851006,78.329025,78.943382,21.064728,105.913208,75.006744,33.98761,90.698563,32.465862,25.251455,91.046768,151.422928,114.392654,NaN,429.042236,414.719690123072,1.80937651861263,0.0342527156911449,1.02419494802675,13.0625632988967,475.728963254101,1.8639235031929,0.0065946217157916,1.44354876188461,81.2811573633554,454.866151567138,102.635394416795,0.00580504380823738,1.62252104006634
7,6.889392,38.5,38.296104,23.57,23.818262,116.388855,NaN,9.966193,NaN,47.012348,400,400.047211,25,35.122192,11.098459,104.94458,49.980362,401.702362,398.035431,400.473633,6230.65625,11.480692,11.851641,78.343971,78.933266,21.013149,105.932762,75.007416,33.943825,90.564331,32.451115,25.249811,91.024345,151.400208,114.390221,NaN,428.847168,414.734892379234,1.80945887303035,0.0342701701920998,1.02409526134664,13.0496994203196,475.772761168237,1.86403782388474,0.00659643894678591,1.4432773476663,81.2799036721238,454.89645496437,102.652820306551,0.00580645250701293,1.62211987754591
7,6.88504,38.5,38.291744,23.57,23.818821,116.389793,NaN,9.961516,NaN,47.025959,400,400.078918,25,35.127911,11.108658,104.977409,49.980362,401.628448,398.020721,400.504852,6233.014648,11.490124,11.855168,78.341667,78.930298,21.040176,105.956497,75.006287,33.916107,90.536278,32.423,25.237156,91.048676,151.438309,114.359924,NaN,427.873291,414.744861486556,1.80954268335252,0.0342956522130231,1.02395597493955,13.0289643498359,475.780124806694,1.86406411119301,0.00659760619951785,1.44316761690609,81.2749831143233,454.925419665793,102.665762114882,0.00580842419513828,1.62165712303878
7,6.883535,38.5,38.289398,23.57,23.8106,116.400726,NaN,9.95937,NaN,47.041069,400,400.050995,25,35.13063,11.100616,104.897514,49.980362,401.628448,398.020721,400.504852,6233.014648,11.490124,11.855168,78.316849,78.944633,21.108686,105.947197,74.99115,33.916107,90.536278,32.423,25.237156,91.048676,151.438309,114.359924,NaN,427.873291,414.739692923921,1.80954266138855,0.0343028879970144,1.0239203702426,13.0217914666864,475.799135388746,1.86411688687863,0.00659877994561023,1.44302135236214,81.2723351096346,454.924048660969,102.662271271452,0.00580881485338311,1.62161727452691
7,6.889099,38.5,38.289398,23.57,23.807159,116.405899,NaN,9.962022,NaN,47.056412,400,399.896088,25,35.134102,11.082994,104.78743,49.980362,401.375305,397.751312,400.20401,6231.633789,11.500512,11.871206,78.239777,78.94577,21.135084,105.948891,74.965584,33.893211,90.775391,32.401894,25.259359,90.884132,151.412186,114.323601,NaN,426.968048,414.724154564397,1.8094260954994,0.0342697889488125,1.02410254932552,13.0483037372467,475.806600026316,1.86413604892227,0.0065990505594919,1.44297809694537,81.2723351096346,454.880243154564,102.635262301976,0.00580708274698277,1.62215764824005
7,6.889099,38.5,38.289398,23.57,23.807203,116.398224,NaN,9.962022,NaN,47.079948,400,399.891693,25,35.137081,11.082214,104.790001,49.980362,401.620972,397.972809,400.433502,6234.421387,11.513447,11.867449,78.203682,78.9394,21.195789,105.951363,74.947372,33.874195,90.815475,32.456665,25.241293,91.010223,151.396118,114.332184,NaN,426.695953,414.724199624908,1.80942624724016,0.0342697972266184,1.02410248346344,13.0483037372467,475.795524923145,1.86410761856785,0.00659864905334239,1.44304227782781,81.2723351096346,454.880300176757,102.63529745405,0.00580708500190299,1.62215694421376
7,6.890258,38.5,38.290035,23.57,23.806282,116.37146,NaN,9.967058,NaN,47.10815,400,399.936981,25,35.140621,11.072603,104.705734,49.980362,401.620972,397.972809,400.433502,6234.421387,11.513447,11.867449,78.185532,78.990486,21.21813,105.943047,74.959373,33.874195,90.815475,32.456665,25.241293,91.010223,151.396118,114.332184,NaN,426.695953,414.720753186079,1.80940126748436,0.034262870687379,1.02414076128992,13.0538242808511,475.756022096754,1.86400512937746,0.00659708525836831,1.44328118646086,81.273054138302,454.87128308098,102.630457551207,0.00580660764929881,1.62228372271979
7,6.887077,38.5,38.287754,23.57,23.806282,116.37146,NaN,9.963814,NaN,47.10815,400,399.936981,25,35.140621,11.071747,104.712128,49.980362,401.355713,397.649384,400.161591,6234.951172,11.504097,11.86464,78.193924,78.987923,21.19709,105.915497,74.965126,33.874378,90.539993,32.436543,25.235617,90.898178,151.424881,114.27729,NaN,425.536713,414.727623238398,1.8094611147446,0.0342814110804934,1.02403950282216,13.0386708626231,475.759166911187,1.86401706627129,0.00659767039210269,1.44322786515365,81.2704793146256,454.892448243373,102.640932302578,0.00580787711439542,1.62196719624078
7,6.886378,38.5,38.287682,23.57,23.800203,116.333984,NaN,9.961258,NaN,47.120701,400,399.82254,25,35.142139,11.067566,104.785591,49.980362,401.355713,397.649384,400.161591,6234.951172,11.504097,11.86464,78.129814,78.98819,21.172857,105.884613,74.945473,33.874378,90.539993,32.436543,25.235617,90.898178,151.424881,114.27729,NaN,425.536713,414.722907699384,1.8094533048757,0.0342843434893177,1.02402634454145,13.0353403027109,475.705173946157,1.86387856796079,0.00659572725430173,1.44354034286767,81.2703980359137,454.889471542479,102.63901586791,0.00580777305628052,1.6220021864174
7,6.893657,38.5,38.290684,23.57,23.795982,116.311897,NaN,9.969744,NaN,47.127708,400,399.818665,25,35.143742,11.084236,104.950424,49.980362,401.362457,397.699799,400.185486,6234.800781,11.522812,11.854176,78.058289,79.041351,21.178633,105.860825,74.937637,33.85981,91.072792,32.457211,25.233841,90.818611,151.42836,114.278717,NaN,424.940796,414.702861225515,1.80930180931227,0.0342411410913439,1.0242644840039,13.0700103061244,475.669145357848,1.86378097880235,0.00659380067533778,1.44379614123243,81.2737866918992,454.834286391228,102.608387817657,0.00580502145696029,1.62275675377507
7,6.895408,38.5,38.290611,23.57,23.792006,116.291046,NaN,9.972762,NaN,47.125923,400,399.885864,25,35.148308,11.098828,105.064392,49.991241,402.021118,398.177032,400.391083,6234.570801,11.494845,11.899489,77.99736,79.000229,21.174734,105.843628,74.924789,33.83728,90.88459,32.472687,25.229809,90.859131,151.362823,114.342857,NaN,424.792725,414.695005136639,1.80925516497721,0.0342302050066729,1.02432627167488,13.0783461901861,475.639139722842,1.86370405649907,0.00659272735076485,1.4439697658957,81.2737042947537,454.816717194791,102.597479394839,0.00580434037943512,1.62297239094342
7,6.899302,38.5,38.294106,23.57,23.789541,116.270294,NaN,9.978084,NaN,47.13443,400,400.106262,25,35.146099,11.096277,105.111008,49.991241,402.021118,398.177032,400.391083,6234.570801,11.494845,11.899489,77.989044,78.981155,21.166687,105.819489,74.912758,33.83728,90.88459,32.472687,25.229809,90.859131,151.362823,114.342857,NaN,424.792725,414.684064389703,1.80917344669532,0.0342071022561061,1.02445416184283,13.0968783539176,475.604345487059,1.86360879423478,0.00659074381140441,1.44422651642706,81.2776489076763,454.788040559697,102.583757483812,0.00580254375767953,1.62341240190717
7,6.900695,38.5,38.293377,23.57,23.786772,116.258926,NaN,9.979959,NaN,47.111538,400,400.221405,25,35.139809,11.087817,105.178795,49.991241,401.965088,398.310638,400.538116,6237.952637,11.476288,11.892694,78.024429,78.992706,21.163567,105.797081,74.872993,33.79031,90.962242,32.489117,25.225651,90.961304,151.412842,114.314674,NaN,424.501373,414.678216561185,1.80913770767799,0.0341984891158162,1.02450278535278,13.1035059278187,475.588934064527,1.86357045213917,0.00659033513587084,1.44430521391776,81.2768261748988,454.774189309047,102.574402732414,0.00580213395202365,1.62356643561905
7,6.901968,38.5,38.296608,23.57,23.790386,116.256065,NaN,9.979576,NaN,47.112106,400,400.26825,25,35.139698,11.067677,105.133583,49.991241,401.995758,398.387299,400.544556,6233.04541,11.470068,11.916439,78.052299,79.03511,21.170685,105.775597,74.868546,33.851971,91.046227,32.464306,25.247223,90.990044,151.395584,114.357025,NaN,422.671631,414.679167344514,1.8091262498977,0.0341917756955707,1.02453794507322,13.1095616785611,475.58033802883,1.86354290974458,0.0065893566190754,1.44440524587692,81.2804724107967,454.771758931098,102.576553543197,0.00580142570993209,1.62367503059766
7,6.906425,38.5,38.300419,23.57,23.799486,116.241989,NaN,9.983497,NaN,47.099159,400,400.29837,25,35.148048,11.048177,104.963699,49.991241,401.995758,398.387299,400.544556,6233.04541,11.470068,11.916439,78.034485,78.964935,21.192495,105.769501,74.857719,33.851971,91.046227,32.464306,25.247223,90.990044,151.395584,114.357025,NaN,422.671631,414.678856043048,1.80907389947695,0.0341676230205594,1.02466642942331,13.130757242868,475.554738970647,1.863470721749,0.00658764177887792,1.44461363203274,81.2847725318726,454.75430030427,102.570104730215,0.00580001330016234,1.62398425101004
7,6.906425,38.5,38.300419,23.57,23.797846,116.231567,NaN,9.983497,NaN,47.063282,400,400.34903,25,35.14957,11.066504,104.843079,49.991241,402.07486,398.534821,400.572693,6238.424805,11.481563,11.945667,78.039536,79.002533,21.207949,105.776474,74.8461,33.818283,91.194328,32.472595,25.260559,91.053215,151.406036,114.363716,NaN,421.406433,414.677175588066,1.80906824040124,0.0341673149186773,1.02466891413561,13.130757242868,475.539682748628,1.8634320552537,0.00658709552782041,1.44470167440819,81.2847725318726,454.752174070385,102.568795470841,0.00579992919279461,1.62401065054712
7,6.905725,38.5,38.299217,23.57,23.797916,116.240761,NaN,9.986079,NaN,47.023582,400,400.330841,25,35.148174,11.07211,104.766678,49.991241,401.81723,398.312592,400.363953,6233.8125,11.499652,11.935157,78.021179,79.056053,21.18787,105.823746,74.844963,33.768826,90.884476,32.441017,25.255898,91.154884,151.406891,114.40139,NaN,420.721466,414.678760661319,1.8090816330809,0.0341713878302356,1.02464646174654,13.1274290351579,475.554626210755,1.86347246572524,0.00658788560371508,1.44459573786804,81.2834163381863,454.756508782123,102.570107516343,0.00580032829388423,1.62392763499759
7,6.898357,38.5,38.29784,23.57,23.801073,116.253578,NaN,9.979235,NaN,46.980644,400,400.224121,25,35.151718,11.063377,104.583588,49.991241,401.81723,398.312592,400.363953,6233.8125,11.499652,11.935157,77.959366,79.035889,21.176323,105.853539,74.839973,33.768826,90.884476,32.441017,25.255898,91.154884,151.406891,114.40139,NaN,420.721466,414.697920452638,1.80923099600022,0.0342147620599681,1.02440663479346,13.0923816809999,475.575043530191,1.86352722868583,0.00658891037885016,1.44445517729854,81.2818626087479,454.811831201034,102.602627719843,0.00580277730412684,1.62320823360266
7,6.896392,38.5,38.297279,23.57,23.801073,116.253578,NaN,9.973459,NaN,46.980644,400,400.224121,25,35.151718,11.076531,104.550842,49.991241,401.841156,398.374512,400.373932,6231.598633,11.470741,11.908215,77.947632,79.024712,21.164757,105.788139,74.889725,33.738491,90.77832,32.438553,25.242319,91.032158,151.422974,114.386429,NaN,419.74884,414.702166525337,1.80926793944579,0.0342261866085419,1.02434399300863,13.0830299545389,475.575818660886,1.863530168496,0.00658905423104345,1.44444199381718,81.2812295813574,454.825387434719,102.610346593088,0.0058034197141417,1.62302677504298
7,6.894524,38.5,38.294846,23.57,23.798124,116.24688,NaN,9.972894,NaN,46.967094,400,400.198975,25,35.15485,11.104662,104.723274,49.991241,401.981903,398.481354,400.431396,6234.929688,11.503448,11.932268,77.991547,79.025856,21.133356,105.709076,74.87101,33.7248,90.885017,32.454144,25.228695,90.946953,151.464066,114.351402,NaN,418.931458,414.703181974682,1.80929289271762,0.0342364985282574,1.02428889329699,13.0741379841702,475.56950554741,1.86351807306557,0.00658932714002248,1.4444413298195,81.2784840283098,454.833351836081,102.612508470958,0.0058041957001362,1.62286921800012
7,6.894098,38.5,38.293316,23.57,23.7938,116.249405,NaN,9.973289,NaN,46.972549,400,400.236145,25,35.148308,11.133331,104.790749,49.991241,401.981903,398.481354,400.431396,6234.929688,11.503448,11.932268,78.008087,79.018486,21.099632,105.69413,74.855301,33.7248,90.885017,32.454144,25.228695,90.946953,151.464066,114.351402,NaN,418.931458,414.699673411245,1.80928598892575,0.0342381642410736,1.02428181766778,13.0721099010838,475.575266734846,1.86353545731549,0.00658985185606046,1.44438407216645,81.2767573305129,454.829869567421,102.608636215009,0.0058043479256427,1.62287521048222
7,6.894555,38.5,38.291237,23.57,23.7785,116.236176,NaN,9.973614,NaN,46.97121,400,400.330048,25,35.139969,11.164936,104.631927,49.981468,402.205475,398.601959,400.583313,6231.921875,11.480405,11.924934,78.000679,79.004715,21.091276,105.673973,74.83094,33.697269,90.802895,32.46125,25.245537,91.036301,151.432129,114.370201,NaN,418.752106,414.683014040925,1.80922461570488,0.0342326275491354,1.02431940703166,13.0742855639637,475.559031338276,1.86349728151107,0.00658969176845798,1.44444682607419,81.2744108700549,454.805601774394,102.591337455416,0.0058037820649233,1.62312520287678
7,6.893419,38.5,38.289341,23.57,23.772211,116.199509,NaN,9.97163,NaN,46.985126,400,400.412933,25,35.127922,11.167779,104.654091,49.981468,402.205475,398.601959,400.583313,6231.921875,11.480405,11.924934,78.003723,79.012398,21.063229,105.63623,74.823044,33.697269,90.802895,32.46125,25.245537,91.036301,151.432129,114.370201,NaN,418.752106,414.679027409324,1.80922428735019,0.0342380552700885,1.02429265089348,13.0688771488822,475.508683863354,1.86337118428316,0.00658825587071994,1.44471194150454,81.2722707685848,454.804377932884,102.58844338047,0.00580409299350096,1.6230943602849
7,6.8916,38.5,38.28846,23.57,23.777218,116.147797,NaN,9.969801,NaN,46.996132,400,400.417725,25,35.122833,11.162189,104.688248,49.981468,402.239197,398.503601,400.604828,6231.121094,11.469092,11.91642,78.043488,78.996704,21.089651,105.638428,74.86451,33.668613,90.745583,32.449604,25.255737,90.931648,151.341873,114.394875,NaN,417.979279,414.688087008011,1.80927577700022,0.0342495866918832,1.0242271263682,13.0602156060024,475.435182866904,1.86318388335656,0.00658576952502986,1.44512895605514,81.2712762841286,454.823213531007,102.599054687074,0.00580500505566207,1.62283982364622
7,6.8916,38.5,38.28846,23.57,23.778221,116.157448,NaN,9.969801,NaN,46.997517,400,400.439941,25,35.127251,11.132525,104.649818,49.981468,402.116058,398.462616,400.567261,6235.218262,11.485602,11.925177,78.066025,78.997749,21.223759,105.755455,74.884262,33.663761,91.097443,32.50428,25.26598,90.950783,151.276993,114.433022,NaN,417.46286,414.689114307063,1.80927923676158,0.0342497753801354,1.02422561890474,13.0602156060024,475.449129411743,1.86321970778731,0.00658627585297533,1.44504716535926,81.2712762841286,454.824513540014,102.599855761482,0.00580505647770787,1.62282373755403
7,6.895942,38.5,38.289494,23.57,23.777189,116.177185,NaN,9.974358,NaN,47.000042,400,400.426453,25,35.129616,11.099432,104.755219,49.981468,402.116058,398.462616,400.567261,6235.218262,11.485602,11.925177,78.040985,78.998177,21.276411,105.822861,74.963142,33.663761,91.097443,32.50428,25.26598,90.950783,151.276993,114.433022,NaN,417.46286,414.678673329049,1.80919400826672,0.0342243125976968,1.02436561585915,13.0808880522692,475.476218365689,1.8632875390707,0.00658704590316039,1.44490439221014,81.2724434731505,454.793089773417,102.581661677849,0.00580361745115436,1.62323789757461
7,6.899469,38.5,38.290722,23.57,23.789511,116.155151,NaN,9.979249,NaN,46.988598,400,400.383026,25,35.132504,11.077505,104.884636,49.981468,401.982574,398.281952,400.3237,6232.459961,11.501466,11.945044,78.024734,78.980606,21.29771,105.797485,74.986687,33.646988,91.029587,32.500969,25.269999,91.074768,151.267136,114.434731,NaN,417.568817,414.68367269486,1.80917020379494,0.0342061262589212,1.02445953438226,13.0976729552834,475.44267996648,1.86319931463772,0.00658557509389988,1.44511997229218,81.2738295834613,454.784858360216,102.577977159047,0.00580305909623611,1.62336970664917
7,6.898399,38.5,38.292107,23.57,23.795626,116.133034,NaN,9.981155,NaN,46.982632,400,400.210907,25,35.122879,11.058998,104.879829,49.981468,401.981018,398.323517,400.355286,6233.367188,11.496869,11.927745,78.022392,78.989632,21.272358,105.804741,75.010635,33.626663,90.923805,32.484547,25.266808,91.07399,151.24762,114.438972,NaN,417.306335,414.692249719592,1.8092114153816,0.0342134939368728,1.02441618333813,13.0925815430797,475.408798823978,1.86310993968855,0.00658405938240354,1.445340239785,81.2753928199807,454.801146789558,102.589574815491,0.00580344097139556,1.62320149000795
7,6.897924,38.5,38.289989,23.57,23.795506,116.148117,NaN,9.978602,NaN,46.986485,400,400.219147,25,35.103668,11.031824,104.838364,49.981468,401.981018,398.323517,400.355286,6233.367188,11.496869,11.927745,78.045677,78.943459,21.257584,105.844681,75.033821,33.626663,90.923805,32.484547,25.266808,91.07399,151.24762,114.438972,NaN,417.306335,414.693153320007,1.80921993144212,0.0342162323787019,1.02440121742405,13.0903211440092,475.433529243062,1.86317704910724,0.0065853940834612,1.44516231089396,81.2730022153876,454.803117356658,102.588398164352,0.00580392031209449,1.62312569355854
7,6.897891,38.5,38.292007,23.57,23.795506,116.148117,NaN,9.974661,NaN,46.986485,400,400.219147,25,35.103668,11.03222,104.747681,49.981468,402.123505,398.381226,400.458557,6229.135742,11.481482,11.914463,78.093132,78.928116,21.254675,105.914108,75.036346,33.625469,90.929718,32.50975,25.27244,91.000008,151.279205,114.423943,NaN,417.426758,414.693224635918,1.8092205518583,0.034216424209456,1.02440016515902,13.0901641013531,475.430736328635,1.86316646134803,0.00658487645486746,1.44520991838435,81.2752799540497,454.804521711884,102.59154114764,0.00580359341907342,1.62315726054973
7,6.898984,38.5,38.290909,23.57,23.795219,116.173279,NaN,9.978236,NaN,46.974735,400,400.283936,25,35.090973,11.034266,104.716385,49.981468,402.123505,398.381226,400.458557,6229.135742,11.481482,11.914463,78.128845,78.936424,21.275593,105.959122,75.047165,33.625469,90.929718,32.50975,25.27244,91.000008,151.279205,114.423943,NaN,417.426758,414.690568488929,1.80919901371418,0.0342100175440942,1.02443545303169,13.0953652401378,475.468617012751,1.86326562068716,0.00658647806458027,1.44497080454628,81.2740406540676,454.79579172383,102.584923507339,0.00580345617019843,1.6232387603414
7,6.897331,38.5,38.291225,23.57,23.798412,116.189796,NaN,9.977367,NaN,46.94516,400,400.290222,25,35.089958,11.033763,104.767525,49.969715,402.142548,398.418457,400.552307,6233.916016,11.468371,11.919553,78.185463,78.936005,21.243204,106.010773,75.057259,33.59193,90.770409,32.548752,25.246761,91.042839,151.297424,114.404808,NaN,417.843262,414.697411675417,1.80924110524509,0.0342202261570263,1.02437793213426,13.0874990478786,475.492045406312,1.86332526201138,0.00658726326593515,1.44483844811266,81.2743973256606,454.811790669174,102.595136951317,0.0058040291431128,1.62304827457531
7,6.897389,38.5,38.290005,23.57,23.796356,116.200432,NaN,9.975741,NaN,46.921417,400,400.312012,25,35.095718,11.043411,104.997734,49.969715,401.999695,398.257996,400.369415,6235.175781,11.476205,11.916787,78.192558,78.927132,21.197628,106.05085,75.036293,33.551651,90.80928,32.567692,25.244698,90.988297,151.305298,114.400543,NaN,417.324402,414.695180213204,1.8092329221879,0.034219502394156,1.02438287813602,13.0877750789203,475.50909919438,1.86337112745739,0.00658813393880548,1.44471976873437,81.2730202755427,454.808007805955,102.591429262282,0.00580411073099257,1.62306551927759
7,6.897875,38.5,38.29026,23.57,23.792109,116.217339,NaN,9.977391,NaN,46.903072,400,400.272552,25,35.101086,11.064631,105.057396,49.969715,401.999695,398.257996,400.369415,6235.175781,11.476205,11.916787,78.154182,78.939301,21.135479,106.082405,75.024422,33.551651,90.80928,32.567692,25.244698,90.988297,151.305298,114.400543,NaN,417.324402,414.689779318961,1.80920913363361,0.0342158785583616,1.02440477489071,13.0900879592514,475.533171365014,1.86343252110641,0.00658895495810906,1.44458289376297,81.2733081075901,454.799217488333,102.586301409489,0.00580371468166155,1.62318057300019
7,6.897875,38.5,38.29026,23.57,23.790453,116.243614,NaN,9.977391,NaN,46.876572,400,400.235382,25,35.09798,11.07121,104.920273,49.969715,402.030731,398.294281,400.417511,6231.496094,11.465272,11.920849,78.060753,78.974121,21.119713,106.10173,75.024155,33.547375,90.733383,32.588131,25.278217,90.993416,151.323334,114.388496,NaN,416.958435,414.688082902587,1.80920342066447,0.0342155672138808,1.02440727130995,13.0900879592514,475.571124866146,1.86352999261171,0.00659033220829757,1.4443611079286,81.2733081075901,454.797070913056,102.584978970242,0.00580362976738796,1.62320716403603
7,6.899428,38.5,38.289902,23.57,23.789635,116.297966,NaN,9.980613,NaN,46.897205,400,400.240326,25,35.104897,11.059052,104.792213,49.969715,402.009003,398.314911,400.429077,6232.810547,11.481239,11.931037,78.013763,78.980179,21.118889,106.09877,75.039803,33.538155,90.76326,32.652279,25.248558,90.995789,151.301712,114.401283,NaN,416.624969,414.683888347178,1.80917140234846,0.0342063877965686,1.02445803933153,13.0974778748605,475.650110536147,1.86373342719707,0.00659327167332808,1.44389492956496,81.2729040130725,454.784832817888,102.577035717507,0.0058032134819559,1.62335011913066
7,6.896803,38.5,38.289833,23.57,23.781712,116.320496,NaN,9.980023,NaN,46.913937,400,400.224487,25,35.102692,11.053563,104.789246,49.969715,402.009003,398.314911,400.429077,6232.810547,11.481239,11.931037,77.972458,78.997398,21.09515,106.078712,75.022202,33.538155,90.76326,32.652279,25.248558,90.995789,151.301712,114.401283,NaN,416.624969,414.681445591148,1.80919342135197,0.0342201561334037,1.02438625953974,13.0849861322719,475.682734569716,1.86381731153901,0.00659446925245996,1.44370395357023,81.2728261282143,454.793065998313,102.582029708846,0.005803552262752,1.6232464190853
7,6.894952,38.5,38.286961,23.57,23.779005,116.343048,NaN,9.973144,NaN,46.900604,400,400.27652,25,35.098053,11.035139,104.655235,49.969715,401.940125,398.283569,400.358154,6237.603516,11.499694,11.94413,77.960953,78.991753,21.055418,106.033035,75.01123,33.507942,90.975067,32.687836,25.273224,90.921005,151.296021,114.401558,NaN,416.535919,414.682673300884,1.80921889133034,0.0342304127846498,1.02433130622524,13.0761754926902,475.719252342641,1.86391593484479,0.00659638673837773,1.44344742921663,81.2695841059139,454.800968984969,102.58365661823,0.00580440925955182,1.62307883269902
7,6.898937,38.5,38.291832,23.57,23.783005,116.381203,NaN,9.977278,NaN,46.892506,400,400.203125,25,35.094864,11.044841,104.506424,49.969715,401.859558,398.151489,400.221344,6232.32373,11.491882,11.936313,77.926804,78.957138,20.980946,105.995323,74.996284,33.499454,91.053375,32.747601,25.261906,91.100845,151.328049,114.378815,NaN,416.332489,414.678157517188,1.8091577588275,0.0342079944989639,1.02445238282074,13.0951415993236,475.767606375673,1.86403182533473,0.00659713416965888,1.44324158911309,81.2750824374975,454.780826566996,102.576746722904,0.00580268925963121,1.6234466289328
7,6.903702,38.5,38.294838,23.57,23.791525,116.400421,NaN,9.984015,NaN,46.898811,400,400.127716,25,35.091877,11.063481,104.416328,49.969715,401.859558,398.151489,400.221344,6232.32373,11.491882,11.936313,77.973129,78.913353,20.937668,105.954239,74.978485,33.499454,91.053375,32.747601,25.261906,91.100845,151.328049,114.378815,NaN,416.332489,414.676585790973,1.8090975925061,0.034181924102813,1.02459156263171,13.1178090707885,475.791198353219,1.86408729794017,0.00659736871478604,1.44315094587658,81.2784750001226,454.759964798423,102.567291547249,0.00580129444219476,1.6237783756077
7,6.903138,38.5,38.29549,23.57,23.798943,116.402596,NaN,9.983619,NaN,46.883659,400,400.108276,25,35.08704,11.069791,104.358017,49.968292,401.956726,398.248627,400.347015,6234.825195,11.471188,11.912261,77.9935,78.896027,20.923191,105.914017,74.978088,33.463425,90.971016,32.738453,25.263969,91.102577,151.298141,114.407059,NaN,415.69928,414.685405308613,1.80913378608171,0.0341865915224445,1.02456234371331,13.1151267010807,475.793438639813,1.86409194466816,0.00659731529454175,1.44314797398992,81.279210787246,454.773941849263,102.576635820675,0.0058017238482375,1.62362080833798
7,6.902228,38.5,38.294624,23.57,23.806711,116.427887,NaN,9.984138,NaN,46.85511,400,400.119354,25,35.082985,11.075896,104.318237,49.968292,401.956726,398.248627,400.347015,6234.825195,11.471188,11.912261,77.910858,78.901703,20.938875,105.87558,74.967331,33.463425,90.971016,32.738453,25.263969,91.102577,151.298141,114.407059,NaN,415.69928,414.69533081348,1.8091776879755,0.0341933341281955,1.02452157640649,13.1107984122888,475.831127575287,1.86419015756256,0.00659886024278758,1.44291628228707,81.2782334949226,454.789934744019,102.585509012647,0.00580252054027721,1.62340149645231
7,6.90557,38.5,38.296379,23.57,23.806738,116.441483,NaN,9.987606,NaN,46.834667,400,400.162048,25,35.081261,11.090932,104.307869,49.968292,402.013,398.292542,400.404968,6237.287598,11.47155,11.928421,77.892113,78.931564,20.95097,105.815422,74.971512,33.441448,91.136566,32.74403,25.260374,91.022865,151.396652,114.358177,NaN,414.890259,414.688135080575,1.80911498555765,0.0341739443329733,1.02462815948964,13.1266920401441,475.848327635197,1.86423133458429,0.00659912117862324,1.4428436466927,81.2802139973389,454.767393762171,102.573606596313,0.00580129641328661,1.62372362238529
7,6.899434,38.5,38.29467,23.57,23.793842,116.456085,NaN,9.982229,NaN,46.816891,400,400.193512,25,35.079147,11.110616,104.381798,49.968292,401.946289,398.284668,400.350586,6233.041992,11.47322,11.936155,77.850075,78.938522,20.94841,105.761314,74.953049,33.424938,90.767624,32.676441,25.276382,91.216774,151.410568,114.350723,NaN,414.781982,414.688185260927,1.80918580379203,0.0342071437859558,1.02445188241777,13.0975064232801,475.871748272029,1.86429434435319,0.00660032291157175,1.44268192151841,81.2782854074434,454.793010858192,102.587455816452,0.0058026335016885,1.62336448864943
7,6.894306,38.5,38.292538,23.57,23.791761,116.435463,NaN,9.975709,NaN,46.800327,400,400.192749,25,35.061352,11.135967,104.447197,49.968292,401.946289,398.284668,400.350586,6233.041992,11.47322,11.936155,77.927277,78.92514,20.966454,105.658073,74.964424,33.424938,90.767624,32.676441,25.276382,91.216774,151.410568,114.350723,NaN,414.781982,414.697135452315,1.80927504373231,0.0342365703965179,1.02429151302167,13.073100150754,475.844931980168,1.86422912506341,0.00659979142319242,1.44280434228718,81.275879266565,454.825305226215,102.604945780407,0.00580431484650307,1.6229128282554
7,6.896125,38.5,38.29018,23.57,23.794268,116.413681,NaN,9.975217,NaN,46.780262,400,400.159943,25,35.051022,11.156703,104.429153,49.968292,401.988861,398.28241,400.352875,6232.539551,11.454543,11.922825,77.995087,78.918282,21.055305,105.569214,74.972565,33.39835,90.715118,32.6675,25.242264,91.014954,151.444061,114.336708,NaN,414.357025,414.695772801573,1.80924948541675,0.0342264598934712,1.02434572418161,13.0817591053628,475.816751637977,1.8641607833997,0.00659925703403909,1.44293129852031,81.2732178076828,454.814332935137,102.595523895093,0.00580432775907413,1.62299145223333
7,6.903214,38.5,38.291496,23.57,23.794268,116.413681,NaN,9.982023,NaN,46.780262,400,400.159943,25,35.051022,11.149126,104.413284,49.968292,401.987061,398.249359,400.326202,6233.34668,11.477717,11.949751,78.014404,78.910965,21.134447,105.45121,74.955902,33.380909,90.894005,32.736607,25.238544,90.945099,151.44603,114.336044,NaN,414.261932,414.680451172718,1.80911622754128,0.0341852718598427,1.02457183799541,13.1154881648851,475.814938498615,1.86415389985406,0.00659891948015918,1.44296201292543,81.2747032015333,454.765027327728,102.56663602781,0.00580212788955811,1.62363439718606
7,6.903785,38.5,38.294785,23.57,23.797886,116.424713,NaN,9.98571,NaN,46.760345,400,400.130859,25,35.051613,11.133185,104.481529,49.968292,401.987061,398.249359,400.326202,6233.34668,11.477717,11.949751,77.988716,78.93071,21.133682,105.412048,74.949036,33.380909,90.894005,32.736607,25.238544,90.945099,151.44603,114.336044,NaN,414.261932,414.682923769186,1.80911798103356,0.0341826377356413,1.02458458807786,13.1182038025994,475.826325921561,1.86417755953309,0.00659865295668668,1.44294656207502,81.2784151882952,454.76759445191,102.571930549859,0.00580160631167567,1.62368242380833
7,6.903785,38.5,38.294785,23.57,23.800716,116.408066,NaN,9.98571,NaN,46.759262,400,400.181244,25,35.051037,11.121327,104.52906,49.968292,402.084625,398.390137,400.486481,6232.253906,11.50265,11.944173,77.950012,78.940865,21.11924,105.389114,74.95266,33.355843,90.905434,32.694107,25.259367,91.097305,151.525192,114.284241,NaN,414.605042,414.685823337514,1.80912774555672,0.034183169515172,1.0245803080708,13.1182038025994,475.802304031813,1.86411589638553,0.00659778223446794,1.443085746692,81.2784151882952,454.771263224076,102.574190119544,0.00580175144484026,1.62363691400846
7,6.903751,38.5,38.295471,23.57,23.785326,116.387314,NaN,9.984987,NaN,46.754688,400,400.252655,25,35.054234,11.093591,104.57663,49.968292,402.043945,398.427917,400.424896,6237.237305,11.476129,11.9419,77.957855,78.943863,21.12591,105.407562,74.936714,33.343895,91.266151,32.699207,25.266642,91.116493,151.542603,114.265732,NaN,414.460541,414.670128377712,1.80907528181617,0.0341804748182346,1.02460250993295,13.1180421056673,475.771409666691,1.8640354263159,0.00659652064450246,1.44327545970206,81.2791893458903,454.751949518715,102.563070266519,0.00580085744026083,1.62389323391562
7,6.909081,38.5,38.298611,23.57,23.771908,116.356636,NaN,9.988417,NaN,46.766182,400,400.258911,25,35.060879,11.035914,104.682236,49.968292,402.043945,398.427917,400.424896,6237.237305,11.476129,11.9419,77.987312,78.988335,21.116718,105.426338,74.928322,33.343895,91.266151,32.699207,25.266642,91.116493,151.542603,114.265732,NaN,414.460541,414.644852442223,1.80892883174317,0.0341470461493208,1.02479313446556,13.1433830782016,475.722798030189,1.86390531153705,0.00659411003950149,1.44360607224273,81.2827325732254,454.698749326018,102.533863076487,0.00579815792904001,1.62463073411229
7,6.907661,38.5,38.298664,23.57,23.770584,116.332802,NaN,9.989772,NaN,46.80574,400,400.287109,25,35.057671,11.013983,104.63353,49.963055,402.017334,398.330994,400.434509,6232.470215,11.470832,11.915848,78.000458,79.062988,21.100084,105.4758,74.922012,33.314316,91.005165,32.664707,25.274593,91.163216,151.495087,114.312157,NaN,414.448517,414.646567150471,1.80895093913862,0.0341550269833527,1.02474976314914,13.1366332796788,475.688315605768,1.86381669064384,0.00659284878377273,1.44380744624841,81.2827923751646,454.707085542476,102.539054251016,0.00579847773440988,1.62452832029113
7,6.909481,38.5,38.299126,23.57,23.780285,116.292465,NaN,9.991081,NaN,46.836338,400,400.270447,25,35.05212,11.004381,104.59285,49.963055,401.981567,398.316742,400.420715,6234.228516,11.464878,11.920886,77.986671,79.101563,21.091946,105.495544,74.946487,33.302197,90.990128,32.626591,25.28688,91.079239,151.417206,114.380493,NaN,414.592957,414.652571942911,1.80895022977385,0.0341463021156518,1.02479317969001,13.1452842392152,475.62943196661,1.86366471668709,0.00659061797868835,1.44415758306142,81.2833136617525,454.707086937514,102.539576953857,0.00579839031152311,1.62453953921344
7,6.906774,38.5,38.300465,23.57,23.778212,116.224014,NaN,9.991143,NaN,46.878242,400,400.236694,25,35.044617,11.00259,104.668953,49.963055,401.981567,398.316742,400.420715,6234.228516,11.464878,11.920886,77.986496,79.045174,21.091946,105.547089,74.951172,33.302197,90.990128,32.626591,25.28688,91.079239,151.417206,114.380493,NaN,414.592957,414.656302195045,1.80899392949969,0.034161602441536,1.02470983575263,13.1324164961925,475.528707082322,1.86340378973297,0.00658668781564523,1.44476659369911,81.2848244313957,454.724281263243,102.551673991861,0.00579881705582385,1.624358296888
7,6.897354,38.5,38.295712,23.57,23.775589,116.148697,NaN,9.981256,NaN,46.937603,400,400.244019,25,35.038429,11.03711,104.727844,49.963055,401.94339,398.293457,400.378967,6234.461914,11.485892,11.942251,78.016159,79.025818,21.16518,105.578461,74.946404,33.271877,90.683853,32.520027,25.288685,91.187599,151.461868,114.344711,NaN,414.454529,414.673982187187,1.80916193629802,0.0342158011901581,1.0244130713205,13.0876085086765,475.426446589123,1.86314917572414,0.00658395666303441,1.44529241895307,81.279461311261,454.784647583832,102.583480436683,0.00580210527441878,1.62349344412578
7,6.896152,38.5,38.292068,23.57,23.783739,116.098396,NaN,9.975755,NaN,46.988205,400,400.237762,25,35.036152,11.067334,104.720062,49.963055,401.94339,398.293457,400.378967,6234.461914,11.485892,11.942251,78.091393,79.075127,21.217506,105.614365,74.932831,33.271877,90.683853,32.520027,25.288685,91.187599,151.461868,114.344711,NaN,414.454529,414.684929027793,1.80921265569008,0.0342243229932611,1.02436244237652,13.0818876199052,475.358784057046,1.86298152074281,0.00658225136567496,1.44563357778877,81.2753488023256,454.801590190415,102.589803959588,0.00580346590110449,1.62319505125697
7,6.89678,38.5,38.292873,23.57,23.791759,116.118713,NaN,9.97716,NaN,47.015652,400,400.260406,25,35.035435,11.083882,104.657814,49.963055,401.98999,398.387115,400.436005,6233.838867,11.459845,11.932057,78.168114,79.095894,21.266966,105.641388,74.92485,33.275364,90.852638,32.523312,25.30559,91.054054,151.425858,114.349449,NaN,414.397949,414.691787228739,1.80922851416816,0.0342221790299901,1.0243703853777,13.0848766648205,475.387038528357,1.86305274477927,0.00658311134455289,1.44547992817706,81.2762573568433,454.808016115364,102.594671451841,0.00580356752979177,1.62313499203094
7,6.894657,38.5,38.288368,23.57,23.804121,116.149467,NaN,9.974455,NaN,47.056068,400,400.285645,25,35.040218,11.088969,104.627968,49.963055,402.051239,398.428528,400.534058,6233.35498,11.490708,11.932696,78.22171,79.069847,21.27479,105.665482,74.940178,33.274574,90.76722,32.500008,25.320097,91.098434,151.407669,114.347023,NaN,414.298004,414.709037269151,1.80931107734895,0.034236852397053,1.02428411769538,13.0747711454885,475.437723539207,1.86319056527548,0.00658588074505047,1.44511263005493,81.2711724311258,454.836424391891,102.607091861104,0.00580554504033206,1.62267416333982
7,6.895857,38.5,38.287384,23.57,23.806496,116.191734,NaN,9.975917,NaN,47.08131,400,400.300323,25,35.042149,11.081147,104.488602,49.963055,402.051239,398.428528,400.534058,6233.35498,11.490708,11.932696,78.263954,79.077209,21.254351,105.669724,74.941612,33.274574,90.76722,32.500008,25.320097,91.098434,151.407669,114.347023,NaN,414.298004,414.70887740903,1.80929670518522,0.0342303178897653,1.02431878505629,13.080483458789,475.500157312005,1.8633525961187,0.00658835020975484,1.44473160724135,81.2700616296542,454.830452677511,102.602301314347,0.00580549537814711,1.62272417011212
7,6.900262,38.5,38.287907,23.57,23.806496,116.191734,NaN,9.976436,NaN,47.08131,400,400.300323,25,35.042149,11.048647,104.340218,49.963055,401.906708,398.274628,400.299347,6235.875488,11.498965,11.949564,78.224014,79.059402,21.239214,105.646317,74.92363,33.265224,90.937218,32.555988,25.29808,91.083191,151.361252,114.352936,NaN,414.409973,414.699359284095,1.80921389528085,0.0342047117254561,1.02445920174151,13.1014459224427,475.49943406426,1.86334985350249,0.00658821603628192,1.44474392128995,81.2706520310462,454.799640897754,102.583906221886,0.00580417740376325,1.62311823442192
7,6.904749,38.5,38.289883,23.57,23.812901,116.244125,NaN,9.981923,NaN,47.063107,400,400.238525,25,35.03651,11.004364,104.340942,49.963055,402.001831,398.398407,400.453125,6232.292969,11.50223,11.938849,78.189247,79.026527,21.237827,105.646744,74.908813,33.25853,91.040016,32.628658,25.287815,91.007538,151.359116,114.349335,NaN,414.987793,414.696224297775,1.80915167449788,0.0341798651142761,1.02459264258005,13.122788133924,475.572383840415,1.86353386383887,0.00659045569494658,1.44434793879031,81.2728825665412,454.777409518603,102.572441569375,0.0058029234074215,1.62344167615354
7,6.906563,38.5,38.29155,23.57,23.818871,116.273338,NaN,9.987682,NaN,47.035477,400,400.257935,25,35.033195,11.006289,104.386185,49.963055,402.001831,398.398407,400.453125,6232.292969,11.50223,11.938849,78.158463,79.003616,21.165812,105.634682,74.905792,33.25853,91.040016,32.628658,25.287815,91.007538,151.359116,114.349335,NaN,414.987793,414.698420657676,1.80913819478491,0.0341704642998291,1.02464148781614,13.1314133449413,475.612271774354,1.86363347437641,0.00659155885290351,1.4441408673551,81.2747641505411,454.773312211893,102.571799833917,0.00580244542357931,1.62353295279174
7,6.906563,38.5,38.29155,23.57,23.820953,116.290001,NaN,9.987682,NaN,47.000862,400,400.305023,25,35.042889,11.00185,104.550812,49.967323,402.073761,398.473145,400.521973,6233.17041,11.45661,11.915039,78.128349,78.993591,21.13574,105.590164,74.8946,33.211315,91.092529,32.659473,25.257841,91.049194,151.420258,114.307976,NaN,415.911102,414.700553957976,1.80914537834194,0.0341708553868575,1.02463833862083,13.1314133449413,475.636334324681,1.86369526326577,0.0065924317593727,1.44400058396975,81.2747641505411,454.776011248336,102.57346229741,0.00580255220004123,1.62349948452311
7,6.904831,38.5,38.292782,23.57,23.807325,116.304131,NaN,9.987041,NaN,46.991577,400,400.342957,25,35.04895,11.013128,104.897705,49.967323,401.428833,398.204987,400.103333,6234.536621,11.41568,11.91856,78.113274,78.988022,21.107111,105.585335,74.904457,33.176464,90.909508,32.630985,25.277828,91.099693,151.385468,114.344963,NaN,415.35376,414.690333904368,1.80913089506729,0.0341783417318925,1.02460368989202,13.123178064923,475.655036605271,1.86374120036079,0.00659285585008217,1.44391060797489,81.2761546522635,454.771284403503,102.571941781299,0.00580213176683591,1.62358801509535
7,6.903625,38.5,38.291954,23.57,23.793163,116.287811,NaN,9.986856,NaN,46.982872,400,400.268768,25,35.04274,11.053817,104.965622,49.967323,401.428833,398.204987,400.103333,6234.536621,11.41568,11.91856,78.055962,78.980263,21.105139,105.595871,74.893143,33.176464,90.909508,32.630985,25.277828,91.099693,151.385468,114.344963,NaN,415.35376,414.678430528963,1.80910469133102,0.0341826787833682,1.02458662652359,13.1174428705718,475.632614126228,1.86368502667096,0.00659221342101603,1.44402849163799,81.2752201349069,454.760958715678,102.564647334651,0.00580188014508533,1.62369599556538
7,6.902538,38.5,38.291256,23.57,23.790976,116.252167,NaN,9.985859,NaN,46.970322,400,400.130676,25,35.032413,11.071127,104.903542,49.967323,401.809113,398.461029,400.400848,6232.646484,11.430689,11.923056,77.987831,78.990211,21.063204,105.626945,74.854561,33.15657,90.884224,32.606831,25.28524,91.15818,151.361908,114.354446,NaN,415.516266,414.678539642411,1.80911757293854,0.0341885772612877,1.02455524304939,13.1122729330854,475.582102159161,1.86355649734268,0.00659052495954669,1.4443123782918,81.2744323153332,454.765393561345,102.566590613315,0.00580218785370136,1.62362402571927
7,6.901228,38.5,38.291569,23.57,23.80085,116.259216,NaN,9.981805,NaN,46.952995,400,400.151123,25,35.028564,11.086566,104.803917,49.967323,401.519623,398.151611,400.108521,6236.630371,11.457575,11.936551,77.942772,79.008972,21.000998,105.653481,74.861832,33.142796,90.818748,32.599773,25.297501,91.132156,151.44043,114.318748,NaN,415.516296,414.691487410854,1.80917626070304,0.0341980395319033,1.02449852841326,13.1060415498894,475.591850530322,1.8635810015639,0.00659081405461198,1.44426030354843,81.274785595529,454.787625661898,102.580638000566,0.00580300806257574,1.62335596724965
