P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
7,6.902628,38.5,38.293659,23.57,23.804935,116.262718,NaN,9.984004,NaN,46.958103,400,400.065033,25,35.028854,11.085916,104.71492,49.967323,401.519623,398.151611,400.108521,6236.630371,11.457575,11.936551,77.896652,79.027504,20.959002,105.684029,74.885307,33.142796,90.818748,32.599773,25.297501,91.132156,151.44043,114.318748,NaN,415.516296,414.692646743932,1.80916404369081,0.0341906780679022,1.02453701779968,13.1127010103273,475.594021262533,1.86358303871483,0.00659046150634382,1.44427987001786,81.2771444367401,454.784248150454,102.580916836854,0.00580247843446849,1.62344856197353
7,6.904953,38.5,38.292595,23.57,23.800222,116.250099,NaN,9.985971,NaN,46.955582,400,400.070099,25,35.035091,11.085577,104.691452,49.967323,401.805573,398.404144,400.316467,6233.118164,11.471484,11.947087,77.895607,79.024742,20.954548,105.719154,74.886459,33.144142,90.925858,32.603275,25.302986,91.063362,151.409271,114.351456,NaN,415.681183,414.68279237664,1.80910409462982,0.0341762993732587,1.02461832938439,13.1237581996422,475.577265307037,1.86354180993507,0.00659007314604525,1.44436127700468,81.2759435987295,454.761106434851,102.565462070239,0.00580176454187609,1.62370973127457
7,6.906872,38.5,38.293766,23.57,23.794529,116.246201,NaN,9.989238,NaN,46.960876,400,400.111877,25,35.045242,11.101226,104.776443,49.967323,401.805573,398.404144,400.316467,6233.118164,11.471484,11.947087,77.878235,79.026604,20.953138,105.732712,74.89225,33.144142,90.925858,32.603275,25.302986,91.063362,151.409271,114.351456,NaN,415.681183,414.672810296161,1.80904839674179,0.0341640997524218,1.02468821308562,13.1328824068588,475.570017092923,1.86352121435151,0.00658956853402406,1.44442167657084,81.277265194652,454.740859448926,102.554315842896,0.00580074165533959,1.62398950182626
7,6.912306,38.5,38.29818,23.57,23.789597,116.236679,NaN,9.995773,NaN,46.94685,400,400.183319,25,35.046818,11.116707,104.880013,49.967323,401.812408,398.431549,400.448242,6237.526367,11.461765,11.911039,77.860863,79.001152,20.947399,105.753326,74.891693,33.116119,91.274849,32.645874,25.287203,91.054161,151.411072,114.355476,NaN,416.173584,414.656005044595,1.80892931218028,0.0341316898811177,1.02486929898567,13.1587088035936,475.550162561629,1.8634627569625,0.00658793755222004,1.44460582546396,81.2822462542429,454.698679908173,102.533333483742,0.00579823678986918,1.62462111329794
7,6.911925,38.5,38.298473,23.57,23.787037,116.266701,NaN,9.996949,NaN,46.92321,400,400.198029,25,35.043968,11.129202,104.90741,49.970798,401.807831,398.313446,400.308289,6236.394531,11.443874,11.914372,77.834633,78.962906,20.950367,105.805351,74.920029,33.086449,91.240929,32.658802,25.280828,91.120537,151.423294,114.348022,NaN,416.960876,414.654205456824,1.80892763123345,0.0341334149814049,1.02486101791354,13.1568985131632,475.593123961434,1.8635725878966,0.00658943570244582,1.4443593577527,81.2825768618679,454.698218294884,102.533380327153,0.00579816304649773,1.62463398429913
7,6.905203,38.5,38.295837,23.57,23.787004,116.275368,NaN,9.989804,NaN,46.900364,400,400.191132,25,35.048901,11.125712,104.911888,49.970798,401.807831,398.313446,400.308289,6236.394531,11.443874,11.914372,77.784195,78.919388,20.968214,105.817032,74.909393,33.086449,91.240929,32.658802,25.280828,91.120537,151.423294,114.348022,NaN,416.960876,414.668708299201,1.80905378731523,0.0341723654877624,1.02464632684729,13.1249469759271,475.609282676616,1.86361854288564,0.00659056572578446,1.44422440279185,81.2796023710234,454.744086078815,102.558641371412,0.00580047702013329,1.62399975711733
7,6.905203,38.5,38.295837,23.57,23.790297,116.282425,NaN,9.989804,NaN,46.885246,400,400.229279,25,35.055172,11.110577,104.845108,49.970798,401.901276,398.423309,400.402466,6234.162109,11.4614,11.918714,77.761063,78.890541,20.963217,105.788765,74.931778,33.041946,90.832253,32.583309,25.265909,91.170868,151.425507,114.354019,NaN,416.244598,414.67208245134,1.80906515044406,0.0341729842327108,1.02464133764684,13.1249469759271,475.619474358446,1.8636447137269,0.00659093542586101,1.44416495331623,81.2796023710234,454.748355337606,102.561270268648,0.00580064592118388,1.62394674656437
7,6.904028,38.5,38.296505,23.57,23.790297,116.282425,NaN,9.987641,NaN,46.885246,400,400.229279,25,35.055172,11.126315,104.652855,49.970798,401.904877,398.3591,400.334686,6234.662598,11.44036,11.912046,77.776978,78.871773,20.981365,105.755356,74.952278,33.029861,91.019768,32.556587,25.294163,91.201942,151.393738,114.396729,NaN,416.312012,414.674622805563,1.809087229227,0.0341798015063633,1.02460382702797,13.1193594424394,475.61855186386,1.86364121436921,0.00659076412570873,1.44418063168907,81.280356181481,454.757038191737,102.567371447055,0.0058008628916232,1.62385518721307
7,6.902293,38.5,38.294079,23.57,23.798695,116.291725,NaN,9.986527,NaN,46.872742,400,400.204681,25,35.068989,11.138349,104.340515,49.970798,401.904877,398.3591,400.334686,6234.662598,11.44036,11.912046,77.791397,78.845169,20.989769,105.715157,75.002464,33.029861,91.019768,32.556587,25.294163,91.201942,151.393738,114.396729,NaN,416.312012,414.686977704291,1.80914881011161,0.034191450304254,1.0245357576069,13.1111075901826,475.635332050257,1.86368840874672,0.00659187342854956,1.44404540012727,81.2776184365536,454.778768127821,102.578015512871,0.00580218208137111,1.6235266994988
7,6.896933,38.5,38.29034,23.57,23.804001,116.288071,NaN,9.979115,NaN,46.860691,400,400.214966,25,35.086834,11.150393,104.188766,49.970798,401.952545,398.447723,400.446228,6234.227539,11.448224,11.926291,77.790054,78.852188,20.990263,105.665009,75.078644,33.037746,90.70237,32.48711,25.311096,91.136597,151.281448,114.463097,NaN,415.84375,414.70399687104,1.80926786798393,0.0342235910904598,1.02435683042218,13.0856048561571,475.635218043854,1.86369444520725,0.00659264103050521,1.44398844173562,81.2733984071889,454.821333047787,102.600017675118,0.00580457432004976,1.62290868602179
7,6.897944,38.5,38.288044,23.57,23.81332,116.308647,NaN,9.976989,NaN,46.85482,400,400.279968,25,35.088673,11.130502,104.376335,49.970798,401.38797,397.867706,400.125916,6228.243652,11.480655,11.882312,77.81987,78.882805,20.939775,105.618286,75.101974,33.021423,90.721222,32.477314,25.315365,91.034538,151.283844,114.426735,NaN,415.911133,414.711358553825,1.80928100747714,0.0342194650571827,1.02437502814884,13.0904163211048,475.668096658178,1.86378275595571,0.00659430769256046,1.44376158582658,81.2708066846506,454.824937387987,102.599647458205,0.00580515210195261,1.62280840557462
7,6.894647,38.5,38.2864,23.57,23.818245,116.340485,NaN,9.97506,NaN,46.860569,400,400.139709,25,35.079117,11.105467,104.635834,49.970798,401.38797,397.867706,400.125916,6228.243652,11.480655,11.882312,77.847145,78.899567,20.911272,105.583618,75.067543,33.021423,90.721222,32.477314,25.315365,91.034538,151.283844,114.426735,NaN,415.911133,414.723525708204,1.80935998164385,0.0342395664551438,1.02426258684619,13.0747235396989,475.716326583255,1.86390937321233,0.00659639649273823,1.4434557969762,81.2689507807337,454.853658136453,102.615492626623,0.0058065997930932,1.6224134098068
7,6.891522,38.5,38.283054,23.57,23.814095,116.357819,NaN,9.972198,NaN,46.857635,400,399.845093,25,35.073421,11.071096,104.856483,49.970798,401.18576,397.705414,399.928986,6233.62793,11.484638,11.884099,77.807579,78.896851,20.90757,105.584503,74.94223,32.994854,90.756516,32.43314,25.31284,91.010315,151.262604,114.418274,NaN,415.852203,414.726024874274,1.8094044370466,0.034256977684352,1.02416929978479,13.0598441540258,475.745960011329,1.86399112147194,0.00659816235112186,1.44323223856291,81.2651730933454,454.868419973611,102.620816859373,0.0058078181699203,1.62214999080553
7,6.900206,38.5,38.283726,23.57,23.807781,116.357269,NaN,9.978787,NaN,46.863495,400,399.69986,25,35.079079,11.068409,104.753845,49.962135,401.239532,397.783905,399.981964,6229.067871,11.46682,11.870369,77.805191,78.924675,20.904358,105.579506,74.994202,32.959274,91.125061,32.519688,25.300177,91.009979,151.224716,114.425507,NaN,416.226532,414.700796726485,1.80921938088854,0.0342052785751569,1.02445547847496,13.1011794942341,475.74423962173,1.86398556630521,0.00659796113308969,1.44325255834202,81.2659318360703,454.799275048971,102.578961192924,0.00580495551937449,1.62302131652813
7,6.909494,38.5,38.288754,23.57,23.803148,116.345184,NaN,9.990114,NaN,46.849487,400,399.658722,25,35.084873,11.039933,104.534988,49.962135,401.239532,397.783905,399.981964,6229.067871,11.46682,11.870369,77.743973,78.934509,20.909002,105.586563,75.028091,32.959274,91.125061,32.519688,25.300177,91.009979,151.224716,114.425507,NaN,416.226532,414.675973284469,1.80902888813454,0.0341505210651127,1.02475886675922,13.1453460255307,475.719862466073,1.8639144647905,0.00659603858035485,1.44347147187328,81.2716081594311,454.730622497601,102.542351952544,0.00580128614712068,1.62399482947837
7,6.912817,38.5,38.291199,23.57,23.800661,116.364052,NaN,9.994464,NaN,46.823906,400,399.71225,25,35.08604,11.032107,104.544289,49.962135,401.463928,398.030762,400.207397,6231.497559,11.439814,11.868382,77.705933,78.922874,20.969341,105.650406,75.043205,32.946918,91.149788,32.590088,25.276945,91.000298,151.246948,114.422516,NaN,417.003021,414.666239036703,1.80895790293469,0.034130809245651,1.02486879400195,13.1611366591473,475.743724978084,1.8639715879554,0.00659639899680772,1.44337047460907,81.274367979446,454.705372526738,102.529567380787,0.00579982373955679,1.624368065273
7,6.913583,38.5,38.296494,23.57,23.792301,116.376427,NaN,9.997548,NaN,46.816914,400,399.808685,25,35.083584,11.05426,104.506897,49.962135,401.463928,398.030762,400.207397,6231.497559,11.439814,11.868382,77.76107,78.871269,21.140198,105.660461,75.057907,32.946918,91.149788,32.590088,25.276945,91.000298,151.246948,114.422516,NaN,417.003021,414.656014299298,1.80891466643154,0.0341248059749188,1.0249059989329,13.1647758109623,475.754285745784,1.86398973377117,0.00659568863874416,1.44339058100787,81.28034376861,454.692200142512,102.527440452073,0.00579829963790056,1.62466072399207
7,6.915841,38.5,38.298759,23.57,23.79064,116.395958,NaN,9.999444,NaN,46.801743,400,399.819092,25,35.079933,11.068794,104.432327,49.962135,401.332092,397.873993,400.152527,6235.525391,11.467085,11.883796,77.916252,78.871468,21.182341,105.701065,75.040009,32.957485,91.4077,32.593967,25.284948,91.172653,151.375183,114.344536,NaN,417.456848,414.649427598925,1.80886654054563,0.0341114306889898,1.02498072106729,13.1755014463548,475.779353023698,1.8640502501107,0.00659612978060677,1.44327990832559,81.2828995669813,454.675433679703,102.519680221144,0.00579720731056861,1.62492456781899
7,6.917265,38.5,38.301262,23.57,23.79064,116.395958,NaN,10.001551,NaN,46.801743,400,399.819092,25,35.079933,11.065029,104.324074,49.962135,401.242371,397.786072,400.017334,6233.389648,11.451203,11.871248,78.123245,78.866997,21.188971,105.6791,75.04792,32.911022,91.179817,32.554462,25.30814,91.134392,151.458176,114.313286,NaN,418.327118,414.646347019719,1.80883980974641,0.0341031965780468,1.02502626143577,13.1822641608131,475.775902829333,1.86403715505676,0.00659548804492316,1.44333839983288,81.2857236306594,454.666842708661,102.517221516219,0.00579639352719892,1.62509251347065
7,6.917265,38.5,38.301262,23.57,23.779169,116.411003,NaN,10.001551,NaN,46.772964,400,399.755188,25,35.075092,11.062532,104.215965,49.962135,401.242371,397.786072,400.017334,6233.389648,11.451203,11.871248,78.116966,78.868744,21.18862,105.671227,75.032921,32.911022,91.179817,32.554462,25.30814,91.134392,151.458176,114.313286,NaN,418.327118,414.634588842989,1.80880021124669,0.0341010433418795,1.02504378404323,13.1822641608131,475.797616907823,1.86409289600013,0.00659627509333516,1.44321243014833,81.2857236306594,454.651966968717,102.508068257923,0.00579580485803851,1.62527791503182
7,6.914118,38.5,38.303181,23.57,23.77775,116.403458,NaN,10.000241,NaN,46.747971,400,399.791199,25,35.079525,11.068622,104.096771,49.962135,401.538605,398.094666,400.335388,6235.075684,11.460738,11.882556,78.000008,78.878494,21.33025,105.682472,75.040375,32.872715,91.233719,32.555069,25.29064,91.241379,151.539841,114.316658,NaN,419.492432,414.639943291656,1.80885439557318,0.0341189779185644,1.02494528239864,13.1673173341314,475.784082660075,1.86405490418094,0.00659538845611586,1.44332042717901,81.2878885767993,454.673434550731,102.523446003629,0.00579629113983785,1.62505710385349
7,6.916331,38.5,38.307529,23.57,23.785398,116.3918,NaN,10.003027,NaN,46.730549,400,399.871277,25,35.081066,11.087108,104.182877,49.962135,401.346191,397.913818,400.158234,6237.151367,11.478783,11.904589,77.958931,78.881821,21.383474,105.761261,75.020897,32.884514,90.987442,32.550976,25.288649,91.234268,151.562378,114.3246,NaN,419.925781,414.642994541737,1.80883924722771,0.034107612906356,1.025004391012,13.1778286236251,475.761261433381,1.86398895967299,0.00659366406872104,1.44351974553347,81.2927931678141,454.670263781496,102.52640722552,0.0057953428433392,1.62520245251223
7,6.910651,38.5,38.306885,23.57,23.786293,116.3797,NaN,9.997782,NaN,46.735538,400,399.830841,25,35.086449,11.084906,104.400177,49.962135,401.346191,397.913818,400.158234,6237.151367,11.478783,11.904589,78.102997,78.882248,21.345642,105.889206,75.023857,32.884514,90.987442,32.550976,25.288649,91.234268,151.562378,114.3246,NaN,419.925781,414.65619846598,1.80894898954989,0.0341406529039213,1.0248214335689,13.1508446541876,475.744682303771,1.86394748847883,0.00659319600705654,1.44360615993381,81.2920667870548,454.711119608666,102.550822741641,0.00579708104821561,1.6246780723967
7,6.903407,38.5,38.301113,23.57,23.784719,116.380775,NaN,9.990429,NaN,46.746498,400,399.878265,25,35.090012,11.067234,104.628387,49.962135,401.445801,398.080872,400.285156,6230.1875,11.483482,11.891055,78.171448,78.901482,21.233223,105.9403,75.003105,32.856922,90.719597,32.4669,25.31389,91.139679,151.526825,114.348099,NaN,419.503235,414.670250194353,1.80907965198894,0.0341823571696789,1.02459244695399,13.1164060790881,475.754193099364,1.86398167537953,0.00659473183914244,1.44346214430099,81.2855555267524,454.75686418851,102.572467070485,0.00579998329637874,1.62396927833816
7,6.900304,38.5,38.29784,23.57,23.781607,116.404686,NaN,9.984259,NaN,46.754551,400,399.907288,25,35.085922,11.050976,104.701202,49.955944,401.348419,398.036285,400.139313,6236.453125,11.480744,11.903051,78.187523,78.89045,21.150764,105.842239,75.003754,32.870171,90.853416,32.444782,25.325806,91.106026,151.471298,114.372581,NaN,419.435822,414.673770256167,1.8091272369448,0.0341997893843572,1.02449811258419,13.1016457425075,475.79321619387,1.86408739392883,0.00659682202263184,1.4431853721622,81.2818626087479,454.77284454235,102.578613020322,0.00580123528590177,1.62369147839033
7,6.899336,38.5,38.295174,23.57,23.783016,116.423546,NaN,9.980595,NaN,46.76796,400,399.880829,25,35.0797,11.03349,104.52256,49.955944,401.348419,398.036285,400.139313,6236.453125,11.480744,11.903051,78.221695,78.886673,21.144508,105.771225,75.000244,32.870171,90.853416,32.444782,25.325806,91.106026,151.471298,114.372581,NaN,419.435822,414.677306298263,1.8091502956233,0.0342056780452877,1.02446509632935,13.0970401302245,475.824106093154,1.8641712025584,0.00659849216371542,1.44296539279439,81.2788541813496,454.779961632347,102.579986801956,0.00580202183941724,1.62353848361776
7,6.898604,38.5,38.293076,23.57,23.790016,116.429329,NaN,9.979981,NaN,46.78973,400,399.883118,25,35.069466,11.013868,104.440887,49.955944,401.460876,398.088623,400.218903,6228.460938,11.462649,11.873908,78.212898,78.97113,21.278938,105.721863,75.007629,32.863792,90.919044,32.486423,25.305855,91.114746,151.465057,114.356079,NaN,419.671753,414.686059648509,1.80918820746344,0.0342112477993166,1.02443118075148,13.0935570471228,475.83534059165,1.86420359402027,0.00659933265953884,1.44286812119987,81.2764864656046,454.79298901317,102.58564305748,0.00580293466190233,1.6233260753569
7,6.901629,38.5,38.292976,23.57,23.794872,116.397812,NaN,9.98266,NaN,46.784039,400,399.912048,25,35.064205,10.998578,104.594131,49.955944,401.524658,398.149048,400.267334,6233.364258,11.441867,11.877668,78.214546,78.936516,21.216608,105.884315,74.999283,32.837593,90.773735,32.510624,25.310184,91.094673,151.375427,114.376282,NaN,420.129211,414.684496169556,1.80914809914822,0.0341945872617172,1.02452034885042,13.1079491147542,475.78999938529,1.86408737365303,0.00659770975657611,1.44312928671153,81.2763736043958,454.77786098592,102.576211546118,0.00580235517795332,1.62351116960045
7,6.898779,38.5,38.289516,23.57,23.788771,116.397629,NaN,9.981178,NaN,46.79031,400,399.95697,25,35.065796,10.984353,104.718628,49.955944,401.524658,398.149048,400.267334,6233.364258,11.441867,11.877668,78.214622,78.958565,21.152843,105.90126,74.984306,32.837593,90.773735,32.510624,25.310184,91.094673,151.375427,114.376282,NaN,420.129211,414.684405987178,1.80918062225491,0.0342099966991047,1.02443864079135,13.0943897770064,475.794503695302,1.86410479711389,0.00659858765627413,1.44305001010725,81.2724683063936,454.788072992219,102.57859597129,0.00580341481791514,1.6233005941727
7,6.893476,38.5,38.286751,23.57,23.782192,116.404816,NaN,9.977261,NaN,46.822411,400,400.039734,25,35.079231,10.977864,104.753189,49.955944,401.683807,398.286041,400.397766,6233.805664,11.448564,11.873815,78.190361,78.931122,21.166239,105.851387,74.993034,32.84734,90.484879,32.474468,25.292463,91.105263,151.272095,114.389854,NaN,420.023315,414.689127621455,1.80925764586622,0.0342396009010912,1.02427944838505,13.069148537995,475.808684574358,1.86414588423584,0.0065996729527045,1.44292536086243,81.2693470341308,454.815408695085,102.592316581362,0.00580502029224497,1.62289496578926
7,6.892097,38.5,38.282822,23.57,23.785563,116.408722,NaN,9.972298,NaN,46.844021,400,400.0802,25,35.089741,11.008423,104.692223,49.955944,401.560272,398.255463,400.293335,6231.34375,11.461537,11.895952,78.164719,79.023987,21.184189,105.86142,74.993683,32.834457,90.78344,32.473335,25.286783,90.959526,151.314865,114.354507,NaN,420.194214,414.695560248685,1.80929521269919,0.0342482625755942,1.02423042630077,13.0625823466043,475.819733639556,1.86418090433037,0.00660088536164115,1.4428010303091,81.2649111413482,454.827243148582,102.595174898785,0.00580623338497325,1.62265325790822
7,6.895073,38.5,38.285259,23.57,23.783394,116.418892,NaN,9.978347,NaN,46.844887,400,400.099854,25,35.091663,11.031855,104.539978,49.955944,401.560272,398.255463,400.293335,6231.34375,11.461537,11.895952,78.152603,79.082848,21.168238,105.843903,74.988037,32.834457,90.78344,32.473335,25.286783,90.959526,151.314865,114.354507,NaN,420.194214,414.686907577176,1.80923175655827,0.0342305342771277,1.02432855516059,13.0767514998219,475.831049616705,1.86420582284843,0.00660079202123636,1.44277294496572,81.2676626328384,454.804814922145,102.584105011794,0.00580488405443163,1.62298991510314
7,6.900412,38.5,38.285503,23.57,23.77622,116.408081,NaN,9.981318,NaN,46.833439,400,400.04834,25,35.103683,11.044699,104.44207,49.955944,401.454742,398.15271,400.162109,6234.93457,11.474335,11.906455,78.100357,79.069366,21.169212,105.792465,74.970146,32.784828,90.986816,32.55389,25.241329,90.995041,151.355896,114.330429,NaN,421.140411,414.668017769373,1.80910661976882,0.0341981493690053,1.02450970177276,13.1021595612972,475.815115139059,1.86416450601595,0.0066001639325099,1.44286894663544,81.2679381054966,454.757939973361,102.5555038575,0.00580298318817851,1.62357675987051
7,6.906101,38.5,38.286388,23.57,23.77622,116.408081,NaN,9.985649,NaN,46.833439,400,400.04834,25,35.103683,11.054773,104.421463,49.959957,401.36145,398.006561,400.107025,6233.515625,11.467752,11.90566,78.058975,79.082687,21.164558,105.820724,74.958824,32.762138,90.996307,32.587845,25.262156,90.922943,151.284485,114.368805,NaN,422.046906,414.65571643811,1.80899970006412,0.0341651307148443,1.02469135967665,13.1292167900901,475.813895816184,1.86415987659758,0.00659993687624201,1.44288960052815,81.2689372335013,454.718284239152,102.532082309935,0.0058012462062109,1.62409058563804
7,6.9047,38.5,38.287872,23.57,23.772587,116.377342,NaN,9.987781,NaN,46.832478,400,399.86673,25,35.105652,11.065048,104.460083,49.959957,401.36145,398.006561,400.107025,6233.515625,11.467752,11.90566,78.032333,79.046722,21.179228,105.880127,74.947701,32.762138,90.996307,32.587845,25.262156,90.922943,151.284485,114.368805,NaN,422.046906,414.655023606739,1.80901348884264,0.0341725743940454,1.0246521183297,13.1225551246824,475.767493165673,1.86403824183903,0.00659794792593383,1.44318137123071,81.2706125208562,454.724325426911,102.537478315843,0.0058012040811006,1.62405160916
7,6.9047,38.5,38.287872,23.57,23.772518,116.364067,NaN,9.987781,NaN,46.815674,400,399.875366,25,35.099751,11.060865,104.502716,49.959957,401.540833,398.212891,400.284027,6233.317383,11.480425,11.900658,77.986511,79.060143,21.188782,105.890862,74.945412,32.733139,91.046577,32.548874,25.28233,91.092834,151.293442,114.345573,NaN,422.966614,414.65495290574,1.80901325073005,0.0341725614274078,1.02465222297395,13.1225551246824,475.74833419511,1.86398905582568,0.00659725321502477,1.44329254984129,81.2706125208562,454.724235970619,102.537423233689,0.00580120054106135,1.62405272046383
7,6.907386,38.5,38.290054,23.57,23.768005,116.334045,NaN,9.989712,NaN,46.778904,400,399.976227,25,35.098232,11.053696,104.552917,49.959957,401.462799,398.154541,400.266937,6235.638672,11.463472,11.873337,77.931404,78.946159,21.168522,105.885223,74.933716,32.711647,90.965248,32.550358,25.296429,91.099281,151.41864,114.300156,NaN,423.601013,414.644519152018,1.80894720506012,0.0341561365657706,1.02474489406006,13.1353259782672,475.701989651484,1.86386637560061,0.00659512196724256,1.44359536323491,81.2730755846927,454.700689454649,102.525390933386,0.00579985531213908,1.62439844997101
7,6.905931,38.5,38.291641,23.57,23.774906,116.310661,NaN,9.991857,NaN,46.781345,400,400.014374,25,35.09251,11.066158,104.568649,49.959957,401.462799,398.154541,400.266937,6235.638672,11.463472,11.873337,77.88459,78.982338,21.172955,105.880051,74.928696,32.711647,90.965248,32.550358,25.296429,91.099281,151.41864,114.300156,NaN,423.601013,414.654737643141,1.80899835972326,0.0341658697149476,1.0246879230041,13.1284085058227,475.66603998373,1.86377138507326,0.00659349047923902,1.44382895839595,81.2748668605851,454.720827955146,102.539581910636,0.00580035160749097,1.62418669326474
7,6.901827,38.5,38.290028,23.57,23.781889,116.2836,NaN,9.985468,NaN,46.78437,400,399.984955,25,35.097664,11.062432,104.658218,49.959957,401.407013,398.037537,400.182861,6231.296387,11.447863,11.870521,77.878777,79.023781,21.172005,105.846397,74.921471,32.711426,90.979347,32.512444,25.30467,91.055458,151.446594,114.303703,NaN,423.489014,414.670766628534,1.8090995821519,0.0341909973617362,1.0245462935444,13.1088909735043,475.629192694497,1.86367950138125,0.00659248685606753,1.44401874895343,81.2730462369954,454.757921619873,102.560602126855,0.00580212492007602,1.62368689758979
7,6.903556,38.5,38.29068,23.57,23.789179,116.278,NaN,9.984886,NaN,46.795689,400,399.924072,25,35.103367,11.054832,104.718468,49.959957,401.407013,398.037537,400.182861,6231.296387,11.447863,11.870521,77.914894,79.020004,21.197611,105.8069,74.917351,32.711426,90.979347,32.512444,25.30467,91.055458,151.446594,114.303703,NaN,423.489014,414.674497736641,1.80909224127895,0.0341823305616844,1.02459045268098,13.1171147144946,475.620205692547,1.86365532040461,0.00659202624802091,1.44408118896688,81.2737821769938,454.755541871638,102.559872721298,0.00580190722239817,1.62373226342088
7,6.905789,38.5,38.293591,23.57,23.795506,116.268143,NaN,9.985406,NaN,46.821743,400,399.945099,25,35.109119,11.040538,104.800423,49.959957,401.536499,398.264801,400.356567,6231.632813,11.440277,11.880605,77.911552,79.016281,21.200863,105.758858,74.928352,32.67474,91.18425,32.606533,25.273237,91.117805,151.375946,114.350555,NaN,424.297974,414.676152893196,1.80907211466475,0.0341705638299844,1.02465215511775,13.1277333391126,475.60195028159,1.8636035151382,0.00659076319328019,1.44423255010131,81.2770676931037,454.749668954953,102.559543023665,0.00580112334764183,1.62387587121746
7,6.911663,38.5,38.29565,23.57,23.789522,116.228928,NaN,9.991619,NaN,46.841328,400,400.087952,25,35.108501,11.018426,104.870491,49.959957,401.536499,398.264801,400.356567,6231.632813,11.440277,11.880605,77.881302,79.003281,21.178587,105.739487,74.920807,32.67474,91.18425,32.606533,25.273237,91.117805,151.375946,114.350555,NaN,424.297974,414.657318893506,1.80894112817344,0.0341353986624303,1.02484886294241,13.1556535974324,475.542462278056,1.86344726191587,0.00658818004627303,1.44461178944206,81.2793913453366,454.70165191246,102.532304956818,0.00579883347570848,1.62452259805245
7,6.908517,38.5,38.295631,23.57,23.782656,116.202271,NaN,9.99243,NaN,46.863407,400,400.070831,25,35.108913,11.013218,104.795158,49.959957,401.473389,398.181061,400.279724,6236.091797,11.47335,11.901586,77.868073,79.017365,21.156008,105.73172,74.913284,32.662006,91.159531,32.649242,25.273718,91.138947,151.417023,114.334892,NaN,425.341705,414.657086602499,1.8089765208699,0.0341523334922688,1.02475877306686,13.1407022987723,475.503976533168,1.86334845188034,0.0065867874012427,1.44483667033749,81.2793699041292,454.714937504234,102.540462063719,0.00579936276974684,1.62435692232941
7,6.905921,38.5,38.297775,23.57,23.784266,116.16716,NaN,9.985594,NaN,46.88916,400,400.044922,25,35.106861,11.005471,104.657173,49.96946,401.585693,398.258148,400.375519,6238.605469,11.47306,11.905466,77.871529,79.024033,21.14073,105.722092,74.913589,32.636082,91.278725,32.640255,25.295494,91.123665,151.481598,114.320717,NaN,424.654266,414.66435027907,1.80903084824297,0.0341676864119077,1.02467340511532,13.1283609592206,475.450274990003,1.86320689375052,0.0065843962238325,1.445184512908,81.2817892641146,454.736591769515,102.556215332822,0.00579981347431877,1.62413993341507
7,6.91117,38.5,38.301159,23.57,23.784266,116.16716,NaN,9.993203,NaN,46.88916,400,400.044922,25,35.106861,11.007357,104.599365,49.96946,401.585693,398.258148,400.375519,6238.605469,11.47306,11.905466,77.923286,79.018715,21.11879,105.734413,74.887001,32.636082,91.278725,32.640255,25.295494,91.123665,151.481598,114.320717,NaN,424.654266,414.652998604593,1.80893224626024,0.0341372664078877,1.02484110370665,13.1533109677582,475.445592276938,1.8631891428609,0.00658352856555638,1.44526432486962,81.285607424718,454.701509492594,102.538440196874,0.0057977847274219,1.62465837222661
7,6.907209,38.5,38.302345,23.57,23.786858,116.113953,NaN,9.990112,NaN,46.925674,400,400.043396,25,35.104492,11.037016,104.651863,49.96946,401.45813,398.133972,400.264618,6237.016602,11.46606,11.874563,77.97966,79.035973,21.119333,105.739044,74.879639,32.632053,91.029915,32.660118,25.309904,91.119255,151.493454,114.327034,NaN,425.286285,414.664221144689,1.80901559414975,0.0341607047209046,1.02471060955467,13.1344845306009,475.367039355818,1.8629853528045,0.0065804326532478,1.44574422433018,81.2869454540239,454.733511043976,102.559479312854,0.00579882623336841,1.62428928040312
7,6.904176,38.5,38.298138,23.57,23.787052,116.087509,NaN,9.984228,NaN,46.943218,400,399.960754,25,35.105068,11.061943,104.705261,49.96946,401.343262,397.983856,400.172913,6237.603027,11.490703,11.888899,78.071495,79.072159,21.102114,105.741493,74.867119,32.632698,90.946304,32.623684,25.307142,91.260025,151.46608,114.343399,NaN,424.861328,414.670977974804,1.80907325098398,0.0341783329167486,1.02461346456493,13.1200632737458,475.334634688672,1.86290921590379,0.00658012310272655,1.44586976783671,81.2821988630458,454.752733580998,102.566564500476,0.00580038330544787,1.62394829059212
7,6.899482,38.5,38.296989,23.57,23.789452,116.097031,NaN,9.980146,NaN,46.977448,400,399.904877,25,35.105202,11.076322,104.66436,49.96946,401.343262,397.983856,400.172913,6237.603027,11.490703,11.888899,78.070786,79.093803,21.106075,105.747345,74.856522,32.632698,90.946304,32.623684,25.307142,91.260025,151.46608,114.343399,NaN,424.861328,414.683584152813,1.8091697558587,0.0342060396328337,1.02446003813466,13.0977348098662,475.349993682394,1.86295061709981,0.00658091764853295,1.4457615441462,81.2809023419317,454.788326630201,102.587188091537,0.00580200887943527,1.6234788305968
7,6.895606,38.5,38.294643,23.57,23.778414,116.112984,NaN,9.975599,NaN,47.016418,400,399.958679,25,35.100742,11.093978,104.508553,49.96946,401.546448,398.177032,400.334259,6233.867188,11.470174,11.882354,78.067284,79.077576,21.199963,105.770332,74.851059,32.634586,90.800522,32.602276,25.280016,91.089333,151.461868,114.359985,NaN,424.078827,414.680654404557,1.80920455308299,0.0342264972417019,1.02435305323494,13.0792886958672,475.376305952148,1.86302218026872,0.00658235669410443,1.44557042487929,81.2782549370642,454.800040071471,102.591755484839,0.00580291665435882,1.62327673360193
7,6.895606,38.5,38.294643,23.57,23.775028,116.13131,NaN,9.975599,NaN,47.020302,400,400.029816,25,35.096962,11.077384,104.462593,49.96946,401.430054,398.110352,400.270996,6231.782227,11.437042,11.882506,78.02449,79.049301,21.29896,105.820152,74.821884,32.557404,91.01506,32.570755,25.274063,91.028053,151.415894,114.372223,NaN,423.934387,414.67718593648,1.80919287185718,0.0342258604654872,1.02435815608803,13.0792886958672,475.402796049067,1.86309023059583,0.00658331848788998,1.44541474978566,81.2782549370642,454.795650944198,102.589051661355,0.00580274304559855,1.62333111691554
7,6.894696,38.5,38.291271,23.57,23.786407,116.162193,NaN,9.971443,NaN,47.033226,400,400.065247,25,35.091358,11.069004,104.51297,49.96946,401.430054,398.110352,400.270996,6231.782227,11.437042,11.882506,77.971367,79.032242,21.355644,105.835014,74.813225,32.557404,91.01506,32.570755,25.274063,91.028053,151.415894,114.372223,NaN,423.934387,414.690808584716,1.80924924035926,0.034233294251071,1.0243119997531,13.0749568075672,475.452096656812,1.86322257416579,0.00658580369717389,1.44507324105103,81.2744492458032,454.814874119505,102.597088680046,0.00580414238958338,1.62301121497986
7,6.896913,38.5,38.293076,23.57,23.790651,116.201111,NaN,9.975409,NaN,47.050243,400,399.961304,25,35.090038,11.062704,104.607353,49.96946,401.363403,397.992798,400.205017,6234.458008,11.450239,11.881474,77.907822,79.016785,21.38728,105.869789,74.797699,32.540348,90.952423,32.598064,25.268282,91.059105,151.395355,114.369987,NaN,424.244965,414.690364795856,1.80922219109375,0.0342211973372718,1.02437629541088,13.0855096684457,475.505833679882,1.86335754429451,0.00658738183887633,1.44478632433966,81.2764864656046,454.805758062598,102.593509420181,0.00580343974639769,1.62316788273791
7,6.898758,38.5,38.290432,23.57,23.792307,116.249992,NaN,9.977221,NaN,47.061077,400,399.880829,25,35.095604,11.053049,104.655273,49.96946,401.323303,397.975433,400.152069,6233.65332,11.464368,11.891971,77.866982,78.996323,21.388912,105.887672,74.774292,32.55864,91.147255,32.641331,25.278851,90.986588,151.386108,114.36808,NaN,424.875763,414.688073779794,1.80919321613801,0.034210783497832,1.02443263700639,13.0942898502826,475.580099197081,1.86355274825495,0.00659062233967923,1.44431135991568,81.2735022513381,454.793336534278,102.582872544781,0.00580344944435555,1.62325760379622
7,6.904941,38.5,38.292645,23.57,23.797539,116.252777,NaN,9.985138,NaN,47.059822,400,399.866852,25,35.092255,11.045835,104.743256,49.96946,401.323303,397.975433,400.152069,6233.65332,11.464368,11.891971,77.869484,78.974228,21.408672,105.898705,74.761467,32.55864,91.147255,32.641331,25.278851,90.986588,151.386108,114.36808,NaN,424.875763,414.680069261929,1.80909506242398,0.0341758648824871,1.02462200730188,13.1237011375515,475.581064197251,1.86355148103322,0.00659020066030587,1.44433986649392,81.2760000303223,454.757741899602,102.563446425126,0.00580162195890351,1.62375269385261
7,6.904477,38.5,38.294685,23.57,23.803596,116.228752,NaN,9.984825,NaN,47.057034,400,399.966278,25,35.083782,11.07026,104.791183,49.981079,401.601715,398.27536,400.411438,6237.618164,11.486754,11.893428,77.857307,78.988884,21.39847,105.921265,74.745255,32.538143,90.95842,32.652222,25.273411,91.138885,151.380615,114.353302,NaN,425.542664,414.687278347224,1.80912467992685,0.0341796950462018,1.02459803408996,13.121494679,475.543541862817,1.86345166728014,0.00658841829635385,1.44459057903369,81.2783023354182,454.770053369788,102.573332072358,0.00580172252904738,1.62364949283037
7,6.903597,38.5,38.293186,23.57,23.807991,116.213356,NaN,9.983169,NaN,47.065521,400,400.031036,25,35.084377,11.077727,104.867928,49.981079,401.601715,398.27536,400.411438,6237.618164,11.486754,11.893428,77.824043,78.996689,21.40136,105.929581,74.724419,32.538143,90.95842,32.652222,25.273411,91.138885,151.380615,114.353302,NaN,425.542664,414.693683450349,1.80915637884472,0.0341856276079492,1.02456331254439,13.1173097060955,475.523372377172,1.86340240343983,0.00658799564257279,1.44468539066062,81.2766106123705,454.781093762042,102.578439867963,0.00580244327343557,1.62347618573753
7,6.903249,38.5,38.292381,23.57,23.80195,116.211807,NaN,9.984239,NaN,47.064682,400,399.96637,25,35.088539,11.086061,104.854118,49.981079,401.491302,398.086853,400.23056,6233.799805,11.465451,11.884446,77.811058,78.990479,21.394089,105.924309,74.703751,32.529251,90.933395,32.639103,25.288099,91.09462,151.445282,114.311775,NaN,425.599274,414.688246237263,1.80914207520184,0.0341865122941149,1.02456133989238,13.1156546274611,475.522247501004,1.86340087648911,0.00658812089975176,1.44467953853482,81.2757020701342,454.775252376131,102.573933052418,0.00580236471960065,1.62352907023981
7,6.901891,38.5,38.290775,23.57,23.794771,116.204269,NaN,9.983028,NaN,47.036919,400,399.921997,25,35.094032,11.095358,104.902458,49.981079,401.35202,397.960236,400.136719,6230.616211,11.484819,11.886219,77.830132,78.992432,21.383156,105.929085,74.684807,32.508598,90.979774,32.627636,25.289181,91.191666,151.426926,114.324493,NaN,425.58963,414.683826369047,1.80914282652381,0.0341930469238329,1.0245288607815,13.1091954082985,475.513577872433,1.86338132745128,0.00658813761326676,1.44470545589936,81.2738894057839,454.774602751535,102.571719761586,0.0058026433329873,1.62349813289823
7,6.901749,38.5,38.290104,23.57,23.790909,116.24382,NaN,9.9822,NaN,47.018566,400,399.911224,25,35.098133,11.093861,104.95649,49.981079,401.35202,397.960236,400.136719,6230.616211,11.484819,11.886219,77.807564,79.005539,21.339581,105.937164,74.675446,32.508598,90.979774,32.627636,25.289181,91.191666,151.426926,114.324493,NaN,425.58963,414.680176584699,1.80913217045821,0.0341931456096417,1.02453016615749,13.1085199406811,475.571637953596,1.8635315742937,0.00659038302049117,1.44435570450167,81.2731320224799,454.770209668295,102.568256281216,0.00580259668387192,1.62353631699102
7,6.899061,38.5,38.290493,23.57,23.790909,116.24382,NaN,9.980354,NaN,47.018566,400,399.911224,25,35.098133,11.081534,105.057236,49.981079,401.552643,398.172394,400.317749,6235.424805,11.466022,11.875359,77.765457,79.020927,21.265844,105.969521,74.677956,32.512833,90.888359,32.620373,25.294065,91.10067,151.428101,114.324402,NaN,425.371735,414.685986733452,1.80918269688999,0.0342087598469657,1.02444441018863,13.0957316279076,475.571100461004,1.86352953559532,0.006590283237593,1.44436484565657,81.2735711042991,454.789419504242,102.580528374357,0.00580328293030311,1.62330762066021
7,6.901123,38.5,38.289246,23.57,23.792128,116.28685,NaN,9.980069,NaN,47.001701,400,399.969452,25,35.099659,11.091906,105.012848,49.981079,401.544739,398.141296,400.308044,6235.27832,11.45106,11.869952,77.720284,78.981544,21.259069,105.999008,74.703323,32.495983,91.098389,32.643639,25.276936,91.129066,151.413788,114.338966,NaN,424.843262,414.682778641141,1.80914814218333,0.034197010020188,1.02450835011091,13.1055420489032,475.634965419183,1.86369564853809,0.00659285770042465,1.44397305399358,81.2721635331518,454.775712685411,102.570677193401,0.00580297699364435,1.62344724811258
7,6.904705,38.5,38.289124,23.57,23.808348,116.298737,NaN,9.984574,NaN,46.977718,400,399.998871,25,35.09483,11.078125,104.966202,49.981079,401.544739,398.141296,400.308044,6235.27832,11.45106,11.869952,77.732201,78.939713,21.247845,106.024147,74.720726,32.495983,91.098389,32.643639,25.276936,91.129066,151.413788,114.338966,NaN,424.843262,414.691654415161,1.80913679207859,0.0341792649835938,1.02459812250379,13.1225789011883,475.652297742567,1.86374036052284,0.00659351162718653,1.44387020477995,81.2720258196305,454.771377416287,102.567869084163,0.00580282859676213,1.62349803980458
7,6.904705,38.5,38.289124,23.57,23.815624,116.301033,NaN,9.984574,NaN,46.931541,400,400.002075,25,35.082985,11.065782,104.935814,49.981079,401.482758,398.077026,400.290924,6231.270996,11.45188,11.869844,77.767593,78.895126,21.255365,106.032097,74.832436,32.47065,90.914932,32.655571,25.285545,91.052559,151.398346,114.305069,NaN,425.599243,414.699109351081,1.80916189608608,0.0341806319971215,1.02458712324927,13.1225789011883,475.655612846394,1.86374887279606,0.0065936318798921,1.44385089936929,81.2720258196305,454.780809553542,102.573679055444,0.00580320175862286,1.6233811011316
7,6.900759,38.5,38.28825,23.57,23.813778,116.312195,NaN,9.981236,NaN,46.895061,400,399.964539,25,35.067848,11.046082,104.752563,49.978123,401.30069,397.969604,400.147705,6233.693359,11.465497,11.884423,77.755547,78.891769,21.187424,106.04129,74.829758,32.441956,90.949463,32.610767,25.290865,91.078842,151.438232,114.280098,NaN,425.244141,414.705745440365,1.80922967591686,0.0342031932910147,1.02446406872933,13.1038104006491,475.672934777606,1.86379482977649,0.00659444064958924,1.44373660067314,81.2710392277561,454.805769369194,102.588069208514,0.00580435482597786,1.62305066096597
7,6.901558,38.5,38.287754,23.57,23.806971,116.323311,NaN,9.978579,NaN,46.868393,400,399.887878,25,35.062023,11.057191,104.710007,49.978123,401.30069,397.969604,400.147705,6233.693359,11.465497,11.884423,77.74881,78.870461,21.115225,106.088852,74.752739,32.441956,90.949463,32.610767,25.290865,91.078842,151.438232,114.280098,NaN,425.244141,414.69704517123,1.80919117627598,0.0341972734597216,1.0244998145701,13.1076113725101,475.689667216793,1.86383863196783,0.00659514997145213,1.44363161694328,81.2704793146256,454.791015818627,102.578419783283,0.00580386519053448,1.62322136543738
7,6.899556,38.5,38.286289,23.57,23.804234,116.339233,NaN,9.979277,NaN,46.862526,400,399.824554,25,35.05917,11.072536,104.81916,49.978123,401.382416,397.98172,400.129974,6228.590332,11.475619,11.893287,77.751236,78.901482,21.079046,106.133125,74.812149,32.398373,90.90509,32.603703,25.294409,91.090218,151.415421,114.272545,NaN,425.306732,414.698567643022,1.80921936189822,0.0342083883522955,1.0244401004183,13.098086903495,475.714672481825,1.86390531436048,0.00659635942748494,1.44346370048503,81.2688254685669,454.800755719756,102.582766665509,0.00580452820807466,1.62306516879258
7,6.898559,38.5,38.284645,23.57,23.798388,116.36158,NaN,9.977546,NaN,46.851048,400,399.84787,25,35.053474,11.074186,104.813622,49.978123,401.548492,398.155029,400.30719,6231.766602,11.464716,11.872175,77.76577,78.941589,21.06926,106.118614,74.880356,32.399582,90.919006,32.603699,25.292002,91.023705,151.388367,114.298088,NaN,424.926331,414.694733381725,1.80921793590367,0.0342130832353291,1.02441712200765,13.0933429139724,475.749194283644,1.86399672985988,0.00659795096574129,1.44323793383688,81.2669694219477,454.799265607974,102.579992785733,0.00580478091546236,1.62304373228619
7,6.900796,38.5,38.2836,23.57,23.794067,116.3834,NaN,9.978201,NaN,46.827957,400,399.918701,25,35.052032,11.069077,104.685974,49.978123,401.548492,398.155029,400.30719,6231.766602,11.464716,11.872175,77.804298,78.956947,21.057184,106.09568,74.820557,32.399582,90.919006,32.603699,25.292002,91.023705,151.388367,114.298088,NaN,424.926331,414.685471962265,1.80916097831387,0.034199273685867,1.02449498905484,13.1039864230106,475.782124059038,1.86408303895842,0.00659936096099453,1.44303086491791,81.2657895734845,454.777258677635,102.565255017828,0.00580410831938772,1.62329100929517
7,6.90246,38.5,38.285172,23.57,23.796862,116.398727,NaN,9.980867,NaN,46.793503,400,399.967896,25,35.04895,11.050607,104.529053,49.978123,401.750183,398.298767,400.457977,6232.70752,11.456532,11.875148,77.79319,78.929428,21.063332,106.042191,74.855568,32.385487,90.945198,32.635769,25.263573,91.107986,151.465958,114.253952,NaN,425.333221,414.684738749874,1.8091393473681,0.0341901362677889,1.02454385583962,13.1119019294012,475.802074284754,1.8641315903863,0.00659975952460184,1.44293940051545,81.2675644103075,454.770043986159,102.562585621962,0.00580352486092506,1.6234186121431
7,6.902514,38.5,38.284893,23.57,23.800327,116.406944,NaN,9.983356,NaN,46.761322,400,400.085541,25,35.045822,11.041163,104.398788,49.978123,401.761322,398.345367,400.501221,6232.30957,11.447742,11.866463,77.795647,78.849846,21.072386,105.982635,74.857559,32.395329,91.047462,32.624905,25.286684,91.047882,151.440094,114.270241,NaN,425.327179,414.688172067195,1.80915028761073,0.0341904739420359,1.02454034253662,13.1121587784536,475.814315032951,1.86416348564505,0.00660026096361523,1.44286421160785,81.2672494182306,454.773992475121,102.564702854469,0.00580373397660737,1.62336288665594
7,6.901895,38.5,38.284946,23.57,23.796934,116.421379,NaN,9.985092,NaN,46.736,400,400.150848,25,35.046616,11.019884,104.616272,49.978123,401.761322,398.345367,400.501221,6232.30957,11.447742,11.866463,77.866562,78.798508,21.077425,105.911896,74.778427,32.395329,91.047462,32.624905,25.286684,91.047882,151.440094,114.270241,NaN,425.327179,414.686033775487,1.8091502141641,0.0341934302153859,1.0245257202858,13.1092144353959,475.83506890381,1.86421667043351,0.00660100240443191,1.44274487733003,81.2673092557378,454.77399564086,102.564764645341,0.00580372405534341,1.6233641342321
7,6.900962,38.5,38.286171,23.57,23.797543,116.445839,NaN,9.979702,NaN,46.699112,400,400.131317,25,35.054737,11.015359,104.760353,49.978123,401.632935,398.219513,400.418243,6235.652832,11.458756,11.882486,77.910416,78.765007,21.077991,105.872589,74.781433,32.404972,91.043159,32.570335,25.295603,91.075508,151.375183,114.321831,NaN,425.115326,414.688674312801,1.80916985079204,0.0341989628710851,1.02449503608573,13.1047761361335,475.868669274827,1.86430084155466,0.00660196723629845,1.44256932889558,81.2686922531631,454.782084492142,102.571130581919,0.00580381189220956,1.62329361435813
7,6.901754,38.5,38.283695,23.57,23.797543,116.445839,NaN,9.981311,NaN,46.699112,400,400.131317,25,35.054737,10.991762,104.869019,49.978123,401.509094,398.110168,400.322144,6231.592773,11.47398,11.884552,77.812805,78.746239,21.083187,105.844406,74.849129,32.373638,90.968651,32.580978,25.311428,91.105621,151.321823,114.340118,NaN,425.008179,414.686962477308,1.8091549652969,0.0341943634066922,1.02452030185361,13.1085437249436,475.872078376597,1.86431378786209,0.00660260250960952,1.44251163591008,81.2658968350297,454.775054630041,102.56400452648,0.00580400310122069,1.62332063388998
7,6.905116,38.5,38.283836,23.57,23.799007,116.466171,NaN,9.985397,NaN,46.687351,400,400.091034,25,35.064125,10.987896,104.866295,49.978123,401.509094,398.110168,400.322144,6231.592773,11.47398,11.884552,77.733856,78.774719,21.083908,105.85321,74.895012,32.373638,90.968651,32.580978,25.311428,91.105621,151.321823,114.340118,NaN,425.008179,414.681195095354,1.80909683971083,0.0341751254622747,1.02462537079203,13.1245332854998,475.901211734615,1.86438832535312,0.00660362930984121,1.44234549745388,81.266056032933,454.753298158671,102.550762419008,0.00580311548019076,1.62359385050938
7,6.906828,38.5,38.287586,23.57,23.799189,116.475929,NaN,9.987617,NaN,46.700554,400,400.000885,25,35.074715,10.988785,104.757187,49.977901,401.658691,398.249023,400.477631,6233.401367,11.459321,11.87247,77.713982,78.828568,21.065552,105.862076,74.880386,32.35347,90.987633,32.56514,25.334871,90.985924,151.329269,114.357178,NaN,425.280243,414.677680453431,1.809065303746,0.0341652303187379,1.02467974502422,13.1326732230945,475.910125076229,1.86440484670222,0.00660317727312394,1.44235152785393,81.2702896639018,454.743626087294,102.549040472969,0.00580202202769267,1.62380498331707
7,6.906828,38.5,38.287586,23.57,23.795425,116.499245,NaN,9.987617,NaN,46.724472,400,400.045349,25,35.086998,10.999388,104.794487,49.977901,401.539795,398.157074,400.318665,6238.790039,11.474759,11.899854,77.727287,78.871513,21.103603,105.886368,74.885193,32.335224,91.00721,32.605961,25.347488,91.197227,151.365341,114.345772,NaN,425.524597,414.673823548135,1.80905231522849,0.034164523205758,1.02468544988031,13.1326732230945,475.943752681852,1.86449115153208,0.006604395820884,1.44215748707606,81.2702896639018,454.738746312584,102.546035380769,0.00580182893419364,1.62386556226615
7,6.909966,38.5,38.291176,23.57,23.79007,116.494438,NaN,9.990652,NaN,46.726246,400,400.039948,25,35.086174,11.016679,104.805061,49.977901,401.539795,398.157074,400.318665,6238.790039,11.474759,11.899854,77.737488,78.898911,21.222216,105.881927,74.894257,32.335224,91.00721,32.605961,25.347488,91.197227,151.365341,114.345772,NaN,425.524597,414.661550619157,1.80897489038909,0.0341453301935257,1.02479380374032,13.1475892845453,475.931880850743,1.86445459894831,0.00660322372972853,1.44228098076563,81.2743420193075,454.711741085955,102.533462134152,0.00580008011742696,1.62428832747279
7,6.9077,38.5,38.290627,23.57,23.790567,116.508789,NaN,9.991141,NaN,46.715679,400,400.024567,25,35.077793,11.040906,104.795967,49.977901,401.710083,398.343689,400.437469,6233.541504,11.47575,11.909946,77.694939,78.890854,21.210562,105.883698,74.892395,32.33849,90.901794,32.563084,25.366253,91.191437,151.380737,114.331978,NaN,424.851685,414.666960090549,1.8090191696621,0.0341585550497927,1.02472066388023,13.136818675577,475.95333334616,1.86451058495248,0.00660411444373981,1.44214882625143,81.273722354425,454.728057899596,102.542888220853,0.00580082979473518,1.62407221248972
7,6.904156,38.5,38.289886,23.57,23.795389,116.508217,NaN,9.984674,NaN,46.718636,400,400.11911,25,35.080746,11.053208,104.715218,49.977901,401.710083,398.343689,400.437469,6233.541504,11.47575,11.909946,77.659691,78.865471,21.185516,105.905838,74.875656,32.33849,90.901794,32.563084,25.366253,91.191437,151.380737,114.331978,NaN,424.851685,414.679563360461,1.80910239393689,0.0341800155814673,1.02460020604937,13.1199681620759,475.953527716642,1.86451233967179,0.00660427462697539,1.44213635472871,81.2728859528345,454.758895648904,102.5610416764,0.00580219036503962,1.6236713635536
7,6.901806,38.5,38.286827,23.57,23.804575,116.494812,NaN,9.980395,NaN,46.71278,400,400.16925,25,35.078846,11.066426,104.570618,49.977901,401.672424,398.302856,400.427216,6231.460938,11.45712,11.876689,77.626457,78.844452,21.236538,105.918633,74.873657,32.326458,90.920425,32.551201,25.349558,91.062508,151.444778,114.295219,NaN,423.869354,414.694054482704,1.80917824924167,0.0341953830329702,1.02451134116195,13.1087910803649,475.938403732092,1.86447871032975,0.00660435888331305,1.44217670778568,81.2694328317871,454.785620736676,102.574049638179,0.00580382745559747,1.62326571515413
7,6.901248,38.5,38.285572,23.57,23.80863,116.471893,NaN,9.980103,NaN,46.709198,400,400.16922,25,35.064915,11.063466,104.597725,49.977901,401.825775,398.370483,400.593079,6232.05127,11.45669,11.871118,77.62944,78.854172,21.355553,105.94944,74.877106,32.333786,90.930206,32.618069,25.31509,91.084618,151.387314,114.309593,NaN,423.519073,414.699414742898,1.80920272579539,0.0341993855689632,1.02448742491188,13.1061366922993,475.907075536669,1.86440043314129,0.00660348300402427,1.44233825767338,81.2680160050122,454.794088810448,102.577849762646,0.00580440037151216,1.62313034272095
7,6.904159,38.5,38.285889,23.57,23.811935,116.447479,NaN,9.983101,NaN,46.712959,400,400.197754,25,35.059109,11.065435,104.744858,49.977901,401.859406,398.43161,400.636414,6233.072266,11.461298,11.882492,77.642067,78.87706,21.363529,105.964912,74.87822,32.332703,91.015785,32.629292,25.307646,91.134842,151.360809,114.344627,NaN,423.470917,414.696509704641,1.80915942670626,0.0341831071231045,1.02457528089076,13.1199824288308,475.871423348864,1.86430838846677,0.00660212533609883,1.44254908170217,81.2683738881375,454.778004269274,102.568298691126,0.00580370391210673,1.62333733905559
