P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
7,6.903669,38.5,38.285995,23.57,23.815046,116.434914,NaN,9.985414,NaN,46.70293,400,400.236206,25,35.050751,11.066014,104.982697,49.977901,401.859406,398.43161,400.636414,6233.072266,11.461298,11.882492,77.62941,78.8815,21.342016,105.974663,74.894173,32.332703,91.015785,32.629292,25.307646,91.134842,151.360809,114.344627,NaN,423.470917,414.700756107422,1.80917936672989,0.0341865353432684,1.02455495114148,13.1176521282123,475.853151084419,1.86426130772286,0.00660144111704796,1.44265636287266,81.268493557723,454.785557703348,102.573071522318,0.00580398266802508,1.62324630138594
7,6.910164,38.5,38.290031,23.57,23.824682,116.428062,NaN,9.989825,NaN,46.697647,400,400.273804,25,35.04546,11.071962,105.192039,49.977901,401.887695,398.444916,400.580597,6235.957031,11.459289,11.901953,77.613419,78.977875,21.442131,105.981155,74.884079,32.294376,91.126732,32.683414,25.32383,91.146446,151.349808,114.348763,NaN,423.657501,414.696591892935,1.80909061455045,0.0341506832712005,1.02474759905132,13.1485302779521,475.837706803106,1.8642148261978,0.00660004741255141,1.4428076757106,81.2730496232719,454.754554132583,102.558531565347,0.00580199111546192,1.62372875525719
7,6.908952,38.5,38.29081,23.57,23.82658,116.397751,NaN,9.99252,NaN,46.674332,400,400.238373,25,35.044731,11.066249,105.341919,49.977901,401.887695,398.444916,400.580597,6235.957031,11.459289,11.901953,77.615761,78.980499,21.494602,105.987831,74.870018,32.294376,91.126732,32.683414,25.32383,91.146446,151.349808,114.348763,NaN,423.657501,414.70115647516,1.80911992366299,0.0341580624837715,1.02470604602477,13.1427699358949,475.792896460828,1.86409847934917,0.00659826211660914,1.44307920878033,81.2739289110177,454.766017982118,102.566471630565,0.00580229706708464,1.62360544918938
7,6.912932,38.5,38.294727,23.57,23.822895,116.371048,NaN,9.995092,NaN,46.660069,400,400.189697,25,35.045284,11.071887,105.280075,49.97924,401.673279,398.26474,400.354706,6234.111328,11.482754,11.902984,77.63855,78.957558,21.50396,105.979408,74.880127,32.29295,91.2565,32.673794,25.333954,91.146729,151.384735,114.351967,NaN,424.025879,414.688776976827,1.80903247622087,0.0341343180050867,1.02483867489824,13.1616830265917,475.748958122843,1.86397904854408,0.00659586028470778,1.4433943436981,81.2783497336856,454.735435484616,102.552061290456,0.0058003450200359,1.62408022071369
7,6.919398,38.5,38.297844,23.57,23.811201,116.383308,NaN,10.003524,NaN,46.64917,400,400.169373,25,35.033573,11.078631,105.163055,49.97924,401.72467,398.265289,400.43042,6235.573242,11.48902,11.901292,77.666405,78.977577,21.519444,105.950905,74.895882,32.281929,91.412224,32.766029,25.329117,91.20845,151.464172,114.319267,NaN,424.598877,414.662808860905,1.8088707526802,0.0340947274444301,1.02506308330189,13.1923920024735,475.762356349187,1.86400816672098,0.00659570253089596,1.44336448326802,81.2818671222567,454.676485584216,102.519293793138,0.00579742216996761,1.62488919717579
7,6.916234,38.5,38.298138,23.57,23.811201,116.383308,NaN,10.001801,NaN,46.64917,400,400.169373,25,35.033573,11.07478,105.180145,49.97924,401.72467,398.265289,400.43042,6235.573242,11.48902,11.901292,77.630577,79.039818,21.537189,105.936165,74.893257,32.281929,91.412224,32.766029,25.329117,91.20845,151.464172,114.319267,NaN,424.598877,414.669651998331,1.80893013283548,0.0341130173920238,1.02496194237331,13.1773679474716,475.761951021536,1.86400662836679,0.00659562714577569,1.44337135631011,81.2821988630458,454.698963862533,102.533460821968,0.00579825597805422,1.6246165587051
7,6.91209,38.5,38.295933,23.57,23.809669,116.397346,NaN,9.994274,NaN,46.650852,400,400.140808,25,35.033859,11.07406,105.152954,49.97924,401.854889,398.365021,400.533722,6233.501465,11.4741,11.883521,77.64167,79.022079,21.494761,105.945435,74.891052,32.251305,91.1007,32.724876,25.333424,91.209145,151.525452,114.303635,NaN,424.465302,414.677042956971,1.80900264182505,0.0341367094655254,1.02483187440949,13.1576825065254,475.785251421058,1.86407017731646,0.00659692703839069,1.44320226033853,81.2797107044038,454.72492617626,102.546952687025,0.00579970079259608,1.62424010721657
7,6.91209,38.5,38.295933,23.57,23.815428,116.400658,NaN,9.994274,NaN,46.647034,400,400.177765,25,35.033382,11.0649,105.023216,49.97924,401.989349,398.520905,400.657715,6232.466797,11.469012,11.886562,77.648201,79.035858,21.46349,105.95153,74.891212,32.243168,90.895844,32.665363,25.31665,91.34938,151.459,114.339996,NaN,423.179596,414.682944938545,1.80902251632305,0.0341377907918044,1.02482312661103,13.1576825065254,475.790031261037,1.86408244750572,0.00659710030734076,1.44317453935799,81.2797107044038,454.732393041976,102.551549962368,0.00579999621984976,1.62414732697759
7,6.902335,38.5,38.292858,23.57,23.820475,116.392853,NaN,9.985186,NaN,46.655575,400,400.330719,25,35.025333,11.064767,104.857895,49.97924,401.989349,398.520905,400.657715,6232.466797,11.469012,11.886562,77.632599,79.023491,21.43207,105.941048,74.893578,32.243168,90.895844,32.665363,25.31665,91.34938,151.459,114.339996,NaN,423.179596,414.709200982007,1.80922316253757,0.0341952993518992,1.02450421712153,13.111307365488,475.783005444507,1.86406961939292,0.0065974805774605,1.44316803057304,81.2762404275445,454.805996557859,102.593410298482,0.00580349049021734,1.62315964003924
7,6.90108,38.5,38.290695,23.57,23.819815,116.375397,NaN,9.979825,NaN,46.68446,400,400.385803,25,35.01416,11.07669,104.754608,49.97924,401.996979,398.578888,400.700775,6233.300781,11.446014,11.881152,77.581619,79.025101,21.423561,105.940216,74.898468,32.22953,90.790817,32.652897,25.332357,91.261452,151.39772,114.356499,NaN,421.085022,414.711236534062,1.80924446943237,0.0342024633450263,1.02446520221715,13.1053374896778,475.760794322806,1.86401626302667,0.00659712198985461,1.44326363799713,81.273799107885,454.812747123599,102.595128065559,0.00580416742348358,1.62302357658619
7,6.901976,38.5,38.2887,23.57,23.820345,116.337143,NaN,9.980828,NaN,46.692257,400,400.403015,25,35.008698,11.100064,104.681366,49.97924,401.996979,398.578888,400.700775,6233.300781,11.446014,11.881152,77.581451,78.98954,21.422525,105.949829,74.90451,32.22953,90.790817,32.652897,25.332357,91.261452,151.39772,114.356499,NaN,421.085022,414.709843512973,1.80922946006462,0.0341973594404175,1.02449296741523,13.109599732435,475.708329733674,1.86388494649594,0.00659563148624154,1.44353766555146,81.2715472030581,454.805949468223,102.588688103655,0.00580427665476863,1.62305934805064
7,6.904319,38.5,38.287621,23.57,23.825817,116.29155,NaN,9.983341,NaN,46.701233,400,400.358093,25,35.00103,11.096064,104.753082,49.97924,401.824921,398.334198,400.535431,6234.162598,11.469833,11.89646,77.601768,78.989571,21.288584,105.936287,74.912804,32.208603,90.956169,32.637432,25.351368,91.138123,151.482452,114.303421,NaN,418.854431,414.710386980612,1.80920431468577,0.0341847867893106,1.02455941644759,13.1207433160561,475.643995407256,1.86372158681376,0.00659352075871267,1.44389540354404,81.2703291745834,454.795875136736,102.581263329501,0.00580408263962253,1.62315793850774
7,6.90481,38.5,38.28828,23.57,23.821573,116.285278,NaN,9.986399,NaN,46.724922,400,400.253387,25,34.995193,11.076607,104.972763,49.97369,401.736725,398.342468,400.457367,6232.547363,11.481212,11.906384,77.636772,79.02108,21.238493,105.93354,74.896385,32.197281,90.694336,32.63459,25.323893,91.254242,151.375534,114.329872,NaN,415.315308,414.704977685885,1.80918044833546,0.0341811404213879,1.02458148372185,13.1230782048766,475.634029253336,1.86369488002221,0.00659302316115081,1.44396362181905,81.2710730930834,454.787290305918,102.576718489462,0.00580361810749262,1.62328029365612
7,6.899158,38.5,38.284847,23.57,23.818151,116.306839,NaN,9.979922,NaN,46.749073,400,400.211639,25,34.994427,11.053008,105.159065,49.97369,401.929321,398.534637,400.577759,6235.549316,11.478052,11.924498,77.705139,79.036041,21.213356,105.908386,74.893974,32.206673,90.714775,32.604591,25.334015,91.114189,151.272064,114.387428,NaN,412.101166,414.713684520117,1.80927485220958,0.0342133170067528,1.02440644672346,13.0961931768981,475.66989865322,1.86379279635484,0.0065950332208506,1.44370186137974,81.2671974836735,454.820768514752,102.593470365372,0.00580559328939963,1.62278246005123
7,6.897999,38.5,38.282871,23.57,23.817614,116.29805,NaN,9.977647,NaN,46.750759,400,400.270691,25,34.99374,11.048333,105.097206,49.97369,401.929321,398.534637,400.577759,6235.549316,11.478052,11.924498,77.728729,79.040085,21.197546,105.882973,74.8787,32.206673,90.714775,32.604591,25.334015,91.114189,151.272064,114.387428,NaN,412.101166,414.715638384839,1.80929478558629,0.0342199525243801,1.02437032002257,13.090678057006,475.65993707361,1.86377056412456,0.00659507993368209,1.44372940112454,81.2649664676348,454.827111113788,102.595148830762,0.00580621887008983,1.62265607913551
7,6.899106,38.5,38.279919,23.57,23.817614,116.29805,NaN,9.979877,NaN,46.750759,400,400.270691,25,34.99374,11.069221,104.855919,49.97369,401.882446,398.437042,400.661346,6229.198242,11.490849,11.880455,77.738144,79.037361,21.21324,105.853485,74.911377,32.188957,90.905403,32.568081,25.376884,91.054688,151.286453,114.381081,NaN,409.110931,414.71324676068,1.80927397720027,0.0342135182637001,1.02440559789544,13.0959457491909,475.664011476406,1.86378602544784,0.00659583747630971,1.44366022027131,81.2616331325485,454.817578443911,102.58594236467,0.00580640155275865,1.62270241475599
7,6.898276,38.5,38.277782,23.57,23.827837,116.267647,NaN,9.981577,NaN,46.753323,400,400.305084,25,34.993324,11.072359,104.702797,49.97369,401.882446,398.437042,400.661346,6229.198242,11.490849,11.880455,77.727448,79.036026,21.211601,105.883804,74.904274,32.188957,90.905403,32.568081,25.376884,91.054688,151.286453,114.381081,NaN,409.110931,414.72551210092,1.80932484160934,0.0342202639325885,1.02436377124269,13.0919962300579,475.623066893325,1.86368450559819,0.00659479328580178,1.44386569202419,81.2592198134759,454.835449342906,102.594544404127,0.00580751390165002,1.62242959384082
7,6.900791,38.5,38.279495,23.57,23.823772,116.247681,NaN,9.981912,NaN,46.754566,400,400.14917,25,34.991371,11.078921,104.609993,49.97369,401.742676,398.471985,400.459167,6230.15918,11.424439,11.878186,77.678894,79.030647,21.207899,105.816475,74.896973,32.174305,90.889488,32.622036,25.351002,91.087952,151.238693,114.357887,NaN,405.914886,414.715914722774,1.80926355095805,0.0342048856308513,1.02445002798508,13.1039626362439,475.59187078318,1.86360149318219,0.00659330741654861,1.44407395974566,81.2611543260065,454.813414731014,102.582897896041,0.00580631723047783,1.62274364720923
7,6.906709,38.5,38.281601,23.57,23.819088,116.252907,NaN,9.988006,NaN,46.751884,400,400.142303,25,35.005722,11.071222,104.547241,49.97369,401.712158,398.339264,400.241852,6230.693848,11.410823,11.921386,77.611382,79.003914,21.213577,105.727936,74.892891,32.174702,91.131294,32.65675,25.344429,91.123482,151.304306,114.313797,NaN,403.823883,414.698327453517,1.80913620101757,0.0341696583973677,1.02464581768929,13.1321074710386,475.596508477904,1.8636098372238,0.00659304081540401,1.44407939034229,81.2635324628632,454.766789260051,102.556548577386,0.00580407302498231,1.62337225060509
7,6.912432,38.5,38.286289,23.57,23.818335,116.261978,NaN,9.994281,NaN,46.781902,400,400.120483,25,35.005409,11.052501,104.611496,49.97369,401.712158,398.339264,400.241852,6230.693848,11.410823,11.921386,77.597824,78.981552,21.20944,105.750778,74.916473,32.174702,91.131294,32.65675,25.344429,91.123482,151.304306,114.313797,NaN,403.823883,414.685184701651,1.80902612707985,0.0341363564804838,1.02482963342849,13.1593074656056,475.603132628327,1.86361891127594,0.00659231324602748,1.44411305004151,81.2688254685669,454.728155079847,102.538048485973,0.00580165559856007,1.6239655587277
7,6.914642,38.5,38.286842,23.57,23.82089,116.25766,NaN,9.999151,NaN,46.784088,400,400.119995,25,34.993568,11.051935,104.655823,49.97369,401.689728,398.490784,400.365479,6232.925781,11.419744,11.921291,77.597404,78.994476,21.202333,105.741302,74.917145,32.153751,91.050644,32.672607,25.364267,91.128082,151.277344,114.339561,NaN,402.836792,414.683025063539,1.80899345568202,0.0341240451678445,1.02489633256584,13.1698064565234,475.596133008675,1.86360000018527,0.00659194511134769,1.4441624088598,81.2694497655033,454.716201711067,102.531312878288,0.00580107776171573,1.62412750095042
7,6.914642,38.5,38.286842,23.57,23.825544,116.233971,NaN,9.999151,NaN,46.782738,400,400.177063,25,34.979172,11.053691,104.597733,49.966743,401.724976,398.475525,400.40448,6232.679688,11.410523,11.902928,77.571945,79.003746,21.21303,105.733604,74.927078,32.15815,90.862083,32.634125,25.354906,91.242683,151.221924,114.386887,NaN,402.128937,414.687794914606,1.80900951723503,0.0341249187759931,1.0248892575814,13.1698064565234,475.561919880354,1.86351213809997,0.00659070363269622,1.44436212372465,81.2694497655033,454.722235791698,102.535028239248,0.00580131655806222,1.62405252894432
7,6.909194,38.5,38.284988,23.57,23.822428,116.18351,NaN,9.994544,NaN,46.792477,400,400.196503,25,34.971844,11.072649,104.564003,49.966743,401.724976,398.475525,400.40448,6232.679688,11.410523,11.902928,77.524986,79.011124,21.175634,105.767387,74.909966,32.15815,90.862083,32.634125,25.354906,91.242683,151.221924,114.386887,NaN,402.128937,414.696378805405,1.80910105245221,0.034155880320232,1.02472005676465,13.1439201646895,475.491589310507,1.86333464406265,0.00658853364996551,1.44474473624138,81.2673566740399,454.755549434604,102.553449923378,0.00580298620806607,1.62359390544001
7,6.906868,38.5,38.282612,23.57,23.814732,116.178574,NaN,9.991428,NaN,46.802769,400,400.142792,25,34.971649,11.093909,104.621094,49.966743,401.641144,398.455475,400.330688,6235.316406,11.430487,11.929906,77.58342,79.013008,21.12159,105.838982,74.894844,32.128693,90.954552,32.639099,25.325762,91.11467,151.388107,114.281891,NaN,401.978485,414.693520408811,1.80911818443639,0.0341679181520302,1.02465748243614,13.132863390196,475.487744167488,1.86332878872233,0.00658888444143255,1.44473052739396,81.2646740273664,454.760607097847,102.553882092045,0.00580363672626124,1.62347346097627
7,6.908502,38.5,38.285721,23.57,23.80863,116.172134,NaN,9.991538,NaN,46.798569,400,400.169037,25,34.966339,11.104738,104.598953,49.966743,401.736298,398.500916,400.460175,6231.450195,11.439653,11.909974,77.598427,79.030182,21.147272,105.842361,74.886391,32.105373,91.042679,32.614704,25.33952,91.122238,151.414124,114.290619,NaN,402.954742,414.683735602596,1.8090664370986,0.0341572993154062,1.02471887813087,13.1406309991677,475.474139400722,1.86328858308388,0.00658774892747831,1.44485824681112,81.2681842219931,454.742969741902,102.546530057164,0.00580234949462448,1.62376781390447
7,6.9104,38.5,38.287117,23.57,23.807222,116.178032,NaN,9.995189,NaN,46.786812,400,400.052521,25,34.966682,11.099739,104.422745,49.966743,401.736298,398.500916,400.460175,6231.450195,11.439653,11.909974,77.641357,79.040665,21.235003,105.849136,74.899765,32.105373,91.042679,32.614704,25.33952,91.122238,151.414124,114.290619,NaN,402.954742,414.678189313948,1.80902593211743,0.0341460373409573,1.02478161612394,13.1496518392456,475.4807301186,1.86330314950095,0.0065877001182736,1.44484122305959,81.2697602149815,454.728562222294,102.53923439622,0.00580151480612624,1.62398062851747
7,6.909223,38.5,38.283607,23.57,23.812145,116.190308,NaN,9.99543,NaN,46.7841,400,399.852051,25,34.982998,11.076549,104.374359,49.966743,401.251007,398.125366,399.834778,6235.773438,11.421748,11.944634,77.66127,79.016548,21.344381,105.780273,74.888451,32.097332,90.989685,32.55389,25.380503,91.149117,151.424988,114.305443,NaN,404.938629,414.685778836184,1.80906502485349,0.0341537810908808,1.02473656662113,13.1440579999556,475.503320172997,1.86336711154206,0.0065892445040683,1.44465474249336,81.2657974769824,454.741212473544,102.543060347315,0.00580268062604465,1.62373825718058
7,6.907474,38.5,38.28344,23.57,23.812506,116.195778,NaN,9.992084,NaN,46.794392,400,399.828094,25,34.989956,11.062599,104.478096,49.966743,401.243958,398.181824,399.886353,6228.904297,11.403821,11.916124,77.634056,78.992523,21.378992,105.737869,74.872124,32.055775,91.012939,32.556801,25.355604,91.14225,151.394821,114.278488,NaN,405.961853,414.689929599884,1.80909912060073,0.0341639863692676,1.02468019177052,13.1357443190338,475.511453215008,1.86338828332179,0.006589574197934,1.44460458129322,81.2656089214685,454.753925281029,102.550701484672,0.00580321535945686,1.62357645099656
7,6.908135,38.5,38.283424,23.57,23.812017,116.194115,NaN,9.993556,NaN,46.825817,400,399.838348,25,34.985371,11.049335,104.717262,49.966743,401.243958,398.181824,399.886353,6228.904297,11.403821,11.916124,77.625786,78.976448,21.378969,105.705597,74.879105,32.055775,91.012939,32.556801,25.355604,91.14225,151.394821,114.278488,NaN,405.961853,414.687999669462,1.80908501766314,0.0341600626726573,1.02470202984128,13.138886498905,475.509072949319,1.86338219688749,0.00658949109910358,1.4446182581661,81.2655908561961,454.748617512952,102.547414299107,0.00580300835317642,1.62364191450195
7,6.91014,38.5,38.2855,23.57,23.812017,116.194115,NaN,9.994195,NaN,46.825817,400,399.838348,25,34.985371,11.035692,104.984436,49.966743,401.398651,398.326294,399.966309,6233.492188,11.374476,11.918879,77.604042,78.974785,21.380817,105.733475,74.863708,32.030296,91.144249,32.609043,25.32596,91.075012,151.420486,114.262466,NaN,407.530396,414.683665229295,1.80904736177717,0.0341484439863441,1.02476603731044,13.1484162192505,475.506202378701,1.86337131064698,0.00658895842817219,1.44466712366716,81.2679347185568,454.735674991102,102.541788097472,0.00580210270907677,1.62385300061129
7,6.912802,38.5,38.286308,23.57,23.805656,116.224846,NaN,9.995008,NaN,46.824314,400,399.868378,25,34.987183,11.046869,105.183716,49.966743,401.335815,398.245972,399.985321,6230.202148,11.381046,11.918416,77.604317,78.956406,21.374365,105.751266,74.852821,32.038769,91.047745,32.610115,25.3379,91.086655,151.439972,114.279167,NaN,409.287933,414.671390673792,1.80897542365782,0.0341318339455412,1.02486071806952,13.1610653933287,475.549477752756,1.86348108819626,0.00659036232691782,1.44442656670763,81.2688469184401,454.709117649236,102.52634799852,0.0058008985885295,1.62420255542226
7,6.911345,38.5,38.286903,23.57,23.805004,116.255226,NaN,9.994237,NaN,46.820881,400,399.856445,25,34.98333,11.053107,105.302147,49.966743,401.335815,398.245972,399.985321,6230.202148,11.381046,11.918416,77.604546,78.924828,21.409494,105.727943,74.841736,32.038769,91.047745,32.610115,25.3379,91.086655,151.439972,114.279167,NaN,409.287933,414.67387303402,1.80900053172385,0.0341401474613476,1.02481516577207,13.1541425445844,475.592533628896,1.86359065367785,0.00659180191760566,1.44418434989744,81.2695186291637,454.718895453171,102.533040376339,0.0058011728075026,1.62409551271718
7,6.911451,38.5,38.285839,23.57,23.813522,116.308411,NaN,9.9958,NaN,46.843956,400,399.842834,25,34.974079,11.063194,105.351364,49.965309,401.218445,398.242798,399.939026,6231.025391,11.386359,11.920333,77.596436,78.922707,21.413891,105.79702,74.83139,32.048794,90.947411,32.581608,25.364807,91.100418,151.35498,114.32856,NaN,409.865753,414.68237318037,1.80902793701668,0.0341411330907404,1.02480561487407,13.1546462347483,475.670799102216,1.86379342859369,0.00659486102834535,1.44371189892785,81.2683174400283,454.728573968276,102.537798163498,0.00580175745276532,1.62394941791419
7,6.909997,38.5,38.285912,23.57,23.815161,116.345551,NaN,9.992004,NaN,46.852676,400,399.852631,25,34.970406,11.08531,105.288162,49.965309,401.405884,398.329376,400.021179,6236.729492,11.419164,11.945219,77.584274,78.906242,21.405226,105.815422,74.819229,32.026283,90.891327,32.591831,25.358675,91.139008,151.369675,114.331482,NaN,410.885376,414.687196226365,1.809060896534,0.0341498628589612,1.02475670282707,13.1477366131555,475.724312088277,1.86393070201237,0.00659678689320548,1.4434018949856,81.2683998542279,454.740998992604,102.545532085935,0.00580223531077342,1.62379691759017
7,6.908782,38.5,38.285763,23.57,23.808432,116.328728,NaN,9.993328,NaN,46.834366,400,399.918762,25,34.978653,11.087522,105.241379,49.965309,401.405884,398.329376,400.021179,6236.729492,11.419164,11.945219,77.553894,78.906219,21.358849,105.843437,74.81044,32.026283,90.891327,32.591831,25.358675,91.139008,151.369675,114.331482,NaN,410.885376,414.682927383334,1.80906049485341,0.0341556393549758,1.02472811731551,13.1419619056049,475.700234114444,1.86386913467018,0.00659594439724437,1.44353952388849,81.2682316386617,454.740761625974,102.545217630382,0.00580225415599081,1.62379624344592
7,6.908782,38.5,38.285763,23.57,23.810575,116.321388,NaN,9.993328,NaN,46.828506,400,399.890625,25,34.996334,11.104047,105.202499,49.965309,401.287903,398.206451,399.985657,6231.63623,11.417433,11.911552,77.546837,78.914085,21.312321,105.873169,74.824875,32.013863,91.087585,32.630104,25.359037,91.20903,151.385437,114.305489,NaN,411.584747,414.685123372209,1.80906788976365,0.0341560418493912,1.02472486837888,13.1419619056049,475.689638308246,1.86384192931779,0.00659556007753561,1.44360113354345,81.2682316386617,454.743539876466,102.546928608595,0.00580236409575298,1.62376175784213
7,6.913758,38.5,38.288906,23.57,23.824951,116.321609,NaN,9.996759,NaN,46.834812,400,399.836212,25,34.999905,11.113571,105.188866,49.965309,401.203705,398.141144,399.89328,6235.666992,11.412734,11.913387,77.539871,78.910316,21.312876,105.912758,74.834572,32.004612,91.498978,32.728714,25.367727,91.196571,151.421295,114.294449,NaN,413.177368,414.689098335019,1.80902406485961,0.0341299229672608,1.02486192817408,13.1656071667938,475.685620554928,1.86382629116975,0.00659476532608375,1.44367289102075,81.2717797395651,454.728898606447,102.541462122201,0.00580118913056918,1.62401993607497
7,6.9237,38.5,38.294506,23.57,23.826569,116.307465,NaN,10.007677,NaN,46.862396,400,399.733124,25,34.992298,11.1127,105.211525,49.965309,401.203705,398.141144,399.89328,6235.666992,11.412734,11.913387,77.491348,78.921654,21.279995,105.945663,74.8461,32.004612,91.498978,32.728714,25.367727,91.196571,151.421295,114.294449,NaN,413.177368,414.669257748929,1.80884309342124,0.0340727679705353,1.02517716934719,13.2128113899844,475.657470876409,1.86374453240992,0.0065925883056507,1.44392298850766,81.2781003275513,454.664159692912,102.507936668651,0.00579756640469867,1.62496145608176
7,6.931684,38.5,38.302475,23.57,23.825493,116.30307,NaN,10.01746,NaN,46.861805,400,399.691589,25,34.980343,11.108796,105.260757,49.965309,401.141449,398.045288,399.823883,6236.766113,11.393946,11.906119,77.509171,78.93129,21.197515,105.938843,74.86132,31.998703,91.299858,32.772522,25.374184,91.224808,151.488693,114.301422,NaN,417.135498,414.650881586401,1.80868967565455,0.0340265402326951,1.02543429569824,13.2506817567497,475.640123089534,1.86368650131762,0.00659031481625504,1.44414686157114,81.2870921141117,454.611147462435,102.484327946476,0.00579395979770209,1.62581680330384
7,6.926057,38.5,38.303146,23.57,23.824892,116.305717,NaN,10.012436,NaN,46.840141,400,399.785034,25,34.970345,11.080106,105.247955,49.965309,401.34082,398.279327,400.091675,6235.398438,11.390072,11.903101,77.573715,78.939163,21.174133,105.945923,74.841156,31.979858,91.050377,32.668442,25.363569,91.424606,151.480087,114.312836,NaN,417.955292,414.662439945065,1.80879309904818,0.0340588550946763,1.02525512499523,13.2239947641593,475.643019326631,1.86369280251266,0.00659028143257437,1.44414031692996,81.287849092678,454.650387126329,102.509225174451,0.00579538576935633,1.62534349766821
7,6.916747,38.5,38.301399,23.57,23.824892,116.305717,NaN,10.002354,NaN,46.840141,400,399.785034,25,34.970345,11.061931,105.22702,49.965309,401.34082,398.279327,400.091675,6235.398438,11.390072,11.903101,77.564537,78.95665,21.176146,105.986816,74.908096,31.979858,91.050377,32.668442,25.363569,91.424606,151.480087,114.312836,NaN,417.955292,414.682575387488,1.80896775776409,0.0341126203904515,1.0249574873559,13.1798042511077,475.645431229325,1.86370195185577,0.00659072929535923,1.44409933753217,81.2858781950414,454.714990120389,102.547009204529,0.00579827263761339,1.62449652353027
7,6.911745,38.5,38.300385,23.57,23.829664,116.298683,NaN,9.996429,NaN,46.824768,400,399.869995,25,34.964767,11.055551,105.109566,49.965309,401.381287,398.317871,399.990723,6239.132324,11.38607,11.920755,77.583366,78.951706,21.190655,106.043137,74.91095,31.959053,91.067047,32.616356,25.381659,91.29998,151.478104,114.328369,NaN,416.745422,414.698279905921,1.80907812012196,0.0341424613802362,1.02479050775673,13.1560432314247,475.636673281368,1.86368117997798,0.0065906208654869,1.44413476560207,81.2847341712887,454.755866373338,102.571030685319,0.00580008168726804,1.62396398206699
7,6.913533,38.5,38.299007,23.57,23.838274,116.274017,NaN,9.997594,NaN,46.803986,400,399.851654,25,34.95787,11.045978,104.985161,49.967884,401.031555,397.891754,399.733185,6234.069336,11.386842,11.901258,77.588448,78.954361,21.205387,106.060631,74.881882,31.949768,91.225235,32.641102,25.350166,91.257584,151.509613,114.341164,NaN,418.359741,414.703238768942,1.80907426460044,0.0341337261831631,1.02483451831642,13.1645382777612,475.602953083402,1.86359692468153,0.0065896820884954,1.44431021914587,81.2831793919602,454.753618481122,102.56809060337,0.00580025373097261,1.62395841507894
7,6.912109,38.5,38.297802,23.57,23.84104,116.247635,NaN,9.996898,NaN,46.809631,400,399.718964,25,34.95956,11.039063,104.897354,49.967884,401.031555,397.891754,399.733185,6234.069336,11.386842,11.901258,77.647362,78.968246,21.213566,106.064102,74.893066,31.949768,91.225235,32.641102,25.350166,91.257584,151.509613,114.341164,NaN,418.359741,414.70915114754,1.80911054076308,0.0341424893233947,1.02478487849241,13.1577727836448,475.566511494023,1.86350538229232,0.00658860868079528,1.44450443690715,81.281819730371,454.766549270086,102.574693075943,0.00580099346539175,1.62376865699722
7,6.907968,38.5,38.297012,23.57,23.831331,116.210876,NaN,9.992786,NaN,46.80151,400,399.700592,25,34.972328,11.033477,104.897476,49.967884,401.228912,398.144928,399.974091,6232.863281,11.403345,11.907539,77.687569,78.963646,21.194693,106.070045,74.93116,31.938789,90.878899,32.586838,25.363194,91.309013,151.50145,114.333069,NaN,418.931549,414.708151382033,1.80915479611616,0.0341646582269492,1.02466746268729,13.1380926566071,475.514499578255,1.8633731423664,0.00658688443267597,1.44479640524468,81.280928295554,454.782719045039,102.583760074205,0.00580178271797744,1.62354891172452
7,6.905327,38.5,38.293922,23.57,23.822605,116.221771,NaN,9.990933,NaN,46.790253,400,399.751404,25,34.977921,11.033356,105.014473,49.967884,401.228912,398.144928,399.974091,6232.863281,11.403345,11.907539,77.663872,78.979538,21.184702,106.041267,74.96331,31.938789,90.878899,32.586838,25.363194,91.309013,151.50145,114.333069,NaN,418.931549,414.70491780414,1.80917429632911,0.0341783348212567,1.02459641402679,13.1255365968151,475.534511707057,1.86342976690078,0.00658824803282627,1.44463160119457,81.2774412519159,454.788253026195,102.58368065402,0.00580258702458695,1.62340530246011
7,6.902327,38.5,38.289871,23.57,23.817263,116.228424,NaN,9.985701,NaN,46.788422,400,399.784454,25,34.98119,11.046568,105.221863,49.967884,401.219727,398.155273,399.886108,6235.226563,11.413946,11.93286,77.645714,78.979485,21.195974,106.00621,75.027657,31.94561,90.927284,32.550579,25.376213,91.258583,151.433243,114.339561,NaN,418.699219,414.705927553785,1.80921223185579,0.0341947422344339,1.02450880739638,13.1112693131361,475.549721678464,1.86347568445405,0.00658963583286269,1.44448014074502,81.2728690213527,454.800155833515,102.586440409284,0.00580382552513014,1.62315951112739
7,6.902327,38.5,38.289871,23.57,23.817074,116.216026,NaN,9.985701,NaN,46.802525,400,399.765137,25,34.984074,11.053805,105.213181,49.967884,401.116394,398.080811,399.700989,6227.664063,11.390594,11.930451,77.695679,78.951698,21.174627,105.979065,75.007591,31.958412,90.889519,32.536423,25.337786,91.210564,151.408218,114.334732,NaN,418.146667,414.705733921594,1.80921157982347,0.0341947067191062,1.0245090925447,13.1112693131361,475.53181236476,1.86342968909907,0.00658898590833293,1.44458483366825,81.2728690213527,454.799910840217,102.586289473366,0.00580381583367694,1.62316254573298
7,6.901144,38.5,38.285126,23.57,23.820259,116.218391,NaN,9.978481,NaN,46.795101,400,399.702484,25,34.985226,11.063551,105.076202,49.967884,401.172729,398.124329,399.836243,6230.986328,11.376182,11.899742,77.686203,79.019791,21.131884,105.959167,74.981781,31.930531,90.863899,32.533932,25.327478,91.150665,151.38681,114.326416,NaN,418.642609,414.711553114441,1.80924479837308,0.0342021750624772,1.02446657321297,13.1056419495552,475.54178756824,1.86346333855701,0.00659032720748398,1.44445325780933,81.2675124764003,454.809638006945,102.586926672233,0.00580510007426176,1.62292697839204
7,6.899834,38.5,38.286102,23.57,23.818283,116.207214,NaN,9.978242,NaN,46.783028,400,399.689117,25,34.97847,11.088259,105.044022,49.967884,401.172729,398.124329,399.836243,6230.986328,11.376182,11.899742,77.677536,79.014503,21.11142,105.945473,75.00737,31.930531,90.863899,32.533932,25.327478,91.150665,151.38681,114.326416,NaN,418.642609,414.712359217168,1.80926260176986,0.034209413718847,1.02442779335303,13.099409607903,475.524293102042,1.86341675567542,0.00658949081510002,1.44457060050881,81.2686143557013,454.816894081278,102.592499356214,0.00580520208703259,1.62286084110658
7,6.897706,38.5,38.281216,23.57,23.818914,116.185555,NaN,9.978086,NaN,46.757195,400,399.677979,25,34.975929,11.094295,105.045662,49.967884,401.311157,398.207214,400.006042,6228.698242,11.379969,11.902291,77.684204,78.984863,21.104801,105.938812,74.978264,31.914766,90.616135,32.458179,25.368151,90.944839,151.382996,114.301132,NaN,418.90506,414.717603043416,1.80930477766988,0.034221900256739,1.0243590284587,13.0892837001264,475.499760117451,1.86336201436689,0.00658960880278747,1.44463863179919,81.2630977293712,454.82990460829,102.595002593058,0.00580664322749022,1.62258140234011
7,6.899472,38.5,38.279907,23.57,23.824373,116.165726,NaN,9.978305,NaN,46.724525,400,399.73764,25,34.985188,11.091839,105.059021,49.967884,401.311157,398.207214,400.006042,6228.698242,11.379969,11.902291,77.737122,78.968254,21.093424,105.935844,74.927635,31.914766,90.616135,32.458179,25.368151,90.944839,151.382996,114.301132,NaN,418.90506,414.719380005821,1.80929041330397,0.0342126617641076,1.02440708770632,13.097687229428,475.47292346143,1.86329529869337,0.00658890471413647,1.44477549313375,81.2616195815396,454.823747168176,102.589730423008,0.00580664788244783,1.62262581516492
7,6.904494,38.5,38.281029,23.57,23.829439,116.143883,NaN,9.981137,NaN,46.721336,400,399.783936,25,34.990929,11.078979,105.054276,49.971985,401.308014,398.280762,399.931946,6230.351563,11.376539,11.929509,77.778755,78.960449,21.076286,105.913795,74.960205,31.899338,91.069695,32.534077,25.346064,90.985023,151.390564,114.29377,NaN,420.318329,414.71371979691,1.80921352273784,0.0341844517444157,1.02455952909992,13.1215755210694,475.439810568532,1.86320834346649,0.0065874708368642,1.44498686610579,81.2628865705003,454.79550827888,102.573595742244,0.00580531785204004,1.62300251785302
7,6.911058,38.5,38.284824,23.57,23.830359,116.109955,NaN,9.989646,NaN,46.702461,400,399.807251,25,34.986595,11.070435,104.84584,49.971985,401.350739,398.237335,400.045868,6231.717773,11.383177,11.898376,77.727516,78.931374,21.077827,105.908684,74.96846,31.890331,90.987625,32.538059,25.383785,91.15612,151.372574,114.288544,NaN,422.256439,414.700477073773,1.80909341709791,0.0341465705815079,1.02476752716619,13.1527787501853,475.385525299376,1.86306247123751,0.00658471650190305,1.44536418450385,81.2671715163543,454.752585629604,102.551439284484,0.0058029000140571,1.62362669135164
7,6.909187,38.5,38.28587,23.57,23.831409,116.063812,NaN,9.99085,NaN,46.701565,400,399.843781,25,34.981731,11.083012,104.603844,49.971985,401.350739,398.237335,400.045868,6231.717773,11.383177,11.898376,77.781036,78.963196,21.090748,105.945145,75.000023,31.890331,90.987625,32.538059,25.383785,91.15612,151.372574,114.288544,NaN,422.256439,414.705596883573,1.80913217267508,0.0341576074546761,1.02470623326222,13.1438868940359,475.317373223893,1.86288561056655,0.00658202545005559,1.44578122564432,81.2683524378707,454.767753446868,102.561962825621,0.00580330192762455,1.6234639625337
7,6.905747,38.5,38.28326,23.57,23.827599,116.037987,NaN,9.987462,NaN,46.700893,400,399.837158,25,34.982059,11.112686,104.293091,49.971985,401.246826,398.192902,399.982056,6236.120117,11.397149,11.918298,77.805351,78.941376,21.095947,105.979706,75.03286,31.872032,90.901031,32.476009,25.389898,91.183975,151.305588,114.322533,NaN,421.831512,414.709127034951,1.80918363641248,0.0341768365495463,1.02460226386441,13.1275336398949,475.283651667401,1.86280338121525,0.00658133867887127,1.44593940735007,81.2654056864587,454.785574407564,102.569994086785,0.00580450180353005,1.62317970889554
7,6.903222,38.5,38.281708,23.57,23.816679,116.03138,NaN,9.983334,NaN,46.684105,400,399.837463,25,34.985531,11.118889,104.092911,49.971985,401.436249,398.396301,400.117615,6231.65625,11.411809,11.934777,77.837059,78.892273,21.066643,106.000275,75.033035,31.878979,90.690178,32.424412,25.405933,91.137527,151.168381,114.417046,NaN,421.020142,414.703395184555,1.809193399589,0.0341894366813505,1.02453822915635,13.1155262135291,475.276250055261,1.86278698749607,0.00658138984589927,1.44595895712741,81.2636532836161,454.788341722363,102.569946822694,0.00580490554823518,1.62310775648385
7,6.903833,38.5,38.281105,23.57,23.820463,116.029427,NaN,9.982883,NaN,46.683304,400,399.911011,25,34.980202,11.10413,104.10144,49.971985,401.436249,398.396301,400.117615,6231.65625,11.411809,11.934777,77.813911,78.883751,21.107323,106.011696,75.016388,31.878979,90.690178,32.424412,25.405933,91.137527,151.168381,114.417046,NaN,421.020142,414.705951704532,1.80919497427421,0.0341866013148563,1.02455200152881,13.1184320795885,475.274262169409,1.86278289934966,0.00658144198686651,1.44596131951298,81.2629723892841,454.788583313462,102.569414895421,0.00580502944094196,1.62309012865848
7,6.90615,38.5,38.28199,23.57,23.820463,116.029427,NaN,9.985131,NaN,46.683304,400,399.911011,25,34.980202,11.078833,104.319832,49.971985,401.26239,398.288879,399.986145,6235.680664,11.404097,11.933035,77.820747,78.928482,21.115633,106.01284,75.015953,31.845144,91.017792,32.472225,25.385925,91.143356,151.178726,114.412651,NaN,421.439056,414.70094447522,1.80915144567816,0.0341731585595438,1.0246259040902,13.1294497633313,475.27303507133,1.86277824970602,0.00658121487186347,1.44598228704384,81.2639717057371,454.772742623808,102.560655169243,0.00580423485155927,1.62330789492414
7,6.904783,38.5,38.284164,23.57,23.824375,116.04097,NaN,9.983508,NaN,46.686043,400,399.88147,25,34.98077,11.067332,104.518173,49.971985,401.259216,398.163391,399.999481,6230.85791,11.390864,11.89939,77.808296,78.974922,21.103561,106.018845,75.019821,31.812546,91.193321,32.478836,25.366137,91.157127,151.253571,114.365746,NaN,422.270874,414.707906902557,1.80919062268443,0.0341818234816476,1.02457639033895,13.1229498130604,475.286711618272,1.86280971489432,0.00658126341642179,1.44593539680052,81.2664263555798,454.788724052883,102.572955096556,0.00580445503933712,1.62316262903138
7,6.906942,38.5,38.284977,23.57,23.824436,116.073196,NaN,9.986527,NaN,46.696938,400,399.864197,25,34.983326,11.064768,104.747108,49.971985,401.259216,398.163391,399.999481,6230.85791,11.390864,11.89939,77.79747,79.093414,21.124418,106.050911,75.008377,31.812546,91.193321,32.478836,25.366137,91.157127,151.253571,114.365746,NaN,422.270874,414.703303687207,1.80915027671506,0.0341693118226472,1.02464516168527,13.1332151971032,475.332177419163,1.86292515648285,0.00658274737201173,1.44568023361787,81.2673442549692,454.774037134447,102.564825206765,0.00580371982085682,1.62336437252881
7,6.906942,38.5,38.284977,23.57,23.819689,116.104996,NaN,9.986527,NaN,46.695423,400,399.831726,25,34.980957,11.057932,104.857399,49.976978,401.225403,398.134003,399.970062,6230.533203,11.375401,11.895119,77.7836,79.120453,21.106804,106.044159,75.01133,31.819704,90.911697,32.461842,25.378487,91.086037,151.241074,114.379288,NaN,422.545319,414.698439679582,1.80913389804434,0.0341684201760423,1.02465234243556,13.1332151971032,475.378145751233,1.86304325441449,0.00658441694172721,1.44540991129795,81.2673442549692,454.767883429972,102.561034585271,0.00580347633545027,1.62344066570463
7,6.906325,38.5,38.285519,23.57,23.82012,116.142166,NaN,9.985094,NaN,46.674923,400,399.827454,25,34.980019,11.059626,104.792702,49.976978,401.226532,398.123627,399.90686,6232.050781,11.376742,11.904037,77.805351,79.089638,21.183907,106.03653,75.013145,31.814896,90.962814,32.481617,25.331909,91.178513,151.199051,114.392014,NaN,422.297333,414.700214812664,1.80914697491653,0.0341720791728609,1.0246320056111,13.1302818003464,475.431115653658,1.86317841123124,0.00658622860548934,1.44510731507246,81.2679561691731,454.773111163264,102.564866765134,0.00580358044555794,1.62338901130417
7,6.90571,38.5,38.283665,23.57,23.812649,116.182236,NaN,9.982278,NaN,46.680706,400,399.777466,25,34.977875,11.076392,104.773605,49.976978,401.226532,398.123627,399.90686,6232.050781,11.376742,11.904037,77.86647,79.056061,21.308758,106.030197,75.005997,31.814896,90.962814,32.481617,25.331909,91.178513,151.199051,114.392014,NaN,422.297333,414.693889034539,1.80913275065092,0.0341742427397718,1.02462368391422,13.1273577136133,475.491578430573,1.86333685502701,0.00658880629957177,1.44472435539882,81.2658629630108,454.766690886528,102.558818572748,0.00580367784806916,1.62342359230156
7,6.904211,38.5,38.28426,23.57,23.821545,116.201141,NaN,9.979322,NaN,46.710129,400,399.780273,25,34.964821,11.077722,104.925499,49.976978,401.392517,398.370575,400.136414,6228.392578,11.377656,11.915277,77.90081,79.028526,21.436298,105.972664,75.003883,31.848124,91.193474,32.521542,25.337677,91.080658,151.313599,114.345772,NaN,421.860382,414.706243433488,1.80919160530235,0.0341846109188059,1.02456242245115,13.120229718652,475.518066809219,1.8634038818071,0.00658964500562993,1.44457856416943,81.2665347440137,454.789148971452,102.573325259489,0.00580445365171791,1.62315969487635
7,6.911187,38.5,38.287388,23.57,23.832445,116.198914,NaN,9.9849,NaN,46.70768,400,399.8703,25,34.944191,11.056561,105.076721,49.976978,401.392517,398.370575,400.136414,6228.392578,11.377656,11.915277,77.890236,79.058304,21.431934,105.933815,74.997139,31.848124,91.193474,32.521542,25.337677,91.080658,151.313599,114.345772,NaN,421.860382,414.702335916839,1.80909819300169,0.0341462150882018,1.02476848236847,13.1533917501993,475.510524736185,1.86337921718778,0.00658872568769122,1.44467099981739,81.2700661452025,454.755867832568,102.556356167986,0.00580254394113763,1.62364825320226
7,6.921071,38.5,38.294453,23.57,23.830303,116.190384,NaN,9.997112,NaN,46.708008,400,399.851074,25,34.934212,11.055061,104.987,49.976978,401.280792,398.202606,399.949524,6236.791992,11.407576,11.938498,77.849747,79.069237,21.383596,105.913788,74.985764,31.840246,91.343102,32.651272,25.356146,91.278679,151.466034,114.283485,NaN,424.25354,414.678771521724,1.80890529857917,0.0340886468211988,1.02508741525581,13.2003340236845,475.488430469975,1.86331051609537,0.00658646617901139,1.44490950444285,81.2780405148656,454.687497366934,102.522240061932,0.0057985000406684,1.62466958819454
7,6.918563,38.5,38.295559,23.57,23.822962,116.187866,NaN,10.001254,NaN,46.720478,400,399.787689,25,34.93885,11.043367,104.876984,49.976978,401.187988,398.1091,399.917511,6233.482422,11.413138,11.918694,77.833809,79.070091,21.449436,105.877525,74.954086,31.81678,91.252159,32.635677,25.374527,91.294159,151.474274,114.284691,NaN,425.416382,414.676670265282,1.80892701685475,0.0341017597167659,1.02501845309465,13.188427565634,475.483262372608,1.86329537110439,0.00658605049139559,1.44495687269156,81.2792886530759,454.696297770958,102.52890639996,0.00579863884279684,1.62458699083909
7,6.910635,38.5,38.292431,23.57,23.826618,116.201904,NaN,9.99478,NaN,46.727894,400,399.747681,25,34.935062,11.013691,104.770569,49.976978,401.187988,398.1091,399.917511,6233.482422,11.413138,11.918694,77.818466,79.093307,21.453768,105.815887,74.944466,31.81678,91.252159,32.635677,25.374527,91.294159,151.474274,114.284691,NaN,425.416382,414.697557739435,1.80908845075356,0.0341483183004336,1.02475969732254,13.1507686191711,475.507871286466,1.86336386891209,0.00658758885033397,1.44476443315094,81.2757585022472,454.755133643314,102.561598487052,0.00580155931196974,1.62377986339987
7,6.90213,38.5,38.287689,23.57,23.828426,116.205139,NaN,9.98235,NaN,46.73563,400,399.713623,25,34.93145,11.005287,104.620323,49.976978,401.189606,398.113983,399.862152,6231.388672,11.406085,11.927964,77.79734,79.103287,21.435825,105.751106,74.943787,31.788286,90.854759,32.634125,25.357391,91.296486,151.508011,114.257996,NaN,424.583344,414.717789674227,1.80925444375841,0.034197983698398,1.0244856940163,13.1103322629808,475.519101497501,1.86340073611244,0.0065889748678378,1.44462547426596,81.2704059380222,454.814750041917,102.59296942419,0.0058048164231117,1.62292586923307
7,6.90367,38.5,38.286037,23.57,23.830454,116.23674,NaN,9.981947,NaN,46.74617,400,399.740112,25,34.932392,11.010811,104.588867,49.976978,401.353271,398.279419,399.978149,6234.913086,11.406626,11.931337,77.738617,79.0952,21.446701,105.661552,74.959373,31.782543,90.92347,32.674728,25.36507,91.199371,151.571365,114.2453,NaN,425.270721,414.716540110288,1.80923250488507,0.0341894244651252,1.02453172675324,13.1176568840642,475.567031629126,1.86352662841012,0.00659105529652469,1.44431984804866,81.268540973819,454.805547726926,102.58543471317,0.00580476555458344,1.62299971682561
7,6.904589,38.5,38.2868,23.57,23.823208,116.275711,NaN,9.982916,NaN,46.762478,400,399.786469,25,34.92588,11.018117,104.729332,49.976978,401.353271,398.279419,399.978149,6234.913086,11.406626,11.931337,77.717583,79.086815,21.439425,105.637436,74.96257,31.782543,90.92347,32.674728,25.36507,91.199371,151.571365,114.2453,NaN,425.270721,414.707130447383,1.80919024110529,0.0341827298957933,1.02457196592941,13.1220272827831,475.622258209368,1.86366715932318,0.00659290166520054,1.4440094122788,81.2694023510742,454.790110732685,102.576785231755,0.00580401021013373,1.62320942582048
7,6.904081,38.5,38.284767,23.57,23.809702,116.327652,NaN,9.984384,NaN,46.777966,400,399.786316,25,34.918621,11.05345,104.987175,49.984447,401.305573,398.187286,399.935455,6234.645508,11.396619,11.906986,77.756577,79.053825,21.471359,105.619888,74.967407,31.79302,90.968323,32.716999,25.359175,91.230164,151.533966,114.243637,NaN,426.431183,414.69439040793,1.80915318794265,0.0341831402037504,1.02457616728721,13.1196114914449,475.700054970398,1.86387036149609,0.00659614360531055,1.44352523500257,81.2671071624464,454.775009047792,102.565186809074,0.00580379808350421,1.62334722594563
7,6.903979,38.5,38.284142,23.57,23.812927,116.376129,NaN,9.982683,NaN,46.791561,400,399.852966,25,34.916447,11.059406,105.1213,49.984447,401.305573,398.187286,399.935455,6234.645508,11.396619,11.906986,77.790154,79.036697,21.479919,105.618073,74.987846,31.79302,90.968323,32.716999,25.359175,91.230164,151.533966,114.243637,NaN,426.431183,414.697915102247,1.80916623128624,0.0341843380821467,1.02456804006106,13.1191264146686,475.770884436864,1.86405326641081,0.00659884142304847,1.44310436461009,81.266401516495,454.779546905146,102.567276587655,0.00580409610941883,1.62327580807746
7,6.903979,38.5,38.284142,23.57,23.812927,116.376129,NaN,9.982683,NaN,46.791561,400,399.852966,25,34.916447,11.070118,105.302307,49.984447,401.263306,398.147919,399.975494,6231.970703,11.376036,11.890821,77.85041,79.006615,21.49617,105.621933,74.983826,31.774847,91.164299,32.697571,25.395256,91.142998,151.52446,114.225922,NaN,426.330078,414.697915102247,1.80916623128624,0.0341843380821467,1.02456804006106,13.1191264146686,475.770884436864,1.86405326641081,0.00659884142304847,1.44310436461009,81.266401516495,454.779546905146,102.567276587655,0.00580409610941883,1.62327580807746
7,6.907689,38.5,38.284168,23.57,23.813297,116.377304,NaN,9.985055,NaN,46.819447,400,399.778198,25,34.918476,11.054769,105.367371,49.984447,401.206024,398.138947,399.926086,6235.678711,11.388606,11.908484,77.846611,78.993309,21.50304,105.603157,74.978378,31.801769,91.050133,32.696564,25.397619,91.27713,151.389069,114.296959,NaN,427.277466,414.690275377261,1.80909781156002,0.0341628884998173,1.02468585569497,13.1367663845125,475.772544239355,1.86405748343974,0.0065988962379388,1.44309513873071,81.2664308717732,454.753855953208,102.551480891742,0.00580307462236905,1.62359499546819
7,6.908442,38.5,38.283756,23.57,23.819525,116.319138,NaN,9.984358,NaN,46.864449,400,399.763824,25,34.932846,11.067949,105.228683,49.984447,401.206024,398.138947,399.926086,6235.678711,11.388606,11.908484,77.845367,79.029144,21.484018,105.555244,74.953056,31.801769,91.050133,32.696564,25.397619,91.27713,151.389069,114.296959,NaN,427.277466,414.695029514924,1.80910515849347,0.0341596933531841,1.02470045494398,13.1403457995837,475.68915947055,1.86384409875444,0.00659595721351209,1.44357302035282,81.2659657080009,454.756377125321,102.552568491354,0.00580325248248885,1.62355371198681
7,6.910496,38.5,38.287697,23.57,23.834919,116.260986,NaN,9.986579,NaN,46.893745,400,399.79895,25,34.940075,11.071154,105.066177,49.984447,401.111542,398.058472,399.775909,6230.15332,11.401569,11.919327,77.861084,79.059738,21.43008,105.537064,74.927162,31.757923,91.017784,32.715111,25.384851,91.14122,151.401337,114.295944,NaN,428.003357,414.706364630401,1.80911970385142,0.0341506821571291,1.02474268376352,13.1501080592199,475.599755282168,1.86360785481003,0.00659190004239675,1.44415446298557,81.2704149689993,454.764128997307,102.561793256746,0.00580281224977502,1.62355327915234
7,6.913342,38.5,38.290096,23.57,23.847118,116.211884,NaN,9.993458,NaN,46.919914,400,399.747955,25,34.932186,11.064052,105.013107,49.984447,401.248749,398.175934,399.940887,6235.505371,11.416377,11.919478,77.859283,79.05024,21.405579,105.554237,74.922974,31.742931,91.175987,32.720066,25.421896,91.155632,151.395081,114.303017,NaN,429.278168,414.712715130627,1.80910836760164,0.034136491848018,1.02481501004182,13.1636308889895,475.525517765823,1.86341314198949,0.00658871104071275,1.44462511980701,81.2731229924422,454.761261886108,102.562736144851,0.00580224419198184,1.62364710768267
7,6.915013,38.5,38.289562,23.57,23.840942,116.196388,NaN,9.997255,NaN,46.946686,400,399.775635,25,34.921146,11.050218,104.894173,49.984447,401.248749,398.175934,399.940887,6235.505371,11.416377,11.919478,77.843597,79.065178,21.368061,105.573402,74.911438,31.742931,91.175987,32.720066,25.421896,91.155632,151.395081,114.303017,NaN,429.278168,414.702774052442,1.80905569185896,0.0341256623845153,1.02487771191914,13.1715687063435,475.503869272565,1.86335844455042,0.00658803552513566,1.44474353235502,81.2725202303673,454.741161364562,102.549754180687,0.00580155006911701,1.62388359590266
7,6.913109,38.5,38.289665,23.57,23.839104,116.201149,NaN,9.994092,NaN,46.978287,400,399.833496,25,34.915646,11.043837,104.967422,49.984447,401.22876,398.156189,399.885529,6234.700195,11.389929,11.908815,77.823959,79.091064,21.346552,105.607796,74.874557,31.742384,91.179764,32.687984,25.403633,91.254616,151.393005,114.308578,NaN,430.075073,414.705005822418,1.80908508783688,0.0341363362779722,1.02481972626227,13.1625239438251,475.510605181134,1.86337557071388,0.00658825875072578,1.44470570373297,81.2726364945469,454.752265335498,102.556708691147,0.00580196990833876,1.623748267301
7,6.914379,38.5,38.29031,23.57,23.854355,116.210175,NaN,9.991756,NaN,46.968254,400,399.764587,25,34.921707,11.042918,104.992462,49.984447,401.154266,398.092682,399.887878,6231.746582,11.413971,11.914041,77.831947,79.078903,21.335398,105.566002,74.852333,31.708698,91.19294,32.705891,25.388636,91.266838,151.442688,114.27948,NaN,430.35556,414.717890728621,1.80911387561683,0.0341318483143952,1.02483712723751,13.1685571630504,475.522753030382,1.86340567916684,0.00658856654651693,1.44464459592505,81.273364544876,454.763455503588,102.564328828885,0.00580229043010366,1.62362509245527
