P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
7,6.912881,38.5,38.289547,23.57,23.865948,116.246086,NaN,9.992714,NaN,46.954613,400,399.728271,25,34.931339,11.023692,105.012482,49.984447,401.154266,398.092682,399.887878,6231.746582,11.413971,11.914041,77.836098,79.081169,21.312176,105.522781,74.848305,31.708698,91.19294,32.705891,25.388636,91.266838,151.442688,114.27948,NaN,430.35556,414.733008136889,1.80918199171122,0.0341426949799929,1.02477178566361,13.16144072537,475.575680428306,1.86354289844235,0.00659064465706458,1.44432350517912,81.2725032986484,454.788605529791,102.578959025912,0.00580343001019363,1.62329474733334
7,6.909331,38.5,38.290024,23.57,23.866922,116.259964,NaN,9.988806,NaN,46.963974,400,399.723633,25,34.92979,11.007642,105.055618,49.986378,401.17984,398.084442,399.83783,6233.630859,11.390127,11.906673,77.788658,79.068962,21.291174,105.484535,74.854576,31.663364,90.946274,32.695965,25.367851,91.288429,151.475479,114.279091,NaN,430.266479,414.741675271193,1.80925199279668,0.0341634411477309,1.02465714199859,13.1445713136565,475.595065040724,1.86359187141642,0.00659124954890208,1.44421771522626,81.2730417219612,454.815184525211,102.595872533831,0.00580439101154544,1.62297712631504
7,6.908075,38.5,38.288223,23.57,23.867973,116.226936,NaN,9.98746,NaN,46.960026,400,399.786011,25,34.931648,11.011129,105.037346,49.986378,401.268402,398.203156,399.972534,6234.895996,11.37876,11.898417,77.75499,79.078369,21.22574,105.481888,74.849304,31.645884,91.164482,32.637161,25.393959,91.298851,151.514221,114.264694,NaN,429.886078,414.745465122818,1.80927920079227,0.034170918811611,1.02461553137378,13.1386012877953,475.549849970769,1.86347880300131,0.00658998059130268,1.44445395208081,81.2710087489235,454.824362439378,102.599495180929,0.00580509542741315,1.62281986013521
7,6.904936,38.5,38.284882,23.57,23.867556,116.18354,NaN,9.984643,NaN,46.954678,400,399.875,25,34.946075,11.017591,105.004768,49.986378,401.268402,398.203156,399.972534,6234.895996,11.37876,11.898417,77.732956,79.071442,21.144897,105.473351,74.84449,31.645884,91.164482,32.637161,25.393959,91.298851,151.514221,114.264694,NaN,429.886078,414.751817315501,1.80933671010962,0.0341890468702284,1.02451616316901,13.1236773616731,475.491779251147,1.86333531130355,0.00658856242076297,1.44474198632124,81.2672369991059,454.844032082627,102.607846736167,0.00580650688512378,1.62249559800728
7,6.904315,38.5,38.284348,23.57,23.859625,116.163269,NaN,9.982159,NaN,46.973583,400,400.003967,25,34.952499,11.020684,104.9823,49.986378,401.521545,398.278168,400.247864,6231.782227,11.41376,11.898174,77.757103,79.088028,21.127794,105.460297,74.840004,31.65604,90.975471,32.586391,25.422361,91.26989,151.493011,114.264687,NaN,429.992004,414.745033062456,1.80932101706478,0.0341911609344766,1.02450832187158,13.1207242940412,475.46322992204,1.86326288430765,0.0065876362009824,1.4449009321725,81.2666340996518,454.837825232898,102.603418719297,0.0058063626260658,1.62255939004856
7,6.905585,38.5,38.284027,23.57,23.854769,116.154007,NaN,9.984051,NaN,46.982147,400,399.979065,25,34.952221,11.050407,104.995529,49.986378,401.465515,398.221252,400.264893,6236.203125,11.452417,11.898684,77.757477,79.100929,21.111284,105.466789,74.821724,31.666651,91.082314,32.571568,25.423231,91.217903,151.449646,114.271606,NaN,430.683014,414.737314851676,1.80928041211495,0.0341828797442713,1.02455609811318,13.1267633627936,475.450291047244,1.86323019194763,0.0065872326818462,1.4449717962183,81.2662716754056,454.822381537659,102.593538880301,0.00580581257389461,1.6227426172738
7,6.904312,38.5,38.282776,23.57,23.854769,116.154007,NaN,9.984899,NaN,46.982147,400,399.979065,25,34.952221,11.09284,105.042709,49.986378,401.465515,398.221252,400.264893,6236.203125,11.452417,11.898684,77.760979,79.076241,21.103378,105.503456,74.826431,31.666651,91.082314,32.571568,25.423231,91.217903,151.449646,114.271606,NaN,430.683014,414.740064512034,1.80930432287939,0.0341902662062225,1.02451553827462,13.1207100275186,475.452022002639,1.86323675504032,0.00658755368806123,1.44494230375225,81.2648592022791,454.830639568811,102.597216139081,0.00580637646742756,1.6226101360289
7,6.904312,38.5,38.282776,23.57,23.854122,116.123238,NaN,9.984899,NaN,46.97924,400,399.955078,25,34.947403,11.106971,105.170189,49.986378,401.61441,398.384613,400.293549,6231.9375,11.447344,11.916439,77.792061,79.02597,21.102076,105.526657,74.843552,31.646374,90.897095,32.55975,25.397873,91.227066,151.428314,114.262138,NaN,430.272522,414.739401650166,1.80930209105465,0.0341901446734599,1.0245165127195,13.1207100275186,475.407558561843,1.86312253788034,0.00658593917492366,1.44520309641541,81.2648592022791,454.829800963876,102.596699316071,0.00580634329307803,1.62262050726103
7,6.901138,38.5,38.278801,23.57,23.847984,116.098427,NaN,9.979518,NaN,46.963123,400,400.031219,25,34.941284,11.100673,105.2658,49.986378,401.812286,398.52356,400.454071,6232.314941,11.42958,11.898956,77.782997,79.006973,21.108028,105.552513,74.850021,31.635908,91.015953,32.588669,25.377472,91.100761,151.413315,114.258263,NaN,430.130463,414.739968830017,1.80934054840288,0.0342074197818495,1.02442464314236,13.1056134065578,475.37720398727,1.86305128303647,0.00658565699249284,1.44531979864597,81.2603706001921,454.841942957928,102.59969686508,0.00580757750860062,1.62237403119828
7,6.902745,38.5,38.277958,23.57,23.842697,116.095718,NaN,9.978333,NaN,46.947033,400,400.133179,25,34.943523,11.088062,105.076996,49.986378,401.812286,398.52356,400.454071,6232.314941,11.42958,11.898956,77.745392,79.004623,21.117525,105.584831,74.866882,31.635908,91.015953,32.588669,25.377472,91.100761,151.413315,114.258263,NaN,430.130463,414.731081501224,1.80929211790761,0.0341970942497478,1.0244837930622,13.1132575043932,475.374456053263,1.86304564969932,0.00658573114549172,1.44532288610221,81.2594185789567,454.823255867394,102.587227838347,0.00580699810260802,1.62258462977806
7,6.906731,38.5,38.281048,23.57,23.850883,116.081688,NaN,9.985869,NaN,46.941525,400,400.17218,25,34.954006,11.065362,104.929695,49.988907,401.750427,398.500153,400.404572,6234.667969,11.409181,11.900301,77.732109,79.010262,21.10705,105.6287,74.873978,31.639179,91.036087,32.56242,25.404352,91.2313,151.345703,114.307938,NaN,431.152466,414.730857776546,1.80924548311929,0.0341755026580576,1.02459848088205,13.1322120644172,475.349896886005,1.86297732678677,0.0065842014897725,1.44551510321987,81.2629080252229,454.807527748982,102.581023229303,0.00580578980469319,1.62285417307874
7,6.906188,38.5,38.28019,23.57,23.849781,116.072716,NaN,9.9842,NaN,46.940861,400,400.16925,25,34.958843,11.070104,104.892151,49.988907,401.750427,398.500153,400.404572,6234.667969,11.409181,11.900301,77.769043,79.017601,21.095959,105.688309,74.844475,31.639179,91.036087,32.56242,25.404352,91.2313,151.345703,114.307938,NaN,431.152466,414.730901717509,1.80925187957894,0.0341784450109172,1.02458283636042,13.1296304355936,475.338116142739,1.86294851115034,0.0065839505711304,1.44557109583262,81.2619391576083,454.809432943965,102.581228712173,0.00580602788882552,1.62280977927659
7,6.909851,38.5,38.281273,23.57,23.846302,116.069321,NaN,9.986364,NaN,46.939285,400,400.131287,25,34.954823,11.080565,104.743073,49.988907,401.589264,398.297424,400.293823,6234.148926,11.441041,11.889864,77.768982,79.042175,21.085724,105.738708,74.852287,31.662485,91.198639,32.560497,25.420841,91.191246,151.279816,114.3386,NaN,431.547333,414.719422918279,1.80917108997536,0.0341565563388778,1.02470487855154,13.1470427385603,475.331707791308,1.86293021468577,0.0065834943529768,1.44562558408784,81.2631620929665,454.779707068294,102.564136030525,0.00580464636913609,1.62320417517352
7,6.909755,38.5,38.280533,23.57,23.849499,116.096855,NaN,9.986482,NaN,46.922928,400,400.115784,25,34.951897,11.082437,104.504089,49.988907,401.568451,398.269714,400.264679,6236.583496,11.434772,11.903183,77.775986,79.086708,21.105999,105.780357,74.834885,31.657757,91.140762,32.537804,25.414509,91.144279,151.320801,114.312668,NaN,432.104675,414.722906318662,1.80918392275589,0.0341577128660558,1.02469698201429,13.1465864861618,475.372533278032,1.8630363534678,0.00658512995328372,1.44537406406331,81.2623264831115,454.784098987505,102.566006309032,0.00580496046242176,1.62313179594525
7,6.906769,38.5,38.280415,23.57,23.861582,116.159225,NaN,9.985929,NaN,46.901356,400,400.127686,25,34.959183,11.073437,104.572052,49.988907,401.568451,398.269714,400.264679,6236.583496,11.434772,11.903183,77.753387,79.076309,21.11865,105.795624,74.822205,31.657757,91.140762,32.537804,25.414509,91.144279,151.320801,114.312668,NaN,432.104675,414.74173779056,1.8092816781298,0.0341772915509177,1.02458355470034,13.1323927251039,475.462828006046,1.86326850746415,0.00658843331477859,1.44484247687375,81.2621932347511,454.820759990233,102.588462866857,0.00580643335926942,1.62267508442617
7,6.905056,38.5,38.277905,23.57,23.867208,116.235107,NaN,9.984118,NaN,46.920399,400,400.163513,25,34.971172,11.070746,104.658798,49.988907,401.713226,398.463562,400.483002,6237.008789,11.43925,11.896758,77.697464,79.013573,21.137806,105.798462,74.790001,31.629753,91.04805,32.478256,25.421804,91.263245,151.266571,114.349319,NaN,432.275635,414.751201632551,1.80933325594497,0.0341882852071856,1.0245205088966,13.1242479794294,475.575909110757,1.86356319403967,0.00659305649740527,1.44414255385637,81.259358723556,454.838682439512,102.596675990751,0.00580761847788171,1.62239261159139
7,6.905004,38.5,38.279697,23.57,23.863495,116.303413,NaN,9.984934,NaN,46.927383,400,400.194244,25,34.96949,11.074945,104.688324,49.988907,401.713226,398.463562,400.483002,6237.008789,11.43925,11.896758,77.66729,78.970474,21.137651,105.821121,74.784477,31.629753,91.04805,32.478256,25.421804,91.263245,151.266571,114.349319,NaN,432.275635,414.747509882739,1.80932142500175,0.0341878895679558,1.02452444241189,13.1240007126644,475.67206007639,1.86380706798458,0.00659617533262317,1.44360997446488,81.2613824377605,454.835277702269,102.59659983258,0.00580714387845834,1.62247813936538
7,6.905066,38.5,38.280266,23.57,23.859177,116.360893,NaN,9.983229,NaN,46.916088,400,400.194061,25,34.969139,11.078451,104.814995,49.988907,401.683411,398.454102,400.384338,6233.59082,11.448905,11.913599,77.67588,78.974487,21.134237,105.839973,74.803535,31.578648,90.970467,32.490776,25.399115,91.182327,151.341125,114.30043,NaN,432.866699,414.742952061225,1.80930536573995,0.0341867188074032,1.02453292021074,13.124295530588,475.754240433652,1.864017103164,0.0065990386840803,1.44314131895321,81.2620249794963,454.829573915057,102.593726611496,0.00580681031341343,1.62256245843495
7,6.906791,38.5,38.278187,23.57,23.860077,116.371635,NaN,9.986272,NaN,46.921478,400,400.182953,25,34.977043,11.079569,104.732216,49.988907,401.63504,398.37735,400.365753,6233.532715,11.463564,11.891636,77.656914,78.973557,21.118624,105.842575,74.813583,31.553026,91.029602,32.507843,25.416706,91.11573,151.35376,114.27655,NaN,433.489075,414.740148270172,1.80927607325007,0.0341768813311334,1.02458652488447,13.1324973177881,475.772607947388,1.8640677802977,0.00660013442894957,1.44300283862863,81.2596771978707,454.817360275072,102.583852945578,0.0058067214100515,1.62266310763566
7,6.908781,38.5,38.276207,23.57,23.860077,116.371635,NaN,9.988403,NaN,46.921478,400,400.182953,25,34.977043,11.081733,104.545563,49.988907,401.63504,398.37735,400.365753,6233.532715,11.463564,11.891636,77.664673,78.974808,21.08032,105.809998,74.801132,31.553026,91.029602,32.507843,25.416706,91.11573,151.35376,114.27655,NaN,433.489075,414.73584960802,1.80923870511246,0.034165343649014,1.02464994587335,13.1419571524263,475.775337147546,1.86407814192264,0.00660064263608032,1.44295658592938,81.2574410198261,454.80217020949,102.572257077153,0.00580649593097547,1.62280303927473
7,6.908781,38.5,38.276207,23.57,23.867552,116.352661,NaN,9.988403,NaN,46.909641,400,400.107269,25,34.995556,11.089555,104.616074,49.983452,401.653198,398.378845,400.307922,6231.343262,11.432662,11.888545,77.723946,78.941811,21.063879,105.791908,74.791695,31.597418,91.116409,32.58218,25.396379,91.096558,151.380768,114.241005,NaN,434.131897,414.743508824193,1.80926449251964,0.0341667471541856,1.0246386633573,13.1419571524263,475.747956983266,1.86400784844286,0.00659964959185684,1.44311535853876,81.2574410198261,454.811859230412,102.57822784419,0.00580687931262048,1.62268314013189
7,6.910314,38.5,38.27911,23.57,23.870241,116.324921,NaN,9.992822,NaN,46.900394,400,400.117859,25,35.013481,11.092219,104.816017,49.983452,401.839905,398.535706,400.483032,6235.339844,11.428694,11.891434,77.783051,78.927757,21.041683,105.74826,74.802559,31.594326,91.082947,32.594273,25.412659,91.12719,151.372086,114.262634,NaN,434.757874,414.742952785684,1.80924498817625,0.03415836813605,1.02468346022921,13.1492431380784,475.703917085225,1.86388985927726,0.00659745227095802,1.44341572039457,81.2607195530528,454.806216551915,102.578027607923,0.00580610544593844,1.62282338716871
7,6.908857,38.5,38.278961,23.57,23.865755,116.285004,NaN,9.992891,NaN,46.885063,400,400.20224,25,35.019604,11.084792,104.977676,49.983452,401.839905,398.535706,400.483032,6235.339844,11.428694,11.891434,77.82579,78.937553,21.014463,105.71125,74.776527,31.594326,91.082947,32.594273,25.412659,91.12719,151.372086,114.262634,NaN,434.757874,414.741503381067,1.80925686632285,0.0341659692420452,1.02464379711478,13.1423183914227,475.646499261561,1.8637426804181,0.00659539999720234,1.4437473902119,81.2605512883372,454.810593023034,102.580556287166,0.00580630686330898,1.62276561045896
7,6.907403,38.5,38.279945,23.57,23.864145,116.28344,NaN,9.989848,NaN,46.863308,400,400.283508,25,35.022732,11.092639,104.910057,49.983452,401.932129,398.61087,400.598145,6236.28125,11.445359,11.911085,77.819183,78.929405,21.013063,105.674469,74.76857,31.565355,91.098297,32.625931,25.420546,91.200653,151.370377,114.275787,NaN,434.873444,414.742994401399,1.80927861385796,0.0341740962701329,1.02459989181726,13.1354067944192,475.642882810263,1.86373172754862,0.00659506553028024,1.44378360806381,81.2616624930432,454.819335710105,102.587054644072,0.00580646614539814,1.62268130558296
7,6.905487,38.5,38.278645,23.57,23.867262,116.283569,NaN,9.985058,NaN,46.814896,400,400.331665,25,35.022579,11.087549,104.690216,49.983452,401.797363,398.440735,400.460571,6234.811523,11.431054,11.895297,77.77272,78.915092,21.03434,105.637886,74.767403,31.55607,91.040146,32.652611,25.420723,91.218605,151.400803,114.257072,NaN,434.578522,414.750326159324,1.80932534753302,0.0341857946562436,1.02453415530438,13.1262973860285,475.644863709546,1.86373901577599,0.00659540592845891,1.44375204370054,81.260194428051,454.836140640068,102.595944451071,0.00580737755357459,1.62244196891696
7,6.909427,38.5,38.270283,23.57,23.868237,116.269524,NaN,9.986616,NaN,46.778069,400,400.269745,25,35.012585,11.074017,104.621964,49.983452,401.797363,398.440735,400.460571,6234.811523,11.431054,11.895297,77.755051,78.920311,21.112101,105.663788,74.760963,31.55607,91.040146,32.652611,25.420723,91.218605,151.400803,114.257072,NaN,434.578522,414.7428153293,1.80925472694649,0.0341631316820929,1.02465821653134,13.145027587377,475.636130803907,1.86373075430172,0.0065968167139168,1.44367403638571,81.2507494169996,454.804749703967,102.567158920428,0.00580772184913736,1.62262739551075
7,6.963426,38.5,38.242596,23.57,23.863052,116.242188,NaN,10.017979,NaN,46.76635,400,400.201874,25,34.993801,11.065374,104.644676,49.983452,401.739624,398.412567,400.399963,6229.673828,11.46046,11.902929,77.805397,78.934914,21.199036,105.633301,74.777237,31.545786,90.677498,32.809574,25.420948,89.755676,151.328308,114.235191,6.518369,392.337067,414.62068968712,1.8082252866476,0.0338515959555792,1.02639421052127,13.4009153369552,475.634895231463,1.86377450530494,0.00660249795180483,1.44325458749332,81.219452265823,454.402052347869,102.288000658192,0.00579701936044482,1.62697158788603
7,7.019652,38.5,38.262794,23.57,23.862667,116.223709,NaN,10.07094,NaN,46.755203,400,400.147217,25,34.982658,11.061746,104.479095,49.983452,401.685089,398.361328,400.373322,6235.01709,11.462797,11.907399,77.764862,78.925682,21.251244,105.610863,74.770538,31.9655,90.795074,33.229691,25.46451,89.874603,151.241211,114.250694,4.633827,584.256409,414.498314818781,1.8071754628645,0.0335331155760858,1.02820922520978,13.665755721674,475.580326580023,1.86360013157761,0.00659633893961885,1.44388367205779,81.2422875873558,454.01970915318,102.076298666362,0.00577801739162494,1.63230939431012
7,7.027666,38.5,38.290661,23.57,23.869225,116.164513,NaN,10.084984,NaN,46.784824,400,400.169678,25,34.989056,11.07026,104.433861,49.983452,401.685089,398.361328,400.373322,6235.01709,11.462797,11.907399,77.708839,78.899132,21.297356,105.592339,74.753609,31.9655,90.795074,33.229691,25.46451,89.874603,151.241211,114.250694,4.633827,584.256409,414.48764432247,1.80704911815163,0.0334893566716327,1.02845841065777,13.7033722947165,475.456293208264,1.86323438545848,0.00658608186669305,1.44503920342696,81.2737607311818,453.988393114093,102.088784764741,0.00577150768802804,1.633399454731
7,7.004321,38.5,38.301682,23.57,23.87924,116.084221,NaN,10.059943,NaN,46.821411,400,400.237946,25,35.004593,11.08389,104.716339,49.983452,401.772278,398.439728,400.462097,6226.731445,11.451832,11.888721,77.670975,78.891075,21.333256,105.579369,74.78875,32.921764,91.281487,33.26017,25.432898,92.337242,151.355621,114.28334,0.538030028343201,415.646301,414.548642245237,1.80751821826546,0.0336225272397363,1.02768637885105,13.5937029947272,475.324969518199,1.86287839404084,0.00657904179416209,1.44598163454778,81.2861974747687,454.170810654008,102.2130476659,0.00577666439152443,1.6313451802606
7,6.969517,38.5,38.303795,23.57,23.888165,116.009636,NaN,10.022017,NaN,46.840702,400,400.205505,25,35.013847,11.080772,104.918991,49.983452,401.772278,398.439728,400.462097,6226.731445,11.451832,11.888721,77.630295,78.900909,21.347279,105.543259,74.769608,32.921764,91.281487,33.26017,25.432898,92.337242,151.355621,114.28334,0.538030028343201,415.646301,414.633273120103,1.80819826398957,0.0338215513132309,1.02655063303928,13.4296841369429,475.214165259203,1.86259012367582,0.00657458225817771,1.44666847744183,81.2885812313753,454.42735091548,102.372853451869,0.00578643271010876,1.6281529063088
7,6.946689,38.5,38.303913,23.57,23.909798,115.938782,NaN,9.998247,NaN,46.858337,400,400.239532,25,35.018036,11.05791,105.04261,49.976795,401.816406,398.582458,400.506561,6226.899414,11.408737,11.880637,77.69207,78.9216,21.355026,105.534912,74.867332,33.782494,91.208099,32.994602,25.424953,92.271996,151.452316,114.293419,0.0958678424358368,383.51474,414.704883799769,1.80869977025648,0.0339560983718491,1.02578488189295,13.3217649404662,475.111477568778,1.86232602998309,0.00657082700727614,1.44727865332444,81.288714345295,454.615772573566,102.488798199279,0.00579387075736638,1.62579410311675
7,6.946689,38.5,38.303913,23.57,23.939465,115.896805,NaN,9.998247,NaN,46.881958,400,400.249573,25,35.024841,11.041746,105.004028,49.976795,401.689514,398.381165,400.401733,6228.095703,11.422235,11.892479,77.766418,78.944298,21.363163,105.525162,74.920609,34.189659,91.272087,32.828148,25.444742,91.756424,151.606644,114.297722,NaN,382.875519,414.735315082106,1.80880220674599,0.0339616491043506,1.02573920940476,13.3217649404662,475.050717580044,1.86216986185521,0.00656861870530332,1.44763959313293,81.288714345295,454.654253067982,102.512470433619,0.00579539359759062,1.62531397597352
7,6.935621,38.5,38.301884,23.57,23.965466,115.883736,NaN,9.987319,NaN,46.904877,400,400.211121,25,35.029751,11.016956,104.806931,49.976795,401.780609,398.517761,400.475555,6225.560059,11.411711,11.891133,77.736481,78.965858,21.365389,105.555542,74.868584,34.31311,91.285759,32.758152,25.44973,91.659126,151.603973,114.305946,NaN,379.58429,414.785897138292,1.80909910320814,0.0340301001017739,1.02534593508925,13.2693438344281,475.034619165508,1.86213190779255,0.006568451130872,1.44770371556987,81.2864253681567,454.764619735198,102.578113324143,0.00580014406491335,1.6238917348955
7,6.92849,38.5,38.30228,23.57,23.965466,115.883736,NaN,9.981598,NaN,46.904877,400,400.211121,25,35.029751,11.000288,104.62513,49.976795,401.780609,398.517761,400.475555,6225.560059,11.411711,11.891133,77.717415,78.952019,21.359146,105.628723,74.875977,34.31311,91.285759,32.758152,25.44973,91.659126,151.603973,114.305946,NaN,379.58429,414.801296373038,1.80923265646791,0.0340711737018015,1.02511859323578,13.235535700323,475.03406849769,1.86212982371501,0.00656834960479527,1.44771316521225,81.2868721236717,454.815031499558,102.609609985817,0.0058020628149942,1.62327629309798
7,6.922348,38.5,38.303223,23.57,23.991316,115.898865,NaN,9.979692,NaN,46.896801,400,400.249115,25,35.032253,10.966497,104.572189,49.976795,401.772247,398.455933,400.518829,6231.561035,11.45572,11.904202,77.749557,78.964867,21.367157,105.650009,74.895226,34.419815,91.318665,32.724812,25.430576,91.552345,151.540359,114.336128,NaN,372.455292,414.841049099208,1.80943691702341,0.0341114619958707,1.02488397566086,13.2063951805826,475.054658975315,1.86218115774072,0.0065689039901546,1.44760540439008,81.2879359576661,454.892336960702,102.658310631099,0.00580494065606045,1.6223430499875
7,6.92625,38.5,38.303799,23.57,24.011864,115.93679,NaN,9.98325,NaN,46.850338,400,400.263947,25,35.03054,10.961735,104.685402,49.976795,401.772247,398.455933,400.518829,6231.561035,11.45572,11.904202,77.739525,78.931213,21.367638,105.728134,75.01799,34.419815,91.318665,32.724812,25.430576,91.552345,151.540359,114.336128,NaN,372.455292,414.853690947285,1.80943467978155,0.0340927855947483,1.02497711013743,13.2249103724201,475.108752959595,1.86231921994617,0.00657075146210885,1.44729304820288,81.2885857437213,454.891830555304,102.658648088949,0.00580481151082856,1.62236324807973
7,6.931022,38.5,38.307865,23.57,24.028456,115.983139,NaN,9.99114,NaN,46.796108,400,400.291748,25,35.015621,10.980154,104.852051,49.976795,401.835175,398.618561,400.63623,6230.260254,11.46581,11.898322,77.761147,78.864342,21.393312,105.774544,75.049034,34.436825,91.530098,32.767242,25.425154,91.393784,151.543228,114.307281,NaN,364.363342,414.860403519612,1.80940254102442,0.0340683762658604,1.02510385977205,13.2475429668952,475.170179457415,1.86247021722765,0.00657214633625896,1.44699208776446,81.2931721410434,454.882112587924,102.657244119165,0.0058036571585539,1.62258174238495
7,6.92968,38.5,38.312916,23.57,24.037174,116.004623,NaN,9.993793,NaN,46.752064,400,400.333862,25,35.004311,11.002402,105.035301,49.976795,401.792877,398.500702,400.559906,6236.299805,11.45621,11.883924,77.794289,78.829201,21.340414,105.803795,75.059227,34.44614,91.446266,32.702694,25.465239,91.540428,151.60582,114.286781,NaN,353.824097,414.872235017903,1.80945773971716,0.0340777434923334,1.02504801281474,13.2411793419575,475.194254255167,1.86252355289442,0.00657198113253495,1.44692803413405,81.2988684820975,454.905788832762,102.677532534561,0.00580363636738218,1.62241155783646
7,6.920682,38.5,38.311451,23.57,24.038963,116.043564,NaN,9.987813,NaN,46.679504,400,400.304718,25,35.006004,11.014215,104.999603,49.979538,401.637756,398.353027,400.408203,6232.636719,11.428765,11.881747,77.810341,78.840622,21.296276,105.686096,75.09333,34.458672,91.094055,32.590103,25.465,91.452263,151.599884,114.302979,NaN,381.64035,414.893471878816,1.80963245575659,0.0341300167416482,1.02475939741803,13.1984875036356,475.25262461437,1.86267601250823,0.00657440260500602,1.44656003572386,81.2972164344973,454.970605093453,102.715841952143,0.00580647504981467,1.62157683434353
7,6.914755,38.5,38.307724,23.57,24.053879,116.084557,NaN,9.98288,NaN,46.645832,400,400.235992,25,35.003704,11.021897,104.718224,49.979538,401.637756,398.353027,400.408203,6232.636719,11.428765,11.881747,77.83316,78.865265,21.269976,105.654716,75.090881,34.458672,91.094055,32.590103,25.465,91.452263,151.599884,114.302979,NaN,381.64035,414.921530140931,1.80979496817389,0.0341670970720522,1.02454900477898,13.1703432140811,475.317081918363,1.86284791833099,0.00657751063978584,1.44612179704884,81.2930131083065,455.029526124939,102.747987445196,0.00580950901888337,1.62076213404126
7,6.910213,38.5,38.304886,23.57,24.057831,116.109253,NaN,9.976297,NaN,46.649727,400,400.196838,25,35.00008,11.025119,104.626732,49.979538,401.692749,398.430664,400.430328,6230.610352,11.439167,11.88905,77.791351,78.933327,21.341827,105.7173,75.083115,34.42152,91.072563,32.543659,25.447863,91.415512,151.639954,114.266052,NaN,438.945892,414.93536428744,1.80989375150573,0.034194150834226,1.02439914093832,13.1487631468956,475.356724318293,1.86295455857443,0.00657953456664131,1.44584429301435,81.2898119451825,455.065010594928,102.766688044553,0.00581144867029281,1.62025813412384
7,6.912683,38.5,38.30621,23.57,24.051603,116.138657,NaN,9.979037,NaN,46.646469,400,400.195618,25,35.002975,11.02886,104.694931,49.979538,401.692749,398.430664,400.430328,6230.610352,11.439167,11.88905,77.776108,78.940033,21.362278,105.698059,75.071991,34.42152,91.072563,32.543659,25.447863,91.415512,151.639954,114.266052,NaN,438.945892,414.923662806768,1.80982596818122,0.0341786696120668,1.02448669953135,13.1605000135813,475.397401013398,1.86305681428554,0.00658073836423052,1.44562552237815,81.2913054190362,455.040299448049,102.752929452408,0.00581022156186879,1.62059330337431
7,6.908438,38.5,38.303429,23.57,24.049522,116.12059,NaN,9.97789,NaN,46.630836,400,400.206451,25,35.009212,11.041373,104.736694,49.979538,401.719696,398.522583,400.537018,6232.527344,11.41764,11.87663,77.779236,78.921684,21.247684,105.665535,75.054504,34.399109,91.250198,32.562355,25.453661,91.463821,151.654007,114.27124,NaN,417.14151,414.930676354424,1.80989840253774,0.0342028845823674,1.02435525016359,13.1403267862192,475.375133262935,1.86300431300213,0.00658050310719074,1.44571340045151,81.2881683482871,455.06591221932,102.765603680802,0.00581176053042689,1.62021195573853
7,6.900517,38.5,38.298813,23.57,24.058224,116.107796,NaN,9.96736,NaN,46.628407,400,400.218414,25,35.016945,11.067238,104.634422,49.979538,401.719696,398.522583,400.537018,6232.527344,11.41764,11.87663,77.737961,78.899017,21.201208,105.654198,75.05793,34.399109,91.250198,32.562355,25.453661,91.463821,151.654007,114.27124,NaN,417.14151,414.956647877958,1.81007700883449,0.0342505092112017,1.02409154859667,13.102659101495,475.363030317339,1.86298102478971,0.00658101503908998,1.44571309493324,81.282960496868,455.130372904874,102.800202881988,0.00581518200428582,1.61931135016802
7,6.902457,38.5,38.297352,23.57,24.064812,116.12075,NaN,9.970608,NaN,46.628605,400,400.159668,25,35.015312,11.103328,104.5672,49.979538,401.632019,398.401367,400.499603,6233.518555,11.434686,11.892057,77.722771,78.902626,21.207066,105.661621,75.067352,34.379223,90.941948,32.459751,25.435282,91.428169,151.562073,114.246826,NaN,395.947296,414.959217873466,1.81006330267142,0.0342404714872099,1.02414319673691,13.1118876599511,475.383780620576,1.86303680146403,0.00658206958897031,1.44556843494706,81.2813119547743,455.124370452041,102.794851519082,0.0058152221195676,1.61934960157174
7,6.902457,38.5,38.297352,23.57,24.057051,116.145851,NaN,9.970608,NaN,46.617622,400,400.104401,25,34.999542,11.130496,104.676575,49.979538,401.529846,398.340302,400.394196,6229.563965,11.444283,11.899974,77.732109,78.943092,21.203754,105.64296,75.062614,34.374813,91.008713,32.495975,25.430132,91.272713,151.581497,114.22863,NaN,376.927216,414.951269453577,1.81003655930822,0.0342390151426538,1.02415467561648,13.1118876599511,475.420063157946,1.86313000489034,0.0065833867840531,1.44535527135409,81.2813119547743,455.114316460736,102.788643094723,0.0058148250214718,1.61947260292151
7,6.906478,38.5,38.296745,23.57,24.057762,116.193237,NaN,9.974318,NaN,46.601868,400,400.131134,25,34.988247,11.158142,104.753883,49.979538,401.529846,398.340302,400.394196,6229.563965,11.444283,11.899974,77.767982,79.032745,21.191971,105.599838,75.062134,34.374813,91.008713,32.495975,25.430132,91.272713,151.581497,114.22863,NaN,376.927216,414.943338467776,1.8099635670973,0.0342158010137137,1.02428092695681,13.1310092252804,475.489382785163,1.86330908482693,0.00658602801400792,1.44493934806533,81.2806270062707,455.086523454933,102.770799613566,0.00581384234767399,1.6197982576978
7,6.907651,38.5,38.294674,23.57,24.057762,116.193237,NaN,9.974995,NaN,46.601868,400,400.131134,25,34.988247,11.172466,104.767502,49.979538,401.679047,398.444244,400.517914,6231.304688,11.448279,11.895616,77.754333,79.042336,21.169922,105.60627,75.04174,34.363506,91.049759,32.51992,25.398865,91.311264,151.588486,114.221779,NaN,365.393677,414.940812094324,1.80994156401205,0.0342089951092197,1.02431807796102,13.136585742137,475.492247111897,1.86331994503389,0.00658655911339013,1.44489056588414,81.2782899215706,455.077047998932,102.762617761241,0.00581386090520953,1.61986444592952
7,6.904742,38.5,38.292934,23.57,24.056717,116.195862,NaN,9.974936,NaN,46.612598,400,400.1716,25,34.983776,11.15447,104.84272,49.979538,401.70047,398.394409,400.519073,6228.874023,11.425345,11.879207,77.728027,79.08345,21.116535,105.636925,75.03109,34.37241,91.099724,32.499283,25.395641,91.288826,151.572876,114.175652,NaN,358.607971,414.94600681832,1.80999253365673,0.0342256816097352,1.02422750499668,13.122754846965,475.498446256002,1.86333881073061,0.00658714302146017,1.44482737775821,81.2763262025447,455.095196712307,102.771863104588,0.00581490800672008,1.61960023791241
7,6.904793,38.5,38.294418,23.57,24.045422,116.170723,NaN,9.972881,NaN,46.64867,400,400.187653,25,34.982666,11.132171,104.849625,49.979538,401.70047,398.394409,400.519073,6228.874023,11.425345,11.879207,77.748062,79.095642,21.172501,105.660683,74.992966,34.37241,91.099724,32.499283,25.395641,91.288826,151.572876,114.175652,NaN,358.607971,414.934328224795,1.80995265110057,0.0342232663115967,1.0242458649331,13.1229973656272,475.460068892496,1.86323772826405,0.00658544399337354,1.44507516413428,81.2780010158472,455.08106696309,102.764810556709,0.0058140682453424,1.61980903677415
7,6.909965,38.5,38.295105,23.57,24.04007,116.130943,NaN,9.976995,NaN,46.673893,400,400.224426,25,34.972347,11.102681,104.764488,49.99078,401.728088,398.381653,400.531677,6229.756348,11.412104,11.874597,77.799576,79.097214,21.202234,105.668335,74.987534,34.349121,91.421768,32.508766,25.402868,91.140289,151.59996,114.160782,NaN,351.196198,414.917704056863,1.8098371825337,0.0341922575784787,1.02441770862884,13.1475845320119,475.401625937112,1.8630864434662,0.00658318074507462,1.44542877520825,81.2787763142256,455.038061293516,102.739038964935,0.00581223880901307,1.62035292195464
7,6.909825,38.5,38.294716,23.57,24.040556,116.091454,NaN,9.97694,NaN,46.695816,400,400.183685,25,34.967224,11.069407,104.556526,49.99078,401.630035,398.251587,400.388092,6229.953125,11.419922,11.870276,77.830872,79.049393,21.2311,105.670944,74.976212,34.367249,91.181534,32.485092,25.400192,91.11425,151.573105,114.198021,NaN,345.584106,414.9185035718,1.8098414835247,0.0341931603393029,1.02441254674661,13.1469191706747,475.345079713263,1.86294183574043,0.00658120776427392,1.44575524127824,81.278337319862,455.039451890191,102.739458959791,0.00581236753939438,1.62032647381568
7,6.910008,38.5,38.295395,23.57,24.041908,116.08091,NaN,9.974503,NaN,46.72142,400,400.130768,25,34.969501,11.028782,104.265778,49.99078,401.630035,398.251587,400.388092,6229.953125,11.419922,11.870276,77.820488,79.091301,21.284498,105.667061,75.004013,34.367249,91.181534,32.485092,25.400192,91.11425,151.573105,114.198021,NaN,345.584106,414.919494286443,1.80984271164706,0.0341923530236407,1.02441633531329,13.147788890937,475.32889430746,1.86289910527015,0.00658048002386955,1.44586105179804,81.2791035802894,455.040308201959,102.740752342173,0.00581227258386556,1.62033234274956
7,6.910002,38.5,38.295643,23.57,24.035173,116.076263,NaN,9.980614,NaN,46.72485,400,400.145538,25,34.972008,11.009129,104.139923,49.99078,401.700592,398.313416,400.469666,6237.162109,11.426386,11.878266,77.797447,79.111748,21.278736,105.673111,75.012939,34.370243,91.24189,32.474449,25.437889,91.205887,151.594147,114.177399,NaN,339.249786,414.912607737526,1.80981960835424,0.0341911246318946,1.02442617459934,13.147760375785,475.321831615534,1.86288054064189,0.00658017241456987,1.44590649298296,81.2793834459465,455.031768052097,102.735761288898,0.00581188810367949,1.62044314399855
7,6.913894,38.5,38.296619,23.57,24.028341,116.075485,NaN,9.983572,NaN,46.716183,400,400.074615,25,34.97403,11.012531,104.252625,49.99078,401.50589,398.137207,400.239319,6232.749023,11.431459,11.886662,77.781593,79.136864,21.291405,105.689491,75.01017,34.377754,91.335007,32.540039,25.416132,91.239655,151.59108,114.185043,NaN,335.115997,414.897220613382,1.80972306921295,0.0341672942974694,1.02455982245844,13.1662532379715,475.319354101989,1.86287252543948,0.00657988127121819,1.44593621960053,81.2804848236075,454.996048397875,102.714820990953,0.00581029152352422,1.62090551173958
7,6.917875,38.5,38.30117,23.57,24.029165,116.057922,NaN,9.989089,NaN,46.691257,400,399.988342,25,34.980461,11.024266,104.349945,49.99078,401.50589,398.137207,400.239319,6232.749023,11.431459,11.886662,77.746986,79.148521,21.301153,105.7117,74.995697,34.377754,91.335007,32.540039,25.416132,91.239655,151.59108,114.185043,NaN,335.115997,414.889483191384,1.80965127785627,0.0341444098563668,1.0246849535375,13.1851607858494,475.287648544595,1.86278337308383,0.00657779200119871,1.44619370518237,81.2856198350865,454.971708732245,102.704935704998,0.00580846684904798,1.62131484281559
7,6.918017,38.5,38.302307,23.57,24.029896,116.06411,NaN,9.98973,NaN,46.689358,400,399.983856,25,34.986919,11.036047,104.418945,49.99078,401.538971,398.143982,400.229462,6235.187012,11.45583,11.894823,77.749321,79.162025,21.322113,105.724007,74.99614,34.365837,91.175491,32.58633,25.412598,91.339935,151.580399,114.201813,NaN,332.615692,414.889926103655,1.80965113675136,0.0341437255656546,1.02468836705098,13.1858350542623,475.295021230327,1.86280039415622,0.00657782549483301,1.44616785864892,81.2869025839969,454.972316132264,102.706591807611,0.00580827533991269,1.62133483714549
7,6.915435,38.5,38.301777,23.57,24.029896,116.06411,NaN,9.987506,NaN,46.689358,400,399.983856,25,34.986919,11.047968,104.603256,49.99078,401.538971,398.143982,400.229462,6235.187012,11.45583,11.894823,77.74678,79.142502,21.330383,105.73288,74.994568,34.365837,91.175491,32.58633,25.412598,91.339935,151.580399,114.201813,NaN,332.615692,414.895492183323,1.80969953813451,0.0341586646557796,1.02460640252149,13.1735731186182,475.295755961806,1.86280317761089,0.0065779613720124,1.44615530416197,81.2863046526018,454.990200572409,102.717025992168,0.00580908252752409,1.6211019766335
7,6.91643,38.5,38.302761,23.57,24.024994,116.111214,NaN,9.988367,NaN,46.681877,400,400.008881,25,34.992901,11.045939,104.779793,49.99078,401.559052,398.258301,400.200287,6236.395508,11.449516,11.900381,77.751656,79.127335,21.33148,105.710587,75.003922,34.363853,91.322975,32.600868,25.419088,91.327713,151.559128,114.229195,NaN,328.680481,414.888324531961,1.80966398326159,0.0341519874842635,1.02464532212434,13.1782987931812,475.362503193557,1.86297299635604,0.0065801822396908,1.445777359341,81.2874147634,454.977408330159,102.710244272599,0.00580839051750558,1.62128313111285
7,6.912554,38.5,38.302284,23.57,24.02549,116.14418,NaN,9.98634,NaN,46.675987,400,400.015747,25,35.005508,11.03472,104.871765,50.003365,401.577545,398.301117,400.254364,6232.958008,11.418049,11.887056,77.729683,79.103394,21.322205,105.64753,75.003906,34.331505,91.132637,32.619881,25.387352,91.422966,151.599686,114.211807,NaN,326.97226,414.897187924875,1.80973836721494,0.0341745203613566,1.02452156155907,13.1598871145599,475.410820431167,1.86309792300084,0.00658203456060021,1.44548588555884,81.2868766363151,455.005089940371,102.726782496272,0.00580957474912855,1.62093113259406
7,6.912554,38.5,38.302284,23.57,24.02733,116.152756,NaN,9.98634,NaN,46.673279,400,400.000763,25,35.015057,11.050198,104.83017,50.003365,401.577545,398.301117,400.254364,6232.958008,11.418049,11.887056,77.726036,79.095932,21.305742,105.55658,74.999512,34.331505,91.132637,32.619881,25.387352,91.422966,151.599686,114.211807,NaN,326.97226,414.899073042021,1.80974471064289,0.0341748654098994,1.02451881417089,13.1598871145599,475.423216605887,1.86312976534223,0.00658248451565427,1.44541307541397,81.2868766363151,455.007474302802,102.72825349275,0.00580966895947025,1.62090182324734
7,6.914756,38.5,38.302048,23.57,24.030087,116.131348,NaN,9.986843,NaN,46.698849,400,399.990997,25,35.016087,11.09852,104.889236,50.003365,401.472595,398.265594,400.340973,6233.605469,11.416347,11.872644,77.725151,79.10424,21.278812,105.522064,74.987633,34.308964,91.249756,32.647968,25.376032,91.380943,151.743378,114.143967,NaN,321.779083,414.897151492969,1.80971292671294,0.0341626308760284,1.02458456764372,13.170347964132,475.392598045852,1.86305151245777,0.0065814217265,1.44558931718915,81.2866103890383,454.995390376967,102.720532835905,0.0058092362285221,1.62104469287412
7,6.917067,38.5,38.301868,23.57,24.031458,116.09967,NaN,9.992056,NaN,46.714798,400,399.991516,25,35.013252,11.117579,104.900864,50.003365,401.550354,398.3396,400.365723,6232.726074,11.435681,11.893814,77.73822,79.096581,21.253525,105.514763,74.966957,34.308098,91.262024,32.636299,25.394066,91.370377,151.705826,114.186317,NaN,318.362762,414.893574641788,1.80967432960177,0.0341495136627682,1.02465586762702,13.1813239030132,475.347049780876,1.86293480596063,0.0065798051976096,1.44585447887117,81.286407317269,454.980778409377,102.711316558888,0.00580869295429787,1.62122008827806
7,6.913544,38.5,38.300282,23.57,24.027103,116.080215,NaN,9.988874,NaN,46.732563,400,400.040314,25,35.00901,11.122327,104.70002,50.003365,401.550354,398.3396,400.365723,6232.726074,11.435681,11.893814,77.760246,79.089027,21.23498,105.507141,74.967659,34.308098,91.262024,32.636299,25.394066,91.370377,151.705826,114.186317,NaN,318.362762,414.896706625001,1.80972536379385,0.034169088925609,1.02455056579801,13.1645905351902,475.321117073427,1.86287086288493,0.006579190389555,1.44598262645009,81.2846179609427,454.99903914137,102.720793773339,0.00580971519249615,1.62095718638226
7,6.912929,38.5,38.299541,23.57,24.022182,116.074959,NaN,9.988866,NaN,46.725727,400,400.092651,25,35.002659,11.110014,104.300232,50.003365,401.599945,398.405334,400.366882,6233.668945,11.411773,11.887096,77.768616,79.08046,21.331551,105.5056,74.938339,34.294682,91.293732,32.616291,25.396103,91.301819,151.624924,114.220459,NaN,316.536621,414.892990476625,1.80971993039534,0.0341717279173021,1.0245384019474,13.1616687736154,475.314543875673,1.86285522760332,0.00657910438923666,1.44600986879301,81.2837819081465,454.996566365862,102.718433282932,0.00580975796412017,1.62096969778305
7,6.908689,38.5,38.298084,23.57,24.025806,116.087616,NaN,9.985076,NaN,46.700951,400,400.089661,25,34.996105,11.076376,104.350914,50.003365,401.431122,398.259369,400.32132,6236.354492,11.438593,11.892846,77.76442,79.054672,21.40963,105.512344,74.95652,34.287804,90.817986,32.581646,25.390665,91.401299,151.619873,114.212624,NaN,313.918365,414.905841434708,1.80981194760992,0.0341969803599362,1.0243984924835,13.1415198590948,475.334864220321,1.86290989688732,0.00658014256728159,1.4458675792185,81.282137931381,455.030307136887,102.737609725367,0.00581136744638159,1.62051996856174
7,6.907423,38.5,38.295723,23.57,24.02099,116.113541,NaN,9.982975,NaN,46.680752,400,400.048523,25,34.995502,11.055584,104.546486,50.003365,401.431122,398.259369,400.32132,6236.354492,11.438593,11.892846,77.757713,79.025215,21.439274,105.577057,74.960899,34.287804,90.817986,32.581646,25.390665,91.401299,151.619873,114.212624,NaN,313.918365,414.903636202703,1.80981909667946,0.0342034196301105,1.02436551893925,13.1355018720417,475.375615408499,1.86301858007079,0.00658210895831778,1.44559121191878,81.2794737245506,455.031622216679,102.73576141826,0.00581186716827053,1.62044686421956
7,6.905346,38.5,38.294483,23.57,24.005844,116.162041,NaN,9.982553,NaN,46.662827,400,400.046844,25,34.999043,11.023251,104.719856,50.003365,401.467163,398.323914,400.251404,6232.4375,11.454714,11.905847,77.773178,79.014153,21.448515,105.604935,74.961685,34.24696,90.950188,32.554321,25.410833,91.323479,151.630768,114.18866,NaN,312.11026,414.892597635785,1.80980585965205,0.034212629570274,1.02432220041104,13.1256269412274,475.447432485781,1.86320516038057,0.00658497190337796,1.4451502702991,81.2780743711194,455.025925919228,102.730849196322,0.00581187727050179,1.6204868810325
7,6.907486,38.5,38.291946,23.57,23.997124,116.179443,NaN,9.984614,NaN,46.647659,400,399.992676,25,35.003307,11.022725,104.933189,50.003365,401.467163,398.323914,400.251404,6232.4375,11.454714,11.905847,77.742226,79.014198,21.446276,105.613075,74.963852,34.24696,90.950188,32.554321,25.410833,91.323479,151.630768,114.18866,NaN,312.11026,414.879052459555,1.80973564235132,0.0341985763173266,1.02440308380646,13.1358013651826,475.476089196579,1.86328305891832,0.00658653537338091,1.4449430521199,81.2752111055924,454.998058721787,102.710795217047,0.00581125719649756,1.62076796995803
7,6.904437,38.5,38.287827,23.57,23.99235,116.185486,NaN,9.9819,NaN,46.646286,400,399.94165,25,35.009552,11.054042,105.087677,49.993851,401.425018,398.206543,400.157288,6229.880859,11.446284,11.889197,77.690872,79.008957,21.457716,105.609566,74.960258,34.223473,91.015862,32.572002,25.404184,91.310318,151.673737,114.147888,NaN,310.281708,414.880734740511,1.809776403589,0.034215373607413,1.0243134596801,13.1213044617616,475.49051778204,1.86332708777237,0.00658790890226404,1.44479488169529,81.2705617219521,455.010985399316,102.714129822626,0.00581254947860334,1.62050972135917
7,6.904437,38.5,38.287827,23.57,23.99618,116.228806,NaN,9.9819,NaN,46.65057,400,399.889404,25,35.006966,11.084658,105.179489,49.993851,401.358826,398.243011,400.067871,6231.032227,11.407929,11.886847,77.672256,78.99868,21.472078,105.623405,75.001656,34.215469,90.994888,32.527225,25.41584,91.21489,151.523071,114.218506,NaN,308.680664,414.884657850139,1.80978960629924,0.0342160924556695,1.02430775644421,13.1213044617616,475.553098365166,1.86348781574148,0.00659018020327493,1.44442885886998,81.2705617219521,455.0159478664,102.717192167967,0.00581274561027968,1.62044878174275
7,6.908668,38.5,38.289558,23.57,23.99618,116.228806,NaN,9.983653,NaN,46.65057,400,399.889404,25,35.006966,11.081555,105.060905,49.993851,401.382996,398.162079,400.047363,6227.488281,11.406223,11.886534,77.712143,79.017357,21.473698,105.647278,75.020393,34.188705,91.194069,32.554871,25.410789,91.166779,151.500717,114.23307,NaN,308.677032,414.875537224755,1.80971021015867,0.0341915441781405,1.0244420051599,13.1414200414988,475.550706056001,1.86347874223551,0.00658973614693719,1.44446955668228,81.2725157152423,454.987112055848,102.701350113807,0.00581127750148887,1.62084486256702
7,6.911341,38.5,38.29076,23.57,23.995916,116.252563,NaN,9.986525,NaN,46.646355,400,399.892395,25,34.988617,11.078221,104.843956,49.993851,401.382996,398.162079,400.047363,6227.488281,11.406223,11.886534,77.741234,79.04213,21.460367,105.68187,75.018448,34.188705,91.194069,32.554871,25.410789,91.166779,151.500717,114.23307,NaN,308.677032,414.869503629957,1.8096591547364,0.0341760010479659,1.02452725721851,13.1541235372928,475.583359351357,1.86356056533519,0.00659067293647423,1.44429738732703,81.273872474953,454.968621462323,102.691297837421,0.00581031863044178,1.6211013139954
7,6.911429,38.5,38.288486,23.57,23.997131,116.245926,NaN,9.988461,NaN,46.65461,400,399.878326,25,34.972851,11.078094,104.690643,49.993851,401.420776,398.231476,400.050598,6232.959961,11.428909,11.908328,77.740135,79.056602,21.438015,105.703438,75.009209,34.151138,91.135338,32.538639,25.42532,91.271393,151.54924,114.178772,NaN,306.170715,414.870558686322,1.8096616932443,0.0341757190747484,1.0245282342014,13.154541695777,475.576915261916,1.86354786540393,0.0065909084471773,1.44429992595371,81.2713056338153,454.968254178139,102.688507949612,0.00581073543065588,1.62105088779478
7,6.908973,38.5,38.286522,23.57,23.994968,116.221123,NaN,9.988174,NaN,46.662159,400,399.878937,25,34.958042,11.070126,104.68071,49.993851,401.420776,398.231476,400.050598,6232.959961,11.428909,11.908328,77.733147,79.051102,21.412405,105.743614,75.004868,34.151138,91.135338,32.538639,25.42532,91.271393,151.54924,114.178772,NaN,306.170715,414.873638033232,1.80970030927694,0.0341895483125436,1.02445349599552,13.1428697503447,475.543804312287,1.86346615528674,0.00659011225909163,1.44446302333231,81.2690885105228,454.981626392246,102.694543783899,0.00581163660963037,1.62083897875912
7,6.910911,38.5,38.28756,23.57,23.997976,116.166359,NaN,9.989496,NaN,46.676632,400,399.910828,25,34.94669,11.08245,104.733932,49.993851,401.410065,398.101837,400.023743,6230.680176,11.461126,11.904676,77.76487,79.058472,21.3901,105.784912,74.979889,34.133774,91.168846,32.539047,25.433239,91.25103,151.552261,114.166245,NaN,303.179291,414.872541283068,1.80967432326865,0.0341788791029078,1.02451052405981,13.152080204631,475.463251032118,1.86325750374602,0.00658697419557153,1.44495047117268,81.2702603130725,454.972462948976,102.69006051706,0.00581107746036374,1.62097674105034
7,6.91326,38.5,38.287262,23.57,23.994965,116.121521,NaN,9.99367,NaN,46.667091,400,399.882294,25,34.937099,11.108033,104.66832,49.993851,401.633392,398.293091,400.226898,6228.041016,11.439869,11.89854,77.727028,79.065666,21.375332,105.812691,74.970116,34.112068,91.104927,32.5424,25.423159,91.252075,151.514374,114.230728,NaN,301.78653,414.864391282651,1.80961988225723,0.0341647067492731,1.02458962342201,13.1632413235398,475.398866414647,1.86309261970035,0.00658469804221666,1.44532356989375,81.2699239050318,454.951828937773,102.676996177543,0.00581031828057052,1.62122344171988
7,6.913146,38.5,38.288197,23.57,23.997166,116.101326,NaN,9.989233,NaN,46.646103,400,399.942322,25,34.930809,11.129052,104.52655,49.993851,401.633392,398.293091,400.226898,6228.041016,11.439869,11.89854,77.652328,79.08152,21.339594,105.829544,74.954056,34.112068,91.104927,32.5424,25.423159,91.252075,151.514374,114.230728,NaN,301.78653,414.866892227271,1.80962960955545,0.0341657797282731,1.02458270665507,13.1626997267162,475.368381382097,1.86301272315989,0.00658339816028005,1.44551717393978,81.2709793989039,454.956028036185,102.68064038453,0.00581030693223997,1.62119435374224
7,6.914221,38.5,38.287518,23.57,24.005192,116.115257,NaN,9.989491,NaN,46.615421,400,399.94635,25,34.932129,11.116485,104.531067,49.993851,401.497681,398.076355,400.061523,6227.952148,11.454793,11.890557,77.611122,79.072037,21.273962,105.839928,74.966843,34.117893,91.093422,32.572605,25.406935,91.265785,151.508987,114.213631,NaN,301.747986,414.872797595923,1.8096371235792,0.0341610602228367,1.02460482937558,13.1678066195207,475.38945826333,1.86306801787085,0.00658430360215193,1.44538279375156,81.2702129001207,454.958457510042,102.681373504454,0.0058105317710065,1.6211480417867
7,6.912411,38.5,38.287918,23.57,24.003109,116.133499,NaN,9.991308,NaN,46.605354,400,399.922272,25,34.928387,11.101598,104.555672,49.977261,401.594177,398.26828,400.318359,6230.473145,11.426772,11.87273,77.571205,79.084915,21.18627,105.840652,74.96151,34.10408,91.029205,32.57658,25.411158,91.309982,151.544983,114.203583,NaN,301.136505,414.874566056463,1.8096638858694,0.0341711513548841,1.02455047238775,13.1592076891876,475.415269820885,1.86313364810436,0.00658515833940028,1.4452374159103,81.2706644485256,454.968748189156,102.688172423993,0.00581086270280706,1.62103108617304
7,6.913693,38.5,38.289021,23.57,23.999424,116.156227,NaN,9.989573,NaN,46.594807,400,399.987061,25,34.930489,11.10618,104.592346,49.977261,401.594177,398.26828,400.318359,6230.473145,11.426772,11.87273,77.562256,79.057823,21.156994,105.835342,74.949631,34.10408,91.029205,32.57658,25.411158,91.309982,151.544983,114.203583,NaN,301.136505,414.868026221435,1.80962713671968,0.0341630356467482,1.02459669821515,13.1652983793552,475.446588719637,1.86321223251057,0.00658606788255617,1.44507073943425,81.2719095527324,454.955577443039,102.68129138968,0.00581013282777449,1.62121981597566
7,6.915602,38.5,38.293175,23.57,24.011555,116.166092,NaN,9.994107,NaN,46.614399,400,400.004303,25,34.938435,11.119423,104.643799,49.977261,401.455048,398.160828,400.195953,6232.986328,11.452747,11.884687,77.546043,79.051659,21.147392,105.838066,74.962151,34.108612,91.164787,32.619869,25.41716,91.234581,151.599091,114.174469,NaN,300.936646,414.876339544804,1.80963316870525,0.034154259435316,1.02463915640852,13.1743663081953,475.455096538919,1.86322705890424,0.00658551986973789,1.44508509635258,81.2765981977208,454.960257974453,102.688861239923,0.00580953004698319,1.62126259846034
7,6.912391,38.5,38.290829,23.57,24.013199,116.176659,NaN,9.992134,NaN,46.611202,400,399.987061,25,34.947556,11.112357,104.816284,49.977261,401.50946,398.21048,400.247681,6231.664063,11.426479,11.880038,77.551712,79.045013,21.134346,105.816277,74.959442,34.112988,90.951477,32.559528,25.427738,91.316811,151.58284,114.191917,NaN,300.490082,414.884946810099,1.80969904929268,0.0341731595690858,1.02453475064581,13.159112663799,475.473611631686,1.86327858495083,0.00658667586720914,1.44494030117448,81.2739503566914,454.98365583063,102.700650304234,0.00581089980503306,1.62091805519049
7,6.912391,38.5,38.290829,23.57,24.001701,116.185104,NaN,9.992134,NaN,46.623032,400,399.991119,25,34.955715,11.093753,104.925804,49.977261,401.50946,398.21048,400.247681,6231.664063,11.426479,11.880038,77.588081,79.032646,21.142786,105.800674,74.957954,34.112988,90.951477,32.559528,25.427738,91.316811,151.58284,114.191917,NaN,300.490082,414.873166610709,1.80965940633777,0.0341710031283754,1.02455194363099,13.159112663799,475.485813850683,1.86330992646412,0.0065871187800124,1.44486882138147,81.2739503566914,454.968756117538,102.691458679234,0.00581031086647723,1.62110132440718
7,6.912055,38.5,38.288898,23.57,23.992983,116.208672,NaN,9.991795,NaN,46.628731,400,399.910522,25,34.957867,11.078234,104.936852,49.977261,401.321594,398.088135,400.12088,6230.395996,11.414673,11.874988,77.601318,79.03418,21.157673,105.79892,74.93618,34.093838,91.028847,32.571999,25.441153,91.25618,151.500443,114.246056,NaN,299.963989,414.864959059332,1.80963564909869,0.0341713143106217,1.02455431920512,13.1575162060956,475.522533862089,1.86340750564713,0.00658884995269562,1.44462407054643,81.2717707090597,454.958705214872,102.683082022129,0.00581027980362879,1.62117834525054
7,6.915727,38.5,38.291279,23.57,23.994268,116.219856,NaN,9.992843,NaN,46.616875,400,399.852417,25,34.960934,11.039639,104.956009,49.977261,401.26358,397.992584,400.0466,6235.236816,11.445537,11.896186,77.536255,79.007874,21.148886,105.805435,74.927116,34.063927,91.372559,32.623142,25.42695,91.215073,151.590866,114.204391,NaN,299.943542,414.858356791539,1.809571215226,0.0341502946833938,1.02466904175499,13.1749600034182,475.53539878451,1.86343651734953,0.00658882552930012,1.44458560377231,81.2744582753816,454.935872411578,102.671683798449,0.00580892560861491,1.62151706788644
7,6.921049,38.5,38.295925,23.57,23.994268,116.219856,NaN,9.998159,NaN,46.616875,400,399.852417,25,34.960934,11.033734,104.948204,49.977261,401.26358,397.992584,400.0466,6235.236816,11.445537,11.896186,77.463158,78.996536,21.161871,105.818901,74.91555,34.063927,91.372559,32.623142,25.42695,91.215073,151.590866,114.204391,NaN,299.943542,414.846877023121,1.80947144428243,0.0341195197770131,1.02483821493902,13.2002295953653,475.528976241255,1.86341216149702,0.00658763396450593,1.44469490810421,81.2797016766404,454.901075372332,102.655466860666,0.00580666910640701,1.62205852257894
7,6.919101,38.5,38.295338,23.57,23.994713,116.213707,NaN,9.998767,NaN,46.630119,400,399.79184,25,34.963413,11.043072,105.028358,49.977261,401.235199,397.982605,400.040497,6230.446289,11.457465,11.889474,77.443054,78.981918,21.161739,105.830017,74.914917,34.020622,91.324371,32.629822,25.399055,91.346619,151.573273,114.235641,NaN,298.713257,414.851535327846,1.80950949274774,0.0341308622975046,1.024775608257,13.1909819391271,475.520904227235,1.86339242348825,0.00658746213581968,1.44473306792315,81.2790392559059,454.915033523677,102.663410592668,0.00580733220333687,1.62187212166362
7,6.917543,38.5,38.295254,23.57,23.992237,116.21875,NaN,9.996919,NaN,46.649223,400,399.793549,25,34.963142,11.052842,104.991364,49.977261,401.235199,397.982605,400.040497,6230.446289,11.457465,11.889474,77.458282,78.977554,21.161762,105.84919,74.90786,34.020622,91.324371,32.629822,25.399055,91.346619,151.573273,114.235641,NaN,298.713257,414.852358736739,1.80953016176248,0.0341394075314962,1.02472980363689,13.183584286172,475.528306034649,1.86341157549156,0.00658774805953135,1.44468846651492,81.2789444617842,454.922752513832,102.668075323764,0.00580765328080534,1.62177490619053
7,6.918728,38.5,38.294998,23.57,23.996117,116.207779,NaN,9.999674,NaN,46.661743,400,399.843323,25,34.969711,11.056511,104.845093,49.977501,401.384033,398.096771,400.157349,6235.684082,11.454566,11.883081,77.451111,78.961243,21.169878,105.872185,74.912865,34.034397,91.137344,32.579887,25.420141,91.265045,151.511963,114.261047,NaN,298.586853,414.853778687223,1.80952132697264,0.0341332820794403,1.02476164051283,13.1892109862237,475.512809821634,1.86337220975117,0.00658723853139331,1.44477518426807,81.2786555632985,454.919283556381,102.665647692812,0.00580756467445661,1.62181148519126
7,6.918333,38.5,38.294704,23.57,23.993067,116.180794,NaN,10.000317,NaN,46.653374,400,399.860535,25,34.982956,11.069816,104.762726,49.977501,401.300201,398.052094,400.098816,6234.164063,11.449368,11.877979,77.419258,78.978447,21.175585,105.893936,74.921921,34.037392,91.025818,32.550343,25.434454,91.485008,151.613998,114.206207,NaN,298.093292,414.851505209465,1.80951821340664,0.0341349943371987,1.02475366821663,13.1873355010702,475.474226183439,1.86327360809075,0.00658589886931811,1.44499660308517,81.2783237775019,454.917942677796,102.664489393675,0.00580756739982365,1.62182090685476
