P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,3.93711,24,24.074947,6.31,7.015936,99.185272,NaN,5.627531,NaN,39.135143,400,399.849884,25,34.160213,10.517131,70.105316,50.008976,401.108154,398.188354,399.926758,3969.89917,9.125238,9.28336,8.97286,71.526443,54.576988,4.32014,-30.576096,31.261238,53.708893,19.641558,7.21955,53.593483,91.390953,96.97084,0.395284473896027,300.181915,404.832436869223,1.82074282790408,0.0593033497125355,0.943693492570146,-4.1452229388405,472.06688758257,1.88617734864888,0.0111839110172284,1.24487514275043,60.7092680038598,448.320961109392,80.6807365595658,0.00986503611474109,1.3367624688076
4,3.939773,24,24.077808,6.31,7.011369,99.160919,NaN,5.632531,NaN,39.112366,400,399.774719,25,34.159241,10.499405,69.996223,50.008976,401.108154,398.188354,399.926758,3969.89917,9.125238,9.28336,8.97286,71.599243,54.556683,4.310566,-30.542355,31.261238,53.708893,19.641558,7.21955,53.593483,91.390953,96.97084,0.395284473896027,300.181915,404.821874231198,1.82064877919996,0.0592576100631212,0.943783601771516,-4.12578205410045,472.032753283887,1.88607707676534,0.0111805724506885,1.24499622628659,60.7144265381701,448.290506608153,80.6617639042339,0.0098618428600006,1.33701123446319
4,3.940918,24,24.079031,6.31,7.006104,99.14373,NaN,5.634085,NaN,39.111362,400,399.799377,25,34.170368,10.500105,70.119522,50.008976,401.212982,398.573639,400.149658,3970.078613,9.11958,9.292268,9.022912,71.693428,54.577213,4.317967,-30.533123,31.265194,53.680157,19.666351,7.192878,53.58334,91.398369,96.972023,0.382074892520904,293.967957,404.814216229745,1.82059723050572,0.059236987444706,0.943823485254649,-4.11742622775438,472.009720517532,1.88601153853418,0.011178698855816,1.245067946832,60.7166315165989,448.273474364941,80.650653448837,0.00986024327601561,1.33714176636825
4,3.941511,24,24.078741,6.31,6.994063,99.094612,NaN,5.633549,NaN,39.119129,400,399.835541,25,34.181896,10.500566,70.190315,50.005383,401.122498,398.268921,399.838409,3970.480469,9.096776,9.281858,8.967717,71.71331,54.551651,4.30206,-30.5333,31.23558,53.704178,19.6376,7.215055,53.663799,91.415398,96.951477,0.378797292709351,291.236542,404.801458689273,1.82053915486453,0.0592235614571254,0.94384732116124,-4.11309944400392,471.948948979976,1.88584916301525,0.0111756385492469,1.24520736513434,60.7161086764838,448.252641696329,80.6346880419715,0.00985916828763804,1.33726013508132
4,3.941511,24,24.078741,6.31,6.991187,99.065315,NaN,5.633549,NaN,39.135387,400,399.806641,25,34.186199,10.495029,70.115646,50.005383,401.122498,398.268921,399.838409,3970.480469,9.096776,9.281858,8.967717,71.622833,54.54528,4.290988,-30.55743,31.23558,53.704178,19.6376,7.215055,53.663799,91.415398,96.951477,0.378797292709351,291.236542,404.798744182968,1.82052946513485,0.0592227123020499,0.943848301956254,-4.11309944400392,471.912466875419,1.88575115342933,0.0111737078064314,1.2452937012035,60.7161086764838,448.249213630604,80.6321245621827,0.00985896782859651,1.33728072955067
4,3.941719,24,24.081589,6.31,6.978595,99.048271,NaN,5.635206,NaN,39.136471,400,399.851013,25,34.18116,10.479177,70.079849,50.005383,401.179077,398.479156,399.981323,3971.268066,9.078624,9.291101,9.00015,71.611664,54.548962,4.328623,-30.561111,31.237413,53.645924,19.639902,7.205115,53.643833,91.362747,96.983139,0.395836710929871,290.487762,404.786370514805,1.82048089772554,0.0592155330245521,0.943859532902986,-4.11158190455785,471.887436135934,1.88567535522722,0.0111708584417006,1.24539363736626,60.7212431005643,448.234839031929,80.6251685331385,0.00985672174444282,1.33743320287935
4,3.941791,24,24.081839,6.31,6.978595,99.048271,NaN,5.635245,NaN,39.136471,400,399.851013,25,34.18116,10.494736,70.043655,50.005383,401.069397,398.343231,399.919403,3972.768066,9.105959,9.303535,9.002618,71.574272,54.548149,4.339642,-30.603857,31.224352,53.631607,19.678858,7.150861,53.642925,91.427864,96.953949,0.391550004482269,290.50824,404.786201346951,1.82047877186124,0.0592143349654023,0.943861931408376,-4.11105661676874,471.887102072698,1.88567370736141,0.0111707069558538,1.24539799609589,60.721693780857,448.234333370096,80.6251233796198,0.00985656881789572,1.33744204482292
4,3.941791,24,24.081839,6.31,6.964167,98.982521,NaN,5.635245,NaN,39.133839,400,399.813141,25,34.174465,10.512444,70.020012,50.005383,401.069397,398.343231,399.919403,3972.768066,9.105959,9.303535,9.002618,71.532745,54.545738,4.344296,-30.586742,31.224352,53.631607,19.678858,7.150861,53.642925,91.427864,96.953949,0.391550004482269,290.50824,404.772583271322,1.82043015695157,0.0592100748741529,0.943866880447062,-4.11105661676874,471.805210763847,1.88545366726598,0.0111663720627611,1.24559249532924,60.721693780857,448.217134936219,80.6122646775548,0.00985556310387577,1.33754550500317
4,3.942008,24,24.084152,6.31,6.947962,98.929214,NaN,5.63733,NaN,39.132374,400,399.7854,25,34.171356,10.53666,69.978195,50.005383,401.249207,398.456787,400.068451,3971.263184,9.135674,9.297348,9.001536,71.535652,54.542519,4.351921,-30.598486,31.220213,53.564991,19.689077,7.137558,53.708237,91.440186,96.941994,0.397984087467194,291.277466,404.756777784531,1.82036914344099,0.0592016796091424,0.943879694556831,-4.10947350212763,471.735712105108,1.88525995660861,0.0111614548832351,1.24579113304019,60.7258632907125,448.19783033326,80.6009137891077,0.00985329310288157,1.33771544630824
4,3.943896,24,24.08498,6.31,6.929301,98.922134,NaN,5.63967,NaN,39.121727,400,399.90564,25,34.175121,10.55533,70.009575,50.005383,401.325195,398.533966,400.194824,3973.556152,9.108009,9.284474,9.004217,71.442543,54.55719,4.377703,-30.617113,31.242083,53.650799,19.703436,7.123713,53.720993,91.470947,96.91404,0.381178230047226,289.947296,404.734724625303,1.82025051330575,0.0591647773550438,0.943949145655899,-4.09570249400207,471.725783521376,1.88523078858485,0.01116048629933,1.24582667248099,60.7273557970894,448.156682307787,80.571260197741,0.00985047817138254,1.33798278588466
4,3.945225,24,24.086681,6.31,6.913149,98.930946,NaN,5.640277,NaN,39.118717,400,399.970337,25,34.169628,10.54731,70.035378,50.005383,401.325195,398.533966,400.194824,3973.556152,9.108009,9.284474,9.004217,71.549049,54.66737,4.480885,-30.599792,31.242083,53.650799,19.703436,7.123713,53.720993,91.470947,96.91404,0.381178230047226,289.947296,404.716351960204,1.82015684470459,0.0591379308416664,0.943999161857726,-4.0860118437493,471.734484982364,1.88524907272727,0.0111600374194832,1.24583023925612,60.7304217906719,448.125226064119,80.550019280183,0.00984779946123597,1.33821232391832
4,3.944488,24,24.088587,6.31,6.906318,98.962395,NaN,5.640727,NaN,39.10062,400,399.980011,25,34.169029,10.527331,70.072235,50.005383,400.971161,398.378357,399.947632,3972.585449,9.099403,9.299999,9.027479,71.62767,54.633171,4.521667,-30.581636,31.229229,53.652267,19.711975,7.110261,53.736992,91.475357,96.914322,0.385671705007553,288.674866,404.711637195304,1.82015557382351,0.0591481561262286,0.94397694638357,-4.09138550692592,471.77111355624,1.88534179428545,0.0111609574898202,1.24577013231512,60.7338570760875,448.126653460297,80.5536267693964,0.00984694332769741,1.3382480493401
4,3.9455,24,24.08811,6.31,6.90987,98.949051,NaN,5.640696,NaN,39.080948,400,399.905457,25,34.17025,10.518454,70.251083,50.005383,401.394806,398.556,400.283295,3973.117188,9.136606,9.30591,9.006337,71.644646,54.560379,4.480593,-30.586273,31.217791,53.724026,19.725712,7.091842,53.744835,91.467644,96.920883,0.380867689847946,288.42807,404.712609695591,1.82013767576695,0.0591323964438056,0.944009498179478,-4.08400694268704,471.755128042921,1.8853002653629,0.0111603662670229,1.24580142745287,60.7329973747304,448.11985320829,80.5479094721757,0.00984678069584294,1.33827805709698
4,3.945584,24,24.090082,6.31,6.914239,98.923004,NaN,5.639289,NaN,39.075539,400,399.980377,25,34.171059,10.505672,70.273132,50.005383,401.394806,398.556,400.283295,3973.117188,9.136606,9.30591,9.006337,71.666077,54.598347,4.520723,-30.570356,31.217791,53.724026,19.725712,7.091842,53.744835,91.467644,96.920883,0.380867689847946,288.42807,404.716536484653,1.82014992332894,0.0591322910989255,0.944010768035978,-4.08339455792731,471.720037830461,1.88520004458912,0.011157454158628,1.24591339610899,60.7365514363613,448.126126916038,80.5552262518812,0.00984617562496136,1.3382860220487
4,3.946939,24,24.089767,6.31,6.91282,98.928864,NaN,5.640039,NaN,39.076756,400,400.063446,25,34.169994,10.497251,70.241539,50.000507,401.355103,398.514709,400.217255,3971.173828,9.112435,9.273591,8.999447,71.637192,54.693996,4.525079,-30.548088,31.219028,53.674717,19.715931,7.093554,53.751213,91.478004,96.917992,0.384489923715591,287.838226,404.712009503478,1.82010515543528,0.0591093813500551,0.944056525123035,-4.07351758903968,471.72776048107,1.88522174478193,0.0111580314268036,1.24589044383533,60.7359837398873,448.109982414637,80.5427431442448,0.00984538655995048,1.33837632164094
4,3.947236,24,24.09269,6.31,6.91785,98.942101,NaN,5.641433,NaN,39.074383,400,400.080261,25,34.176014,10.488004,70.203568,50.000507,401.355103,398.514709,400.217255,3971.173828,9.112435,9.273591,8.999447,71.614822,54.752689,4.521737,-30.500671,31.219028,53.674717,19.715931,7.093554,53.751213,91.478004,96.917992,0.384489923715591,287.838226,404.716059473656,1.82011334806894,0.0591059376671739,0.944064671782646,-4.07135302146014,471.740340005551,1.88524678785228,0.0111571349837861,1.24590222520355,60.7412513659607,448.115757769075,80.5509553138946,0.0098442838859829,1.33840943038768
4,3.946356,24,24.093048,6.31,6.919766,98.936562,NaN,5.640375,NaN,39.065163,400,400.072113,25,34.188232,10.489262,70.178215,50.000507,401.391113,398.618469,400.280792,3971.847168,9.091455,9.290661,9.002398,71.594254,54.745827,4.517041,-30.477863,31.208229,53.764854,19.697582,7.096002,53.759663,91.438904,96.940254,0.391747981309891,287.979065,404.719938224331,1.8201457713174,0.059121106037738,0.944034606662287,-4.07776691823142,471.732959718462,1.88522587969544,0.0111565529520101,1.24592497088871,60.7418964920325,448.127578489094,80.560264689445,0.00984479881890165,1.33834626988522
4,3.94829,24,24.094324,6.31,6.919766,98.936562,NaN,5.642896,NaN,39.065163,400,400.072113,25,34.188232,10.490318,70.205803,50.000507,401.279327,398.494934,400.17981,3974.131348,9.127962,9.309614,9.013287,71.588165,54.669258,4.528203,-30.470083,31.206038,53.751472,19.702793,7.089601,53.747227,91.462914,96.915459,0.383277088403702,287.291718,404.715388961504,1.82008871345704,0.0590890209131267,0.944099202630642,-4.06367236500108,471.731251741715,1.88521746363329,0.0111557806280149,1.24594730738125,60.7441958151941,448.108652977862,80.5478255743585,0.00984306325954567,1.33849046217771
4,3.94829,24,24.094324,6.31,6.93476,98.898964,NaN,5.642896,NaN,39.046696,400,400.052948,25,34.195351,10.492126,70.221565,50.000507,401.279327,398.494934,400.17981,3974.131348,9.127962,9.309614,9.013287,71.538956,54.731144,4.516901,-30.443218,31.206038,53.751472,19.702793,7.089601,53.747227,91.462914,96.915459,0.383277088403702,287.291718,404.729544745256,1.82013925588096,0.0590934435960898,0.944093911288573,-4.06367236500108,471.684404509801,1.88509155314964,0.0111533004800233,1.24605931976062,60.7441958151941,448.126530061665,80.5611822673725,0.00984410878006163,1.33838230620015
4,3.948967,24,24.096165,6.31,6.966701,98.864586,NaN,5.642857,NaN,39.051105,400,400.023224,25,34.187748,10.505622,70.276299,50.000507,401.290161,398.649841,400.167145,3974.900635,9.096154,9.299737,9.020101,71.493874,54.739902,4.511702,-30.437546,31.198298,53.864952,19.704439,7.081182,53.770336,91.572388,96.846626,0.379152178764343,285.771332,404.758108335512,1.82022694942323,0.0590916383060643,0.94410528641715,-4.05873979329851,471.639099064808,1.88496425634457,0.0111499181082133,1.24619422396135,60.7475130774127,448.159361826656,80.5881683281935,0.009845121575676,1.33822669783976
4,3.95029,24,24.098255,6.31,7.00085,98.8508,NaN,5.644668,NaN,39.070377,400,400.046783,25,34.175247,10.51368,70.325211,50.000507,401.554779,398.67215,400.403748,3974.984863,9.112958,9.281498,9.005581,71.450081,54.770012,4.519688,-30.44519,31.225101,53.794235,19.700912,7.076436,53.757256,91.576553,96.846397,0.376037359237671,285.292206,404.787239522644,1.82030303502896,0.0590797783820255,0.944137471194477,-4.04910238461855,471.619117849979,1.88490428091684,0.0111477438445864,1.24627211917112,60.7512787528339,448.188334840299,80.6126043577962,0.0098457857560982,1.338100363802
4,3.948741,24,24.097748,6.31,7.023247,98.85379,NaN,5.643719,NaN,39.063618,400,400.137634,25,34.171501,10.50626,70.275185,50.000507,401.554779,398.67215,400.403748,3974.984863,9.112958,9.281498,9.005581,71.403221,54.770302,4.658724,-30.439247,31.225101,53.794235,19.700912,7.076436,53.757256,91.576553,96.846397,0.376037359237671,285.292206,404.812024031137,1.82042417372758,0.0591120584091431,0.944078078143639,-4.06038634041596,471.623523627047,1.8849176436851,0.011148247891658,1.24625427670351,60.7503652861532,448.230691809772,80.643586785997,0.009848511404957,1.33783321991541
4,3.948686,24,24.099257,6.31,7.043087,98.872475,NaN,5.64313,NaN,39.076168,400,400.147888,25,34.181553,10.509211,70.204536,50.000507,401.185028,398.420868,400.132629,3975.717773,9.121587,9.289916,9.019629,71.407059,54.759148,4.706544,-30.427034,31.203995,53.733429,19.694672,7.081807,53.818264,91.58947,96.83062,0.378766536712646,286.724731,404.830883630374,1.82049264584304,0.0591188196813645,0.944069407844023,-4.06078705969958,471.644787610721,1.8849702807756,0.0111485679526118,1.2462248956986,60.7530840187533,448.256403730754,80.6648159290877,0.00984927051180568,1.33771344006575
4,3.948973,24,24.100925,6.31,7.05725,98.872742,NaN,5.643676,NaN,39.071091,400,400.022919,25,34.192909,10.49862,69.918205,50.000507,401.185028,398.420868,400.132629,3975.717773,9.121587,9.289916,9.019629,71.392395,54.744274,4.774346,-30.430988,31.203995,53.733429,19.694672,7.081807,53.818264,91.58947,96.83062,0.378766536712646,286.724731,404.843580611545,1.8205319044898,0.0591182349829867,0.9440740957137,-4.05869608061187,471.642885502348,1.88496016954381,0.0111475765860834,1.24625336264973,60.7560890537188,448.271937159401,80.6786485373177,0.00984935634005714,1.33765868014974
4,3.949381,24,24.101976,6.31,7.057081,98.8675,NaN,5.643273,NaN,39.066566,400,399.997375,25,34.197319,10.506815,69.785904,50.010262,401.314423,398.616821,400.146332,3975.820557,9.100226,9.288578,9.010842,71.36808,54.716354,4.799142,-30.409939,31.239744,53.789547,19.65321,7.118104,53.788887,91.511681,96.890854,0.382213354110718,287.089478,404.842463109977,1.82051930885717,0.059111419677697,0.944087730883785,-4.0557237394886,471.634944294158,1.88493567418349,0.0111465950274409,1.2462874792829,60.7579824253071,448.268515600552,80.6774897097138,0.00984863863108959,1.33770364203188
4,3.948778,24,24.102039,6.31,7.030102,98.872208,NaN,5.644384,NaN,39.059444,400,400.024689,25,34.197407,10.511298,69.94989,50.010262,401.399017,398.586548,400.244019,3975.341797,9.102129,9.280883,9.000463,71.333969,54.717155,4.801586,-30.42243,31.226532,53.763157,19.693419,7.06989,53.813221,91.561943,96.853752,0.393128514289856,287.452972,404.818408773873,1.8204461813609,0.0591134657932027,0.944076943562624,-4.06011676804445,471.640727368663,1.88495103048783,0.0111468675618231,1.24627450609082,60.7580959173339,448.242703824966,80.6582791265101,0.00984709935914839,1.33786048123938
4,3.95083,24,24.102919,6.31,6.988877,98.874123,NaN,5.645819,NaN,39.053207,400,400.039642,25,34.197948,10.525196,70.221428,50.010262,401.399017,398.586548,400.244019,3975.341797,9.102129,9.280883,9.000463,71.331665,54.725864,4.786492,-30.383869,31.226532,53.763157,19.693419,7.06989,53.813221,91.561943,96.853752,0.393128514289856,287.452972,404.774666134628,1.8202467664292,0.0590673029413813,0.944159663305319,-4.04516945955868,471.641934883284,1.88495163961155,0.0111464616942889,1.24628422170074,60.7596811770434,448.173020590523,80.6073742095475,0.00984259336406588,1.33830124689488
4,3.949397,24,24.103889,6.31,6.938646,98.853821,NaN,5.647388,NaN,39.059353,400,400.055786,25,34.188335,10.564217,70.537079,50.010262,401.376465,398.588196,400.229797,3979.8125,9.121695,9.310437,9.006048,71.339119,54.715981,4.804641,-30.376411,31.241791,53.811512,19.684452,7.075415,53.809605,91.540344,96.870369,0.387770026922226,286.493591,404.730610018232,1.82011970686729,0.0590762374841988,0.944129505915024,-4.05560718189588,471.615332148725,1.88487722346048,0.0111445355233031,1.24636199175638,60.7614285098996,448.129028921284,80.5757991435431,0.00983954409871832,1.33858981929825
4,3.950825,24,24.104185,6.31,6.903423,98.829552,NaN,5.647623,NaN,39.064186,400,400.04599,25,34.178261,10.573847,70.63517,50.010262,401.210724,398.539093,400.105621,3977.682373,9.129453,9.307503,9.021194,71.322083,54.693436,4.811374,-30.370569,31.228392,53.785801,19.702164,7.049564,53.8162,91.564308,96.845177,0.37972429394722,286.261261,404.69399439346,1.81995885738623,0.0590421936637675,0.944189731939918,-4.04520587364692,471.584686458005,1.88479395401182,0.01114275496761,1.24643989383959,60.7619617049983,448.072426875579,80.533914490237,0.00983608883014694,1.33893971047892
4,3.951937,24,24.10552,6.31,6.903423,98.829552,NaN,5.650348,NaN,39.064186,400,400.04599,25,34.178261,10.576944,70.573509,50.010262,401.210724,398.539093,400.105621,3977.682373,9.129453,9.307503,9.021194,71.318619,54.675034,4.816685,-30.350723,31.228392,53.785801,19.702164,7.049564,53.8162,91.564308,96.845177,0.37972429394722,286.261261,404.691377476387,1.81992607297946,0.0590237840521306,0.944226915538248,-4.03710825134209,471.582896582257,1.88478514336715,0.0111419477729022,1.2464633530211,60.7643664193796,448.062144688391,80.5280159303688,0.00983483052254519,1.33903323366301
4,3.951937,24,24.10552,6.31,6.871223,98.807098,NaN,5.650348,NaN,39.067631,400,399.979858,25,34.178707,10.579995,70.499802,50.010262,401.055756,398.485535,399.935913,3976.402344,9.087452,9.279803,9.010219,71.337006,54.66927,4.823406,-30.357916,31.21862,53.789421,19.738197,7.011286,53.813896,91.589478,96.834396,0.381019532680511,285.514893,404.660973183454,1.81981750069115,0.0590142910794516,0.944238498191783,-4.03710825134209,471.554907737994,1.88470989813148,0.0111404657625382,1.24653071542652,60.7643664193796,448.023746611703,80.4993424574009,0.00983258485544706,1.33926651199971
4,3.95234,24,24.105213,6.31,6.836916,98.774582,NaN,5.64987,NaN,39.084522,400,399.911926,25,34.181198,10.588721,70.500015,50.010262,401.055756,398.485535,399.935913,3976.402344,9.087452,9.279803,9.010219,71.341896,54.667515,4.837368,-30.367682,31.21862,53.789421,19.738197,7.011286,53.813896,91.589478,96.834396,0.381019532680511,285.514893,404.627629645264,1.81968992584537,0.058997507733121,0.944264435873677,-4.03417402266598,471.514785863164,1.88460294592726,0.0111385048192097,1.24662299655382,60.7638134349307,447.978330216451,80.4650247527983,0.00983007924315252,1.33953573861012
4,3.952783,24,24.105549,6.31,6.807777,98.736023,NaN,5.650989,NaN,39.070412,400,399.957092,25,34.179886,10.569914,70.497551,50.010262,401.16687,398.570618,400.073761,3976.36377,9.081607,9.283012,9.020828,71.285759,54.667061,4.845448,-30.328743,31.22072,53.77319,19.727371,7.016185,53.80864,91.675034,96.772301,0.38197135925293,285.157379,404.599070549264,1.81957858508837,0.0589815881511368,0.944289941917371,-4.03094882011476,471.466264046944,1.88447147153431,0.0111357555623379,1.24674495930672,60.7644186553962,447.939290296986,80.4363316652014,0.00982762984062419,1.33978160222471
4,3.950932,24,24.106749,6.31,6.789129,98.728287,NaN,5.649963,NaN,39.05003,400,399.984558,25,34.186287,10.562754,70.451218,50.005898,401.460388,398.673584,400.300262,3976.971436,9.119353,9.316693,9.012739,71.227875,54.670906,4.82487,-30.338015,31.220785,53.735977,19.687382,7.037819,53.85387,91.638847,96.794792,0.378483831882477,285.741211,404.585824607983,1.81957027597226,0.0590067145999597,0.944234695276334,-4.0444266199566,471.455008078098,1.88443761084708,0.0111345192665922,1.24678942038804,60.7665800998677,447.937531579858,80.4366214661978,0.00982693670183733,1.33982040011481
4,3.95217,24,24.107761,6.31,6.78217,98.754967,NaN,5.650021,NaN,39.045605,400,400.056427,25,34.1936,10.536896,70.325523,50.005898,401.460388,398.673584,400.300262,3976.971436,9.119353,9.316693,9.012739,71.215546,54.665413,4.794425,-30.352028,31.220785,53.735977,19.687382,7.037819,53.85387,91.638847,96.794792,0.378483831882477,285.741211,404.576335175027,1.81951028693915,0.0589841760814073,0.944278794445038,-4.03541175865615,471.486913131167,1.88452037200465,0.0111356694276598,1.24672687579646,60.7684028485895,447.917315072372,80.4228848805892,0.00982525609063575,1.3399675107142
4,3.951025,24,24.108337,6.31,6.777244,98.743599,NaN,5.649059,NaN,39.038517,400,400.052185,25,34.200676,10.535803,70.239937,50.005898,401.378571,398.606689,400.189697,3977.299805,9.103299,9.287125,9.005533,71.205688,54.666843,4.818961,-30.3605,31.210512,53.863201,19.689024,7.026996,53.892017,91.658897,96.770317,0.387361019849777,286.302185,404.574383103737,1.81952744345432,0.0590016692938427,0.944242181511942,-4.04374933788665,471.47196696124,1.88447845863305,0.0111345706252576,1.24677126203924,60.7694402740313,447.923947138108,80.428603665214,0.00982536090332205,1.33994048133629
4,3.950792,24,24.109005,6.31,6.776856,98.711082,NaN,5.648941,NaN,39.021824,400,400.04599,25,34.202248,10.512735,70.266579,50.005898,401.448059,398.63269,400.303558,3977.682373,9.104035,9.29648,9.008366,71.221848,54.665157,4.822067,-30.378077,31.207273,53.765945,19.679876,7.027583,53.843987,91.649216,96.785156,0.373514413833618,287.658844,404.574566039759,1.81953300818454,0.059005411556635,0.944234504889385,-4.04544620746566,471.430527032781,1.8843650243685,0.0111320194060804,1.24688109417754,60.7706433735885,447.926571044,80.4314540360721,0.00982518595225296,1.33994008649196
4,3.950664,24,24.11017,6.31,6.7658,98.670494,NaN,5.649836,NaN,39.008327,400,400.1026,25,34.188786,10.495469,70.309814,50.005898,401.448059,398.63269,400.303558,3977.682373,9.104035,9.29648,9.008366,71.213875,54.679451,4.797171,-30.362385,31.207273,53.765945,19.679876,7.027583,53.843987,91.649216,96.785156,0.373514413833618,287.658844,404.564428367467,1.81949949015857,0.0590042687116275,0.944234278034252,-4.04637842601056,471.378350763203,1.88422121832437,0.011128634203646,1.24702429599922,60.7727415273858,447.915864363315,80.4250198599125,0.0098239866931873,1.34003275006676
4,3.948873,24,24.110727,6.31,6.752212,98.699593,NaN,5.648516,NaN,38.997772,400,400.169434,25,34.181564,10.484065,70.34182,50.005898,401.557678,398.639801,400.423584,3977.876709,9.153208,9.315949,9.014277,71.215599,54.669777,4.714429,-30.370144,31.219322,53.70697,19.679262,7.018658,53.868309,91.68055,96.76091,0.371573150157929,288.57016,404.555821603147,1.81950650385546,0.0590299197587208,0.944179155321143,-4.05942463157896,471.413888493133,1.88431512507545,0.0111302199453377,1.24694616489385,60.7737446492771,447.9188914354,80.4280227676996,0.00982388996007674,1.34002728991037
4,3.949121,24,24.110464,6.31,6.750849,98.743462,NaN,5.645971,NaN,38.99609,400,400.12851,25,34.185566,10.471929,70.473419,50.005898,401.557678,398.639801,400.423584,3977.876709,9.153208,9.315949,9.014277,71.238266,54.678329,4.639143,-30.382715,31.219322,53.70697,19.679262,7.018658,53.868309,91.68055,96.76091,0.371573150157929,288.57016,404.553949868867,1.81949458673466,0.0590254088863718,0.944187983175971,-4.05761785125975,471.468940923187,1.88446395388073,0.0111332761310999,1.24680915647475,60.7732710052523,447.914419458572,80.424334291357,0.00982375760837939,1.34004845999466
4,3.948606,24,24.111889,6.31,6.750849,98.743462,NaN,5.643599,NaN,38.99609,400,400.12851,25,34.185566,10.454674,70.478363,50.005898,401.459808,398.592377,400.277069,3976.151855,9.135616,9.296978,8.999016,71.253494,54.67564,4.606067,-30.382597,31.195009,53.824684,19.654871,7.026062,53.793617,91.705544,96.747261,0.377795934677124,290.463715,404.555164299731,1.81950978661397,0.0590339414168744,0.94417069277702,-4.06136993179615,471.467027967976,1.88445454423505,0.011132415057081,1.24683427049881,60.7758372760774,447.921193662842,80.4312927662796,0.00982345340427498,1.34004041652355
4,3.948511,24,24.11031,6.31,6.7717,98.779694,NaN,5.642967,NaN,39.005638,400,400.126801,25,34.185799,10.460027,70.500061,50.005898,401.465088,398.662323,400.311127,3976.175781,9.112096,9.280704,9.012455,71.227333,54.664139,4.586261,-30.367887,31.171841,53.679935,19.65177,7.019476,53.857334,91.728516,96.736,0.368777841329575,291.801147,404.575075073905,1.81958292276533,0.0590416697915693,0.944159856946033,-4.06206210413541,471.514319967125,1.88458643061523,0.0111357614027394,1.24669734317454,60.7729936603731,447.945502528307,80.4473257849418,0.00982565186848133,1.33985503919716
4,3.948511,24,24.11031,6.31,6.783568,98.787033,NaN,5.642967,NaN,39.0037,400,400.147705,25,34.185329,10.479548,70.561333,50.005898,401.465088,398.662323,400.311127,3976.175781,9.112096,9.280704,9.012455,71.208565,54.671577,4.565396,-30.361582,31.171841,53.679935,19.65177,7.019476,53.857334,91.728516,96.736,0.368777841329575,291.801147,404.586280337345,1.81962295190887,0.0590451723986064,0.944155520699073,-4.06206210413541,471.52346939792,1.88461103026585,0.0111362458828115,1.246675268885,60.7729936603731,447.959656938536,80.4578902609609,0.00982647989938706,1.33976868341215
4,3.948912,24,24.111511,6.31,6.771007,98.803574,NaN,5.643711,NaN,38.988506,400,400.153015,25,34.181477,10.495836,70.658569,50.005898,401.327789,398.642151,400.248901,3973.973389,9.079355,9.285704,9.020974,71.231102,54.688148,4.549237,-30.362156,31.194338,53.698376,19.675306,6.987038,53.852165,91.691826,96.748383,0.37051248550415,292.558319,404.573475445121,1.81956875070464,0.0590348205383971,0.944173565255263,-4.05914049503582,471.542479270441,1.88465854366969,0.0111366119375085,1.24664667565325,60.7751565512503,447.941671346181,80.4460701243849,0.00982483724309863,1.33990651227869
4,3.948822,24,24.111317,6.31,6.757575,98.777672,NaN,5.644365,NaN,38.976425,400,400.172821,25,34.171288,10.501488,70.681259,50.008537,401.195984,398.487061,400.106384,3974.988281,9.119468,9.307486,9.017438,71.296028,54.683025,4.534596,-30.357878,31.183853,53.839539,19.684238,6.973109,53.842411,91.660469,96.767242,0.370089590549469,293.763336,404.561005483071,1.81952609957828,0.0590323475778638,0.944175471958875,-4.05979619797307,471.510447934434,1.88457300501314,0.0111350193774523,1.24672115549268,60.7748071810982,447.926399729246,80.4344139074385,0.00982403918554546,1.33999522763107
4,3.949016,24,24.111422,6.31,6.747127,98.765366,NaN,5.644566,NaN,38.97617,400,400.115723,25,34.165535,10.51245,70.604301,50.008537,401.195984,398.487061,400.106384,3974.988281,9.119468,9.307486,9.017438,71.31926,54.699848,4.555628,-30.407936,31.183853,53.839539,19.684238,6.973109,53.842411,91.660469,96.767242,0.370089590549469,293.763336,404.550683217061,1.81948513017439,0.0590260498488586,0.944185828379719,-4.05838280808661,471.494964641348,1.88453106012585,0.0111341434967289,1.24676004752652,60.7749962734796,447.91201695061,80.4238210526794,0.00982314607265394,1.34008556513002
4,3.950211,24,24.111214,6.31,6.739863,98.761589,NaN,5.643876,NaN,38.984627,400,400.124451,25,34.165897,10.513335,70.292854,50.008537,401.487335,398.734802,400.33136,3975.087891,9.133517,9.302242,9.01391,71.286224,54.688698,4.583424,-30.433674,31.177639,53.80077,19.70216,6.952909,53.812004,91.664665,96.761078,0.376799762248993,293.827087,404.541006129153,1.81942535961722,0.0590041153007707,0.944228644814499,-4.04967779156016,471.49053476591,1.88451977178382,0.0111340198166475,1.24676775778163,60.7746216898112,447.890679819892,80.4076217289993,0.00982199984125531,1.34021116408583
4,3.950297,24,24.11224,6.31,6.730636,98.751694,NaN,5.645402,NaN,38.978695,400,400.252716,25,34.158726,10.513323,70.090958,50.008537,401.487335,398.734802,400.33136,3975.087891,9.133517,9.302242,9.01391,71.210533,54.702259,4.578206,-30.476713,31.177639,53.80077,19.70216,6.952909,53.812004,91.664665,96.761078,0.376799762248993,293.827087,404.532090843084,1.81939169330701,0.0589999687552371,0.944234953465144,-4.04905139962841,471.476820656575,1.88447982521446,0.0111327465326542,1.24681564339619,60.776469369767,447.879784631211,80.4008633306445,0.0098208579915613,1.34030186271716
4,3.949262,24,24.112627,6.31,6.722507,98.730949,NaN,5.644941,NaN,38.961353,400,400.268646,25,34.154175,10.517643,70.109833,50.008537,401.550079,398.730194,400.411469,3975.199463,9.129372,9.305219,9.00439,71.214256,54.726105,4.511172,-30.475,31.178402,53.741158,19.685507,6.964362,53.83572,91.640648,96.774361,0.366821050643921,293.557465,404.526856909764,1.81939481370453,0.0590147083612362,0.944203189332219,-4.05659064800204,471.450435199849,1.88440771741993,0.0111311428622493,1.2468850176947,60.7771662847231,447.881267918273,80.4024870836394,0.00982075457987482,1.34030184966951
4,3.947854,24,24.112289,6.31,6.719078,98.731544,NaN,5.646129,NaN,38.931648,400,400.214111,25,34.151199,10.506008,70.203445,50.008537,401.432129,398.689209,400.319977,3977.254395,9.145785,9.316154,9.021934,71.256271,54.73307,4.458745,-30.419409,31.188549,53.697933,19.700302,6.940933,53.826458,91.634735,96.765602,0.367097407579422,295.042938,404.526940910052,1.81942480912516,0.0590370251808047,0.944157147688046,-4.06684937188885,471.451630918735,1.8844119444565,0.0111313863708267,1.24687726315925,60.7765576101595,447.891541028038,80.4097004826302,0.0098215218288486,1.34023107077014
4,3.948845,24,24.112896,6.31,6.716777,98.71608,NaN,5.644708,NaN,38.939487,400,400.138428,25,34.142464,10.498922,70.329475,50.008537,401.432129,398.689209,400.319977,3977.254395,9.145785,9.316154,9.021934,71.304123,54.727108,4.440885,-30.414337,31.188549,53.697933,19.700302,6.940933,53.826458,91.634735,96.765602,0.367097407579422,295.042938,404.522430442577,1.81938779098823,0.0590199245329827,0.944191299989281,-4.05962862833843,471.431533678723,1.88435608445137,0.0111299983816806,1.24693463964788,60.777650698173,447.879049198688,80.4011911201466,0.00982049254359178,1.3403217316916
4,3.948845,24,24.112896,6.31,6.716777,98.71608,NaN,5.644708,NaN,38.939487,400,400.138428,25,34.142464,10.509365,70.43811,50.008537,401.546875,398.806641,400.442902,3975.513672,9.134213,9.286551,9.018778,71.319427,54.731514,4.421082,-30.392803,31.188887,53.627419,19.716564,6.925935,53.848209,91.709305,96.712387,0.379382014274597,296.574158,404.522430442577,1.81938779098823,0.0590199245329827,0.944191299989281,-4.05962862833843,471.431533678723,1.88435608445137,0.0111299983816806,1.24693463964788,60.777650698173,447.879049198688,80.4011911201466,0.00982049254359178,1.3403217316916
4,3.947692,24,24.113197,6.31,6.707712,98.700562,NaN,5.642619,NaN,38.906242,400,400.173126,25,34.135521,10.521473,70.500778,50.008537,401.46048,398.618896,400.294647,3974.431152,9.11923,9.280416,8.995846,71.318001,54.730156,4.39709,-30.395361,31.181873,53.674747,19.716345,6.906025,53.872456,91.76313,96.677231,0.373855173587799,299.041931,404.5165918222,1.8193912474174,0.0590363545549039,0.944155908645415,-4.06802988795658,471.41177906981,1.88430205956454,0.0111287916073086,1.24698682563601,60.7781927316894,447.880566822013,80.4027255722916,0.00982043341616172,1.34031949333363
4,3.946732,24,24.111252,6.31,6.7052,98.689613,NaN,5.640349,NaN,38.877625,400,400.182953,25,34.135384,10.545946,70.610657,50.008537,401.46048,398.618896,400.294647,3974.431152,9.11923,9.280416,8.995846,71.298172,54.717247,4.395166,-30.400114,31.181873,53.674747,19.716345,6.906025,53.872456,91.76313,96.677231,0.373855173587799,299.041931,404.516485154124,1.81941112028492,0.0590515289610479,0.944124574386599,-4.07502630091199,471.400738551126,1.88427818961151,0.0111292434867307,1.2469855874433,60.7746901235662,447.88568274438,80.4039439679261,0.00982168875415934,1.34024262591714
4,3.947448,24,24.113163,6.31,6.708673,98.685257,NaN,5.641651,NaN,38.872372,400,400.109894,25,34.140533,10.562003,70.658867,50.006672,400.999939,398.56073,400.089386,3976.391602,9.081841,9.284786,9.043695,71.267937,54.697552,4.372141,-30.376759,31.205019,53.825089,19.744234,6.87901,53.821476,91.813835,96.643723,0.38311579823494,299.737732,404.518074840013,1.81940169398551,0.0590406829594766,0.94414735249114,-4.06980801928029,471.392739261697,1.88425095741515,0.0111278011779843,1.24703249437407,60.7781315055944,447.884226858979,80.405410889242,0.00982066428880297,1.3402962954444
4,3.948135,24,24.111095,6.31,6.729713,98.663277,NaN,5.642591,NaN,38.870667,400,400.02594,25,34.137955,10.573765,70.60643,50.006672,401.229156,398.621338,400.173553,3976.981934,9.132762,9.30382,9.034246,71.209053,54.697533,4.359457,-30.335758,31.194666,53.720993,19.710089,6.908299,53.858837,91.780914,96.653687,0.369116693735123,300.557526,404.536319202539,1.81945239068863,0.0590355076306031,0.944162660738801,-4.06480177471673,471.368107872796,1.88419090167763,0.0111275984749217,1.24706247128158,60.7744073835233,447.900120069288,80.4145067660919,0.00982261072498346,1.34015064045183
4,3.948195,24,24.113077,6.31,6.755674,98.612007,NaN,5.642971,NaN,38.868843,400,400.019318,25,34.141045,10.588119,70.361801,50.006672,401.229156,398.621338,400.173553,3976.981934,9.132762,9.30382,9.034246,71.137054,54.691437,4.363308,-30.32081,31.194666,53.720993,19.710089,6.908299,53.858837,91.780914,96.653687,0.369116693735123,300.557526,404.560689013529,1.81953819349275,0.059042176683131,0.944155123970056,-4.06436457980959,471.301501660825,1.88400581954997,0.0111230130668616,1.24725291407552,60.7779766392658,447.932404976263,80.441245865488,0.00982352530931333,1.33999972631758
4,3.94898,24,24.113506,6.31,6.754845,98.592506,NaN,5.643637,NaN,38.856071,400,400.030487,25,34.145802,10.583538,70.274361,50.006672,401.412933,398.729919,400.241272,3976.988525,9.123074,9.28372,9.01427,71.022209,54.686832,4.346087,-30.319836,31.201084,53.808163,19.725489,6.896434,53.79739,91.76474,96.667145,0.384813845157623,300.604492,404.558055320393,1.81951222762194,0.0590289241157682,0.944181779120765,-4.05864508260555,471.276601334462,1.88393755508086,0.0111214649596409,1.24731973397044,60.7787491655715,447.9236451624,80.4352817643365,0.00982280197854081,1.34006327755383
4,3.948217,24,24.112709,6.31,6.737681,98.61274,NaN,5.643824,NaN,38.849003,400,400.051575,25,34.156864,10.539212,70.171616,50.006672,401.402588,398.782135,400.215698,3975.45752,9.089321,9.295269,9.030974,70.974701,54.674179,4.336757,-30.313669,31.187046,53.857388,19.739855,6.861735,53.825474,91.755219,96.667618,0.378955572843552,302.041809,404.543648884529,1.81947684937211,0.0590365008245067,0.944162477292436,-4.06420427633498,471.302910776109,1.8840107109733,0.0111232838100958,1.24724417790906,60.7773139502636,447.910353265629,80.424298647492,0.00982241609206124,1.3401258597388
4,3.948282,24,24.112392,6.31,6.727081,98.651718,NaN,5.643263,NaN,38.852001,400,400.096313,25,34.169033,10.520011,70.245529,50.006672,401.402588,398.782135,400.215698,3975.45752,9.089321,9.295269,9.030974,70.954727,54.674877,4.338888,-30.295202,31.187046,53.857388,19.739855,6.861735,53.825474,91.755219,96.667618,0.378955572843552,302.041809,404.533487417347,1.81943917214951,0.0590322945288726,0.944168570327781,-4.0637306562711,471.351949629785,1.8841435616097,0.0111260511410865,1.24712038641125,60.7767430945779,447.896720406598,80.4137026666599,0.00982177425891072,1.34020180013882
4,3.948393,24,24.112349,6.31,6.725923,98.71743,NaN,5.642641,NaN,38.845661,400,400.204773,25,34.159489,10.494172,70.533127,50.006672,401.595551,398.817505,400.399658,3975.706055,9.149038,9.306186,9.022952,70.962204,54.680298,4.382547,-30.228813,31.142262,53.902737,19.768801,6.837677,53.842102,91.751045,96.675331,0.372891813516617,303.585083,404.53213223369,1.81943198887401,0.0590301132973795,0.944172727111624,-4.06292187282122,471.433951617531,1.8843642238216,0.0111304180221642,1.24692091505554,60.7766656594155,447.894138434763,80.4117186786984,0.00982164431862814,1.34021658651241
4,3.946571,24,24.111713,6.31,6.722141,98.780334,NaN,5.64197,NaN,38.857605,400,400.198669,25,34.153515,10.474876,70.644417,50.006672,401.502625,398.744385,400.298157,3975.449219,9.111372,9.282758,9.017028,70.970177,54.661964,4.377654,-30.225929,31.126696,53.83252,19.768396,6.831122,53.848167,91.726173,96.681259,0.383134663105011,305.48587,404.532859280028,1.81947302513045,0.059059201866917,0.944112916878234,-4.07619978541641,471.513235348705,1.88457931392894,0.0111349558169802,1.24672011725287,60.7755203259378,447.908022787547,80.4212292547417,0.00982276932694155,1.34011679135062
4,3.946962,24,24.110821,6.31,6.727173,98.823151,NaN,5.644016,NaN,38.857136,400,400.179749,25,34.160553,10.464481,70.511017,50.006672,401.502625,398.744385,400.298157,3975.449219,9.111372,9.282758,9.017028,71.02533,54.656036,4.367919,-30.108927,31.126696,53.83252,19.768396,6.831122,53.848167,91.726173,96.681259,0.383134663105011,305.48587,404.536687826499,1.81947845409432,0.0590542034016046,0.944124197692313,-4.07334995813449,471.567809601605,1.8847287086886,0.0111383209932844,1.24657573711264,60.7739139354537,447.909066098562,80.4208163001222,0.00982326887119909,1.34008953354672
4,3.946702,24,24.1108,6.31,6.732697,98.860954,NaN,5.643576,NaN,38.86124,400,399.839478,25,34.153767,10.446709,70.378357,49.997696,400.93927,397.958923,399.56842,3976.129883,9.097092,9.300147,8.941656,71.100563,54.643265,4.372296,-30.190517,31.102671,53.720108,19.770498,6.832116,53.808136,91.807053,96.622673,0.374265819787979,306.361023,404.542516361298,1.81950476545296,0.0590601463053612,0.944113435218864,-4.07524495984404,471.614959907827,1.88485552241778,0.0111408281639559,1.24646199228838,60.7738761162498,447.918348488873,80.4277150928335,0.0098238223040892,1.34003231562918
4,3.94758,24,24.111015,6.31,6.732697,98.860954,NaN,5.6432,NaN,38.86124,400,399.839478,25,34.153767,10.444383,70.260254,49.997696,400.93927,397.958923,399.56842,3976.129883,9.097092,9.300147,8.941656,71.104774,54.651009,4.378875,-30.215338,31.102671,53.720108,19.770498,6.832116,53.808136,91.807053,96.622673,0.374265819787979,306.361023,404.540445601261,1.8194788417292,0.0590455878723335,0.944142920028607,-4.06884606892493,471.614671732574,1.8848541039067,0.0111406982229022,1.24646576837638,60.7742633115752,447.909393725741,80.4213199148289,0.00982319266895682,1.34009207207332
4,3.94758,24,24.111015,6.31,6.726992,98.891129,NaN,5.6432,NaN,38.862068,400,399.602966,25,34.140739,10.455935,70.219315,49.997696,401.026764,398.058105,399.549561,3975.14209,9.11478,9.345085,8.944589,71.054543,54.653984,4.401444,-30.292389,31.104025,53.736481,19.721544,6.870638,53.834869,91.777702,96.62973,0.379755467176437,307.519104,404.535059259908,1.81945959653717,0.0590439035376376,0.944145021757152,-4.06884606892493,471.652282473696,1.8849552009724,0.0111426888690304,1.24637542262001,60.7742633115752,447.902589226323,80.4162423578769,0.00982279452862552,1.34013366984318
4,3.946327,24,24.111753,6.31,6.717391,98.865585,NaN,5.642734,NaN,38.862289,400,399.569611,25,34.136829,10.435622,70.107735,49.997696,401.08783,398.14151,399.63559,3974.662109,9.115139,9.326995,8.943146,70.997017,54.635372,4.435894,-30.191566,31.099205,53.793663,19.729658,6.857734,53.834648,91.7481,96.643646,0.381878912448883,309.362091,404.528950315474,1.81946420714413,0.0590618462200532,0.944106469353758,-4.07797830396299,471.619454955221,1.88486475149545,0.0111405577417766,1.2464648541906,60.7755923602296,447.904944301706,80.4189855251601,0.00982256954233474,1.34013654825856
4,3.946577,24,24.111713,6.31,6.704259,98.824509,NaN,5.642235,NaN,38.848061,400,399.601593,25,34.137394,10.432681,70.118698,49.997696,401.08783,398.14151,399.63559,3974.662109,9.115139,9.326995,8.943146,71.050133,54.643948,4.470442,-30.051186,31.099205,53.793663,19.729658,6.857734,53.834648,91.7481,96.643646,0.381878912448883,309.362091,404.51596243767,1.81941252315566,0.0590538215681567,0.944119713137589,-4.07615605242154,471.568306276159,1.88472737299347,0.0111378715535773,1.24658734394192,60.7755203259378,447.886631511768,80.405267786311,0.00982151767129097,1.34024761805099
4,3.945477,24,24.111069,6.31,6.689945,98.811127,NaN,5.641847,NaN,38.848602,400,399.614441,25,34.13343,10.428999,70.203445,49.997696,401.217926,398.189606,399.763428,3972.27124,9.106607,9.304732,8.936986,71.08239,54.640095,4.465691,-30.13459,31.102644,53.736469,19.721544,6.866346,53.865665,91.768471,96.628639,0.37188595533371,309.929077,404.505044032047,1.81939672269106,0.0590678413174509,0.944088031757487,-4.08417462123612,471.552487933635,1.88468677518158,0.0111373775585673,1.24661620623732,60.7743605601841,447.880412713183,80.3997673594143,0.00982147031948595,1.3402705879994
4,3.946883,24,24.110268,6.31,6.67705,98.826134,NaN,5.642362,NaN,38.85714,400,399.648956,25,34.126503,10.428644,70.259384,49.997696,401.24231,398.18219,399.718231,3973.824219,9.097716,9.325054,8.929802,71.034447,54.656376,4.483185,-30.103905,31.119806,53.747795,19.72904,6.859899,53.762894,91.780205,96.619858,0.371895104646683,310.569519,404.48955149198,1.81931168794242,0.0590407116467614,0.94414009034861,-4.07392573699173,471.572269669922,1.88474235486651,0.0111388520682637,1.24655706071825,60.7729180206049,447.849563076919,80.3756809607859,0.00982005862148369,1.34044072766902
4,3.94705,24,24.110643,6.31,6.669163,98.84404,NaN,5.643582,NaN,38.860065,400,399.672852,25,34.123856,10.438569,70.415817,49.997696,401.24231,398.18219,399.718231,3973.824219,9.097716,9.325054,8.929802,71.020935,54.665447,4.529362,-30.030699,31.119806,53.747795,19.72904,6.859899,53.762894,91.780205,96.619858,0.371895104646683,310.569519,404.481710825852,1.81928014443068,0.0590356135135493,0.944148645959466,-4.07270859462261,471.594087301757,1.88479988380445,0.0111398070417534,1.2465099337157,60.7735933718023,447.838779990815,80.36813797364,0.00981924317920614,1.34051560660586
4,3.947935,24,24.109711,6.31,6.659419,98.861351,NaN,5.643673,NaN,38.851971,400,399.683136,25,34.122025,10.45014,70.55957,49.997696,401.190186,398.164642,399.753754,3975.943848,9.130155,9.339563,8.951982,71.121765,54.681015,4.584031,-29.99596,31.107504,53.770145,19.736534,6.849156,53.801228,91.819504,96.59185,0.38152539730072,310.60199,404.470421532203,1.8192211296859,0.0590180672787217,0.944182068807029,-4.06625912779276,471.616914366555,1.88486403757159,0.0111415125578994,1.24644167749474,60.77191488285,447.817002607716,80.3506472203738,0.0098184265250785,1.34062730315955
4,3.946266,24,24.110519,6.31,6.659419,98.861351,NaN,5.642932,NaN,38.851971,400,399.683136,25,34.122025,10.471874,70.5784,49.997696,401.179535,398.104187,399.635742,3973.016602,9.105858,9.315079,8.933432,71.102974,54.707901,4.577647,-29.983164,31.107735,53.75248,19.756329,6.825562,53.780216,91.814507,96.589134,0.378613203763962,311.566254,404.474361965466,1.81927042344209,0.0590457354714295,0.944125900958158,-4.07842294675532,471.615831387431,1.88485870656864,0.0111410241903017,1.24645586766944,60.7733700566405,447.835221700855,80.3653178247095,0.00981909585357809,1.34053451363336
4,3.946688,24,24.109924,6.31,6.655687,98.840874,NaN,5.643361,NaN,38.865852,400,399.73822,25,34.117626,10.486423,70.509285,49.997696,401.179535,398.104187,399.635742,3973.016602,9.105858,9.315079,8.933432,71.176682,54.673523,4.574101,-30.027346,31.107735,53.75248,19.756329,6.825562,53.780216,91.814507,96.589134,0.378613203763962,311.566254,404.469842144566,1.81924536557664,0.0590376351548826,0.944141495224597,-4.07534700111114,471.591104788921,1.88479401929683,0.0111400326854308,1.24650679363477,60.7722984907635,447.825779230848,80.3574787517985,0.00981883559159151,1.34057846175057
4,3.946688,24,24.109924,6.31,6.64561,98.833458,NaN,5.643361,NaN,38.855953,400,399.72171,25,34.108936,10.510261,70.393562,50.00193,401.285919,398.223572,399.76474,3974.338867,9.114665,9.325659,8.935228,71.135941,54.658566,4.609535,-30.053152,31.072138,53.699722,19.728424,6.845378,53.754791,91.841194,96.566971,0.378271967172623,312.854309,404.460328011733,1.81921136232152,0.0590346585899421,0.944145264815159,-4.07534700111114,471.581860612065,1.88476916850169,0.0111395433084372,1.24652903725937,60.7722984907635,447.813758977708,80.3485125309275,0.00981813196239704,1.34065220262908
4,3.946176,24,24.109966,6.31,6.632095,98.820274,NaN,5.642258,NaN,38.842876,400,399.747284,25,34.099648,10.526493,70.400993,50.00193,401.392181,398.275513,399.812317,3974.513672,9.115655,9.327179,8.927358,71.13208,54.65757,4.650254,-30.043161,31.07814,53.660942,19.725515,6.853378,53.808342,91.860039,96.556458,0.38392186164856,313.547699,404.448777087894,1.81918088135665,0.0590391561819543,0.944133091211006,-4.07907898674972,471.56536978887,1.88472470980302,0.0111386478564339,1.2465693406331,60.7723741314285,447.803025357388,80.3405626195206,0.00981748297416069,1.34071906739427
4,3.946487,24,24.10944,6.31,6.628006,98.785454,NaN,5.641973,NaN,38.835194,400,399.772491,25,34.088093,10.553076,70.539223,50.00193,401.392181,398.275513,399.812317,3974.513672,9.115655,9.327179,8.927358,71.159973,54.678795,4.644821,-30.049973,31.07814,53.660942,19.725515,6.853378,53.808342,91.860039,96.556458,0.38392186164856,313.547699,404.444181970958,1.81915789495822,0.0590327910243456,0.944145100301463,-4.07681205277294,471.522668127942,1.88461148088542,0.0111366674423339,1.246664704841,60.7714268142569,447.794383571088,80.3334137202236,0.00981723556331329,1.34075978226787
4,3.946162,24,24.11021,6.31,6.628757,98.748734,NaN,5.641374,NaN,38.811138,400,399.77182,25,34.086067,10.57284,70.567581,50.00193,401.362396,398.430176,399.782013,3973.955078,9.11336,9.332266,8.948435,71.157516,54.791885,4.629631,-30.143206,31.105133,53.700737,19.754045,6.819918,53.81538,91.765015,96.613541,0.378545343875885,314.511932,404.445658635606,1.81917003071195,0.0590384021954212,0.944133872303495,-4.07918103843258,471.475855005418,1.88448330572081,0.0111337777456756,1.2467887933633,60.7728135655047,447.799429312054,80.3382067362745,0.00981715254256499,1.34074687217321
4,3.945048,24,24.109215,6.31,6.629898,98.706459,NaN,5.640094,NaN,38.792793,400,399.785645,25,34.090614,10.572694,70.37973,50.00193,401.362396,398.430176,399.782013,3973.955078,9.11336,9.332266,8.948435,71.174873,54.831593,4.623067,-30.154026,31.105133,53.700737,19.754045,6.819918,53.81538,91.765015,96.613541,0.378545343875885,314.511932,404.449366878332,1.81920679600414,0.0590572189310103,0.944095930882685,-4.08730232761673,471.424480635325,1.88434813579191,0.0111315871434472,1.24689875340015,60.7710215877909,447.811448684142,80.345841328946,0.00981834518400795,1.34064974430686
4,3.944943,24,24.109646,6.31,6.634988,98.68396,NaN,5.641286,NaN,38.786827,400,399.867249,25,34.088684,10.550089,70.192825,50.00193,401.532257,398.520752,399.911804,3973.157959,9.108478,9.331793,8.947394,71.172432,54.757744,4.543622,-30.197639,31.117157,53.689819,19.744467,6.830298,53.817165,91.743111,96.620834,0.39204677939415,315.978119,404.454420278602,1.81922707432486,0.0590604653516575,0.944090492445059,-4.0880678899083,471.395846879817,1.88426984114525,0.0111298404719586,1.24697432491975,60.7717978188438,447.81904022553,80.3520802261676,0.00981857775002642,1.34061327744177
4,3.946387,24,24.109406,6.31,6.640783,98.662003,NaN,5.642949,NaN,38.787804,400,399.915344,25,34.089664,10.523891,70.06028,50.00193,401.50592,398.507751,399.933533,3976.55249,9.115565,9.353789,8.953023,71.141769,54.735626,4.516327,-30.15905,31.132915,53.788223,19.739241,6.830633,53.844929,91.71582,96.629463,0.380944490432739,315.931213,404.456481431522,1.81920396548929,0.0590382237318791,0.944136939168761,-4.07754095552303,471.368788851299,1.8841977882347,0.0111285348561147,1.24703649131459,60.7713655802355,447.810635638423,80.3454902476028,0.00981820371210974,1.34065921517749
4,3.946652,24,24.108196,6.31,6.645592,98.618706,NaN,5.641605,NaN,38.792561,400,399.889496,25,34.088795,10.49123,69.992226,50.00193,401.50592,398.507751,399.933533,3976.55249,9.115565,9.353789,8.953023,71.202927,54.813438,4.563135,-30.190884,31.132915,53.788223,19.739241,6.830633,53.844929,91.71582,96.629463,0.380944490432739,315.931213,404.460396026153,1.81921236498294,0.0590352501722415,0.944144059623188,-4.07560939421802,471.316419991364,1.88406055380794,0.011126404822828,1.2471462488173,60.7691863228294,447.812416775429,80.3452010155077,0.00981890271976113,1.34061989564169
