P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,3.946364,24,24.107874,6.31,6.64767,98.569145,NaN,5.64219,NaN,38.781338,400,399.858826,25,34.088699,10.472262,70.013008,50.00193,401.35672,398.352722,399.765686,3977.350586,9.143282,9.358472,8.957247,71.229019,54.824913,4.56683,-30.196594,31.113159,53.769176,19.731955,6.834846,53.807404,91.718262,96.622932,0.379218131303787,316.163513,404.46303800255,1.81922788435926,0.0590406396054641,0.944133587056854,-4.07770860515456,471.255039672992,1.88389640291338,0.011123323106291,1.24729100137153,60.7686063729119,447.817586651216,80.3486268938845,0.00981936365462636,1.34058062495511
4,3.946724,24,24.108627,6.31,6.642999,98.546501,NaN,5.643714,NaN,38.770138,400,399.864044,25,34.08823,10.451651,70.026611,49.996765,400.948792,398.039917,399.386505,3974.84375,9.095883,9.32587,8.939783,71.177002,54.824875,4.694089,-30.176285,31.098913,53.850113,19.771101,6.800314,53.816895,91.799347,96.564171,0.38129112124443,315.881836,404.457777834818,1.81920148828485,0.0590332904440582,0.944147454941128,-4.07508460983274,471.225781831748,1.8838154378324,0.0111213708143002,1.24737321042304,60.7699625811308,447.808995111271,80.3432250103017,0.00981849055699303,1.3406510041859
4,3.948227,24,24.107685,6.31,6.633776,98.529442,NaN,5.646147,NaN,38.759094,400,399.693512,25,34.084671,10.457544,69.88549,49.996765,400.948792,398.039917,399.386505,3974.84375,9.095883,9.32587,8.939783,71.080872,54.799007,4.731197,-30.167559,31.098913,53.850113,19.771101,6.800314,53.816895,91.799347,96.564171,0.38129112124443,315.881836,404.445520058616,1.81912597263177,0.0590056565106203,0.944201537285504,-4.06413141131566,471.205770496247,1.88376441727173,0.0111208118383803,1.24740844570668,60.7682659645298,447.781376816024,80.3213657968519,0.00981733659835668,1.34079847010119
4,3.948066,24,24.108192,6.31,6.633776,98.529442,NaN,5.644856,NaN,38.759094,400,399.693512,25,34.084671,10.487681,69.713531,49.996765,401.203644,398.232605,399.761719,3977.755859,9.121928,9.33825,8.962758,71.045197,54.78978,4.668877,-30.152878,31.120607,53.769119,19.775908,6.799099,53.806843,91.852058,96.522095,0.369353264570236,314.685272,404.445900333992,1.81913072733176,0.0590083238960744,0.944196114042092,-4.06530455512592,471.205088015482,1.88376106411839,0.0111205054919669,1.24741743532378,60.7691791185233,447.783555207812,80.3236685642049,0.00981721495351251,1.34079699188888
4,3.948066,24,24.108192,6.31,6.628296,98.548645,NaN,5.644856,NaN,38.756039,400,399.742706,25,34.076946,10.489438,69.728325,49.996765,401.203644,398.232605,399.761719,3977.755859,9.121928,9.33825,8.962758,70.989334,54.774509,4.572321,-30.114212,31.120607,53.769119,19.775908,6.799099,53.806843,91.852058,96.522095,0.369353264570236,314.685272,404.440726133626,1.81911223358236,0.0590067054840624,0.94419818036525,-4.06530455512592,471.229041611114,1.88382550937461,0.0111217754314798,1.24735897706904,60.7691791185233,447.777018199124,80.318793172308,0.00981683220533564,1.34083715433175
4,3.94807,24,24.108887,6.31,6.621867,98.57972,NaN,5.643869,NaN,38.756317,400,399.777039,25,34.073246,10.477436,69.810349,49.996765,401.231384,398.270508,399.737976,3974.557129,9.136464,9.341862,8.959914,70.970596,54.821861,4.618688,-30.108118,31.095484,53.726768,19.76779,6.80177,53.807568,91.857666,96.521553,0.378375947475433,314.952515,404.434646426326,1.81909041852451,0.0590047404866925,0.944200742492049,-4.06527540825908,471.266866879636,1.88392518877912,0.011123410169567,1.24727680374784,60.7704308520283,447.769989547335,80.3144808823164,0.00981607909740626,1.34089667295436
4,3.947387,24,24.106962,6.31,6.616912,98.584549,NaN,5.643794,NaN,38.756771,400,399.741699,25,34.077557,10.493823,69.968575,49.996765,401.142944,398.163879,399.60733,3973.590576,9.107016,9.309866,8.942311,70.926819,54.861408,4.818042,-30.086086,31.103733,53.786774,19.735283,6.822499,53.79258,91.755875,96.576515,0.380106240510941,316.831635,404.43158147449,1.81909386925383,0.0590145944805485,0.944179599231072,-4.07025256526157,471.275479336852,1.88395411782604,0.0111248926625353,1.24722805655585,60.7669637469256,447.769319569645,80.3114063807774,0.00981698596470382,1.34085557912833
4,3.946877,24,24.108303,6.31,6.602355,98.57933,NaN,5.643005,NaN,38.767162,400,399.675385,25,34.082886,10.511435,70.092743,49.996765,401.142944,398.163879,399.60733,3973.590576,9.107016,9.309866,8.942311,70.899513,54.8638,4.964855,-30.075094,31.103733,53.786774,19.735283,6.822499,53.79258,91.755875,96.576515,0.380106240510941,316.831635,404.419042081266,1.81905980592992,0.059018747351525,0.944167912211392,-4.07396946739436,471.267166067864,1.88392774118582,0.0111237372647266,1.24726764850053,60.7693790376831,447.758595975977,80.3052028955693,0.00981569895278762,1.34095300469222
4,3.94593,24,24.107475,6.31,6.587347,98.56929,NaN,5.642244,NaN,38.776009,400,399.728058,25,34.076504,10.525558,70.25872,49.996765,401.321167,398.303558,399.79248,3972.377197,9.106801,9.322193,8.948866,70.919327,54.856495,5.016219,-30.092766,31.092426,53.845112,19.715275,6.839783,53.844879,91.744827,96.573402,0.380731582641602,319.012939,404.407110000882,1.81903713358569,0.0590300142686037,0.944141665194861,-4.08087222123402,471.255757345652,1.88389952757899,0.0111235738013102,1.24728349437854,60.7678877303933,447.749769669316,80.2975131809461,0.00981558901847707,1.34098783561333
4,3.945971,24,24.106365,6.31,6.577295,98.572662,NaN,5.64339,NaN,38.764633,400,399.769928,25,34.074291,10.510186,70.377991,49.996765,401.244476,398.260132,399.747253,3974.041016,9.114054,9.341744,8.950208,70.940613,54.822273,5.00228,-30.099434,31.089729,53.577881,19.727404,6.818479,53.820877,91.756714,96.562042,0.377772808074951,320.050568,404.397522563499,1.819001994804,0.0590263639511515,0.944146857865697,-4.08057334288446,471.261456474646,1.88391818107377,0.0111244675449234,1.24725359196823,60.7658884473599,447.736260639912,80.2859543462383,0.00981534341694855,1.34104486606986
4,3.946147,24,24.106537,6.31,6.574127,98.591125,NaN,5.642202,NaN,38.7659,400,399.756409,25,34.062855,10.526333,70.538147,49.996765,401.244476,398.260132,399.747253,3974.041016,9.114054,9.341744,8.950208,70.934624,54.828384,4.998402,-30.082687,31.089729,53.577881,19.727404,6.818479,53.820877,91.756714,96.562042,0.377772808074951,320.050568,404.394115495271,1.81898610102613,0.0590225093866994,0.944153997264418,-4.0792903798432,471.284252663362,1.88397899059449,0.0111255842488845,1.24720056997443,60.7661982511783,447.730812057992,80.2821216123818,0.00981493977619603,1.34108244457908
4,3.94553,24,24.105492,6.31,6.578465,98.617569,NaN,5.642505,NaN,38.768703,400,399.696075,25,34.05928,10.541026,70.588173,49.992905,401.229797,398.173828,399.771088,3972.369629,9.148869,9.325761,8.94808,70.913307,54.843597,4.991442,-30.078548,31.083513,53.727562,19.739876,6.806192,53.799709,91.773628,96.541878,0.377752780914307,320.815002,404.399669518551,1.81901897625965,0.0590340234761929,0.944131540819724,-4.08378823268981,471.318637577538,1.88407461197024,0.0111279638671586,1.2471018787854,60.7643159845605,447.74140560841,80.2886228851386,0.00981607382516792,1.3409926895863
4,3.944155,24,24.105724,6.31,6.589171,98.602654,NaN,5.640317,NaN,38.786163,400,399.704559,25,34.056499,10.546592,70.577126,49.992905,401.229797,398.173828,399.771088,3972.369629,9.148869,9.325761,8.94808,70.918068,54.827099,4.986303,-30.048862,31.083513,53.727562,19.739876,6.806192,53.799709,91.773628,96.541878,0.377752780914307,320.815002,404.413026516748,1.819095749109,0.0590600023102972,0.944081137159035,-4.0938137510218,471.299724733177,1.88402304376947,0.0111268377508005,1.24715120320204,60.7647338716134,447.768768645339,80.309339551537,0.00981756223617509,1.34082988917607
4,3.945093,24,24.106201,6.31,6.589171,98.602654,NaN,5.640687,NaN,38.786163,400,399.704559,25,34.056499,10.541022,70.555573,49.992905,401.265442,398.228333,399.661041,3970.532715,9.113093,9.324462,8.933558,70.924706,54.812893,4.975949,-30.030937,31.07085,53.825863,19.738194,6.798415,53.864544,91.821465,96.509758,0.372111767530441,322.896362,404.410810034968,1.81906802478322,0.0590444366673665,0.944112756184479,-4.08697423430135,471.299083281273,1.88401989061057,0.0111265494562425,1.24715964165973,60.765593051313,447.75943758973,80.3030186328456,0.00981678134433787,1.34089844873493
4,3.945427,24,24.105049,6.31,6.595322,98.59127,NaN,5.64068,NaN,38.787487,400,399.725433,25,34.056484,10.528848,70.523308,49.992905,401.128204,398.090424,399.510925,3970.794189,9.086399,9.320449,8.928496,70.888191,54.804489,4.968138,-30.059839,31.068663,53.780693,19.724453,6.808409,53.852947,91.81942,96.514809,0.382152557373047,323.507904,404.415828068337,1.81907891341873,0.0590407136235758,0.944121693026023,-4.0845391423457,471.286434807145,1.88398931417005,0.0111264931661762,1.24717379761509,60.7635180271589,447.762155278555,80.3035043865362,0.00981750677172024,1.34085468109698
4,3.945427,24,24.105049,6.31,6.59021,98.596443,NaN,5.64068,NaN,38.755203,400,399.686218,25,34.054802,10.509791,70.544899,49.992905,401.128204,398.090424,399.510925,3970.794189,9.086399,9.320449,8.928496,70.801445,54.820812,4.970969,-30.019772,31.068663,53.780693,19.724453,6.808409,53.852947,91.81942,96.514809,0.382152557373047,323.507904,404.411001713309,1.81906166058644,0.0590392029231932,0.944123623541567,-4.0845391423457,471.292886396602,1.88400666910234,0.0111268351476836,1.24715810202127,60.7635180271589,447.756057243444,80.2989565783676,0.00981714965543765,1.34089216866013
4,3.944439,24,24.105396,6.31,6.578358,98.640739,NaN,5.640644,NaN,38.746925,400,399.633881,25,34.05674,10.503179,70.568054,49.992905,401.073181,398.101349,399.493195,3974.08667,9.113168,9.328506,8.93878,70.734344,54.824463,4.947915,-30.014784,31.083076,53.821487,19.71299,6.812305,53.792122,91.789032,96.521416,0.376462817192078,324.56723,404.402146966074,1.81905086091882,0.0590520925360174,0.94409479099569,-4.09174280625643,471.347661146049,1.88415296602613,0.0111295532403189,1.2470300019601,60.7641430648021,447.75258077213,80.2968281686254,0.00981677548805896,1.34092169723449
4,3.945375,24,24.10644,6.31,6.583102,98.678246,NaN,5.640555,NaN,38.741352,400,399.578766,25,34.045574,10.503028,70.474419,49.992905,400.920715,398.016571,399.399506,3968.999023,9.078588,9.30656,8.946871,70.725929,54.830395,4.913877,-30.002346,31.09235,53.741417,19.70488,6.816317,53.808849,91.822449,96.509109,0.375851035118103,325.75177,404.404413764457,1.81903920751108,0.0590379648719966,0.94412455804291,-4.08491824808237,471.393028835872,1.88427185935452,0.0111314005518444,1.24693500041443,60.7660235364597,447.749486752442,80.2959175276177,0.00981608113562997,1.34096525574047
4,3.943896,24,24.102638,6.31,6.597699,98.691353,NaN,5.639417,NaN,38.753933,400,399.536285,25,34.030174,10.512559,70.392899,49.992905,400.920715,398.016571,399.399506,3968.999023,9.078588,9.30656,8.946871,70.72509,54.831905,4.8922,-29.989511,31.09235,53.741417,19.70488,6.816317,53.808849,91.822449,96.509109,0.375851035118103,325.75177,404.421689545274,1.8191321852488,0.0590668224812234,0.944069200226966,-4.09570249400207,471.414478830245,1.88434092969013,0.0111345649043188,1.24682832635589,60.7591749800197,447.77861737543,80.3125574681109,0.00981965619210226,1.34069692040546
4,3.945026,24,24.103649,6.31,6.605187,98.688576,NaN,5.639307,NaN,38.745483,400,399.61499,25,34.023865,10.523537,70.310928,49.992905,401.335907,398.322968,399.74707,3971.123291,9.095229,9.339221,8.937851,70.734283,54.821342,4.857993,-29.981094,31.063749,53.701931,19.709469,6.817003,53.755291,91.858658,96.469467,0.377248257398605,326.33078,404.426089184394,1.819124056686,0.05905028157564,0.944104461396936,-4.08746272986309,471.409658436735,1.88432493878432,0.0111337701899756,1.24685454477973,60.7609961855578,447.776736969536,80.3125071518517,0.00981904897029962,1.34073220656842
4,3.945588,24,24.103659,6.31,6.601836,98.66835,NaN,5.640728,NaN,38.756901,400,399.726166,25,34.029266,10.541948,70.149132,49.992905,401.335907,398.322968,399.74707,3971.123291,9.095229,9.339221,8.937851,70.749077,54.823391,4.835542,-29.983755,31.063749,53.701931,19.709469,6.817003,53.755291,91.858658,96.469467,0.377248257398605,326.33078,404.42159767768,1.81909613981493,0.0590399679571286,0.94412466213627,-4.08336539699542,471.384425503643,1.88425704708501,0.0111324278141183,1.24691581224604,60.7610141991435,447.766879323001,80.3051682592725,0.00981846677438567,1.34079300094339
4,3.945823,24,24.10351,6.31,6.590192,98.643555,NaN,5.641143,NaN,38.777893,400,399.69278,25,34.0411,10.514647,70.153603,49.992905,401.010193,398.038086,399.528381,3971.955078,9.120448,9.338902,8.954877,70.752548,54.83847,4.814101,-29.981333,31.066992,53.772678,19.736326,6.784915,53.78059,91.884361,96.45192,0.372351229190826,326.239288,404.410048936393,1.81904989753207,0.059032629461252,0.944136980930409,-4.08165223211461,471.353707548599,1.8841748749379,0.0111308794220639,1.24698815682672,60.7607457960754,447.750388748765,80.2926702621206,0.00981757425325619,1.34089086438912
4,3.945974,24,24.103992,6.31,6.589645,98.64167,NaN,5.640899,NaN,38.762268,400,399.674438,25,34.039566,10.510263,70.213882,49.991837,401.266632,398.190277,399.678894,3972.906738,9.136352,9.328804,8.938669,70.794601,54.832367,4.801352,-29.980976,31.03853,53.620945,19.756351,6.766991,53.79211,91.769791,96.520531,0.370595633983612,326.516174,404.409175658822,1.81904358935068,0.0590299636508956,0.944142278913565,-4.08055147381117,471.350709157631,1.88416536724675,0.0111304634641309,1.24700237648707,60.7616140480015,447.74863236921,80.2920052684093,0.00981723442660283,1.34091298971986
4,3.946763,24,24.102642,6.31,6.582901,98.637016,NaN,5.642247,NaN,38.773884,400,399.684296,25,34.037472,10.510667,70.204659,49.991837,401.266632,398.190277,399.678894,3972.906738,9.136352,9.328804,8.938669,70.845528,54.848972,4.780184,-29.979853,31.03853,53.620945,19.756351,6.766991,53.79211,91.769791,96.520531,0.370595633983612,326.516174,404.400943605419,1.81899751408599,0.0590148894797765,0.944171442056747,-4.07480035469973,471.346720083918,1.88415867951655,0.0111309720287745,1.24699260796559,60.7591821857059,447.731022476648,80.2770665743532,0.00981686668309942,1.34098958927419
4,3.946427,24,24.103504,6.31,6.57515,98.626167,NaN,5.641397,NaN,38.781452,400,399.742432,25,34.040874,10.502499,70.086563,49.991837,401.240417,398.357513,399.685242,3973.835205,9.081391,9.326509,8.961825,70.895714,54.838581,4.755537,-29.979519,31.0196,53.705883,19.72905,6.79063,53.778671,91.778694,96.511429,0.38008788228035,326.756927,404.394419533029,1.81898128010028,0.0590181693176749,0.944163053678886,-4.07724939271719,471.332032526658,1.88411659299574,0.0111297338632208,1.24704068483827,60.7607349878695,447.72613115003,80.274572580948,0.00981615640969792,1.34103995500197
4,3.945971,24,24.103449,6.31,6.581516,98.625595,NaN,5.641759,NaN,38.770546,400,399.755707,25,34.04015,10.497236,69.995705,49.991837,401.334595,398.23114,399.718719,3974.049561,9.106184,9.337359,8.934207,70.897003,54.82869,4.743836,-30.005184,31.046888,53.686234,19.710094,6.803323,53.807034,91.783974,96.505463,0.36562043428421,327.166199,404.401507804006,1.81901624157401,0.059027611285752,0.94414525686539,-4.08057334288446,471.331393154647,1.88411503786934,0.0111297293060177,1.24704144491223,60.7606359125436,447.738433562724,80.2836730340787,0.00981690403380138,1.34096295959824
4,3.946325,24,24.101908,6.31,6.591234,98.598312,NaN,5.640606,NaN,38.78093,400,399.68631,25,34.049671,10.488267,69.9701,49.991837,401.334595,398.23114,399.718719,3974.049561,9.106184,9.337359,8.934207,70.909966,54.825428,4.68009,-29.988028,31.046888,53.686234,19.710094,6.803323,53.807034,91.783974,96.505463,0.36562043428421,327.166199,404.409846444166,1.81903858087755,0.0590246129401431,0.944153511820485,-4.07799288231922,471.29944124914,1.88403370388364,0.0111288574569832,1.24709686768583,60.7578599256998,447.744816183123,80.2863710613614,0.00981803550500873,1.34088748942476
4,3.946407,24,24.100739,6.31,6.589318,98.564285,NaN,5.641129,NaN,38.762711,400,399.594757,25,34.049591,10.486631,69.894829,49.991837,401.156464,398.057037,399.525116,3968.393555,9.12576,9.355573,8.939072,70.915421,54.811935,4.621773,-30.001986,31.045513,53.671352,19.729471,6.777903,53.836884,91.802567,96.485352,0.364187389612198,327.807861,404.407843661543,1.81902969128686,0.0590226872508179,0.944157002411838,-4.07739517382862,471.258577194943,1.88392727437084,0.011127314427705,1.24717942321346,60.755753968446,447.740526552089,80.2816078611722,0.00981835905109267,1.34088639911767
4,3.947136,24,24.100552,6.31,6.589318,98.564285,NaN,5.641479,NaN,38.762711,400,399.594757,25,34.049591,10.484777,69.965218,49.991837,401.134705,398.14035,399.644836,3972.845703,9.120105,9.315973,8.95733,70.916084,54.807312,4.597173,-29.998878,31.068914,53.632698,19.746143,6.772472,53.783855,91.813911,96.463814,0.376396030187607,328.107574,404.406120836409,1.81900815288255,0.0590106028892466,0.944181584962676,-4.07208181814849,471.258828764253,1.88392851094195,0.0111274274903521,1.24717611247671,60.7554170794789,447.732730664222,80.2755437564925,0.00981799434609113,1.34092995461704
4,3.947136,24,24.100552,6.31,6.575636,98.570221,NaN,5.641479,NaN,38.740734,400,399.618805,25,34.04213,10.497216,70.084862,49.991837,401.134705,398.14035,399.644836,3972.845703,9.120105,9.315973,8.95733,70.917915,54.799728,4.57199,-29.978712,31.068914,53.632698,19.746143,6.772472,53.783855,91.813911,96.463814,0.376396030187607,328.107574,404.393202508397,1.81896197187363,0.0590065606822992,0.944186786726147,-4.07208181814849,471.266231948167,1.88394842711171,0.0111278200111079,1.24715809136279,60.7554170794789,447.716409396251,80.2633726085709,0.00981703824275339,1.3410303918683
4,3.94479,24,24.10173,6.31,6.563735,98.607727,NaN,5.643038,NaN,38.732788,400,399.716217,25,34.03389,10.511552,70.303391,49.991837,401.302185,398.16391,399.716614,3974.319824,9.117004,9.318773,8.944846,70.967209,54.788597,4.567582,-30.002567,31.069361,53.768036,19.74383,6.75892,53.838711,91.799904,96.469765,0.370194882154465,328.666168,404.387511718458,1.81899113070475,0.0590419457594865,0.944112166104074,-4.08918345145014,471.311421862623,1.88406646411154,0.011129587474724,1.24706518226425,60.7575392636032,447.727871117863,80.2734961565463,0.00981713047169198,1.34098754303572
4,3.944796,24,24.10202,6.31,6.567601,98.649277,NaN,5.641722,NaN,38.72319,400,399.742584,25,34.022892,10.53388,70.318695,49.98616,401.257538,398.179718,399.741608,3969.313477,9.150226,9.34523,8.950162,71.015121,54.78735,4.580882,-30.021833,31.036268,53.813053,19.727781,6.782249,53.844257,91.755203,96.495483,0.366512537002563,330.166077,404.391147470835,1.81900400208561,0.0590429889503773,0.944110902230839,-4.08913970332475,471.362845098515,1.88420391272785,0.0111321583929372,1.24694452861483,60.7580616896046,447.732704891064,80.2774888847304,0.0098172710339584,1.34096461724959
4,3.947879,24,24.100361,6.31,6.58098,98.713974,NaN,5.644176,NaN,38.703556,400,399.739532,25,34.021877,10.550901,70.137993,49.98616,401.257538,398.179718,399.741608,3969.313477,9.150226,9.34523,8.950162,71.038727,54.771515,4.668301,-30.019766,31.036268,53.813053,19.727781,6.782249,53.844257,91.755203,96.495483,0.366512537002563,330.166077,404.396492043445,1.81895806002905,0.0589958279906329,0.944209816981471,-4.06666719679225,471.445739822164,1.88443181692203,0.0111374361364774,1.24671995818092,60.7550729820866,447.714839395315,80.2619462453809,0.00981704018132598,1.34103556572603
4,3.950916,24,24.101143,6.31,6.589688,98.744431,NaN,5.648434,NaN,38.700203,400,399.718079,25,34.026245,10.594158,69.912216,49.98616,401.165131,398.159332,399.69812,3970.920166,9.119467,9.307586,8.952082,71.056755,54.761818,4.698965,-30.042679,31.026983,53.874767,19.766514,6.76553,53.833576,91.849045,96.426331,0.36693012714386,326.15506,404.397535912919,1.81889776761813,0.0589481233006769,0.944308956192487,-4.04454314284493,471.48266024311,1.88452875542535,0.0111389748568835,1.24664202567277,60.7564817853382,447.69429939665,80.2476772465628,0.0098154523586447,1.34118046507753
4,3.953813,24,24.100224,6.31,6.602125,98.753471,NaN,5.652864,NaN,38.676979,400,399.752869,25,34.035686,10.592307,69.89537,49.98616,401.407745,398.225708,399.939728,3975.563477,9.135098,9.310123,8.947157,71.105667,54.77177,4.729805,-30.05504,31.059666,53.849472,19.79339,6.752567,53.919437,91.888557,96.391724,0.374612092971802,320.338287,404.402432919432,1.81885425006177,0.0589039049436004,0.944401939239635,-4.02345111312007,471.495163017357,1.88456512686166,0.0111401276341579,1.24659864965363,60.7548261673784,447.678018666336,80.2343082095641,0.00981495027125481,1.34125919053827
4,3.954222,24,24.099667,6.31,6.602946,98.74839,NaN,5.65456,NaN,38.688377,400,399.802734,25,34.042873,10.591906,69.930954,49.98616,401.407745,398.225708,399.939728,3975.563477,9.135098,9.310123,8.947157,71.114349,54.76775,4.772985,-30.031734,31.059666,53.849472,19.79339,6.752567,53.919437,91.888557,96.391724,0.374612092971802,320.338287,404.402241483014,1.81884495444297,0.0588973916292023,0.944415426087669,-4.02047428363539,471.489576515885,1.88455177385305,0.0111401289690224,1.24660412315765,60.753822682444,447.674187062935,80.2307057535912,0.00981499960557667,1.34126970619589
4,3.954373,24,24.098705,6.31,6.586782,98.729591,NaN,5.657292,NaN,38.694843,400,399.807434,25,34.049747,10.580593,70.032898,49.98616,401.32254,398.059509,399.838348,3975.158203,9.162691,9.329002,8.935012,71.116409,54.760357,4.765985,-30.001505,31.047781,54.035744,19.788151,6.779636,53.936436,91.864555,96.407738,0.359304547309875,317.384186,404.386618881189,1.81878592959663,0.0588901289814414,0.94442676679776,-4.0193753182441,471.467432394333,1.88449511051151,0.0111394692376258,1.24664374342256,60.7520895087118,447.652385173378,80.2131636145558,0.00981419499437596,1.34138154870336
4,3.955685,24,24.099064,6.31,6.57448,98.723145,NaN,5.657465,NaN,38.696415,400,399.906189,25,34.050343,10.561152,70.160591,49.98616,401.32254,398.059509,399.838348,3975.158203,9.162691,9.329002,8.935012,71.132484,54.758347,4.778476,-29.982492,31.047781,54.035744,19.788151,6.779636,53.936436,91.864555,96.407738,0.359304547309875,317.384186,404.371897780336,1.81870568873537,0.0588648416651235,0.944475856193423,-4.0098280456163,471.458914532221,1.88447113007531,0.0111388263342127,1.24666947502667,60.752736302719,447.62438412253,80.1927710721733,0.00981237744643296,1.34156291355666
4,3.956238,24,24.098083,6.31,6.556408,98.722191,NaN,5.655953,NaN,38.705559,400,399.984863,25,34.053482,10.548178,70.14296,49.98616,401.536407,398.444214,400.058258,3974.211914,9.167747,9.342635,8.961667,71.089348,54.777664,4.773353,-30.009548,31.042522,53.877274,19.84692,6.756108,54.030598,91.811111,96.427589,0.360852837562561,316.795532,404.353520958255,1.81862835425634,0.0588503867401216,0.944501600241793,-4.00580465565815,471.459042144302,1.88447441172804,0.0111393566762439,1.24665506213908,60.7509688605999,447.596096871451,80.1703726894649,0.00981120162304071,1.34171466366845
4,3.954786,24,24.097153,6.31,6.527346,98.710564,NaN,5.654246,NaN,38.690563,400,400.032288,25,34.065884,10.546929,70.005379,49.98616,401.682373,398.549591,400.180756,3976.215088,9.163787,9.316797,8.954078,71.040771,54.786564,4.77081,-30.019838,31.043938,53.919964,19.856703,6.761839,53.98737,91.800529,96.429718,0.376260071992874,317.647827,404.329507913603,1.81857305464679,0.0588657727495679,0.94446388678012,-4.01636970304111,471.44579571928,1.88444157607753,0.011139151176982,1.24667368809495,60.7492932486848,447.575646440316,80.1538850156704,0.00981045990942598,1.34181927274533
4,3.954117,24,24.097235,6.31,6.521992,98.704865,NaN,5.652487,NaN,38.689903,400,400.128693,25,34.068363,10.559827,69.997101,49.98616,401.762817,398.54422,400.109283,3972.451172,9.145401,9.339396,8.927268,71.014984,54.780785,4.75627,-30.010057,31.031404,53.82888,19.889214,6.763878,53.924652,91.820465,96.422096,0.378073245286941,319.377686,404.32603449339,1.81857471735213,0.0588752375143363,0.944443355882541,-4.02123848387788,471.43858077489,1.88442192801485,0.0111387250898039,1.24669230230613,60.7494409929691,447.57631432688,80.1544926589068,0.00981045875644367,1.34181707299592
4,3.954532,24,24.095825,6.31,6.534303,98.722504,NaN,5.65262,NaN,38.696434,400,400.148773,25,34.056946,10.57619,70.100975,49.98616,401.762817,398.54422,400.109283,3972.451172,9.145401,9.339396,8.927268,71.022736,54.766594,4.747426,-30.002539,31.031404,53.82888,19.889214,6.763878,53.924652,91.820465,96.422096,0.378073245286941,319.377686,404.336679553217,1.8186040432195,0.0588720187554272,0.944452568646737,-4.0182181642852,471.462463466399,1.88449037619923,0.0111407432755275,1.24661433732872,60.7469004538457,447.585291997716,80.1592939728008,0.00981167826678941,1.34172825244531
4,3.953882,24,24.096645,6.31,6.534303,98.722504,NaN,5.651728,NaN,38.696434,400,400.148773,25,34.056946,10.565367,70.079208,49.984043,401.837128,398.645844,400.192535,3977.918701,9.165812,9.370176,8.940767,71.029617,54.767601,4.746784,-30.005894,31.023474,53.807835,19.955667,6.740265,53.900341,91.822289,96.394691,0.373150259256363,320.867981,404.338217540971,1.81862322562521,0.0588827515265805,0.944430587312564,-4.02294889307262,471.461362722359,1.88448495965289,0.0111402472073541,1.24662878377029,60.7483779455191,447.592873944417,80.1660437346717,0.00981171961530817,1.34170068794773
4,3.953882,24,24.096645,6.31,6.548303,98.722443,NaN,5.651728,NaN,38.681946,400,400.11673,25,34.044842,10.542318,70.076988,49.984043,401.837128,398.645844,400.192535,3977.918701,9.165812,9.370176,8.940767,71.031815,54.78178,4.76294,-30.047113,31.023474,53.807835,19.955667,6.740265,53.900341,91.822289,96.394691,0.373150259256363,320.867981,404.351439530923,1.81867049913644,0.0588868832497833,0.944425122789964,-4.02294889307262,471.461286677998,1.88448475516246,0.0111402431779928,1.24662896738456,60.7483779455191,447.609576729504,80.1784931790264,0.0098126987538766,1.34159740864209
4,3.953748,24,24.094397,6.31,6.559608,98.739189,NaN,5.651642,NaN,38.69318,400,400.115601,25,34.046398,10.526544,69.887909,49.984043,401.631805,398.512695,400.083374,3976.541504,9.177642,9.346756,8.950385,71.023132,54.793549,4.793616,-30.043362,31.024433,53.895473,19.984608,6.753547,54.06358,91.801285,96.414841,0.367559850215912,322.325745,404.362433172406,1.81871262497224,0.0588924326638119,0.944416194321974,-4.02392422510781,471.485179248196,1.88455573804981,0.0111427093328632,1.24653899883006,60.7443273564864,447.622255021304,80.1849321839609,0.0098145473337233,1.34146608851064
4,3.953509,24,24.093159,6.31,6.554753,98.718567,NaN,5.650922,NaN,38.704407,400,400.148071,25,34.058674,10.511819,69.772629,49.984043,401.671356,398.484985,400.20462,3976.018799,9.157727,9.319614,8.940471,70.986244,54.779102,4.858443,-30.081165,31.007011,53.95089,20.005846,6.766415,53.974373,91.773323,96.428452,0.3804572224617,323.846161,404.358413349519,1.81870328569218,0.0588949476653551,0.944410005496205,-4.02566387279717,471.461134336221,1.88449478948871,0.0111420962507892,1.24657921882467,60.7420965155396,447.617740088323,80.1799080367666,0.00981489151220392,1.34146480274422
4,3.953187,24,24.092182,6.31,6.54001,98.698853,NaN,5.650769,NaN,38.688477,400,400.196136,25,34.060917,10.467813,69.983337,49.984043,401.671356,398.484985,400.20462,3976.018799,9.157727,9.319614,8.940471,70.951012,54.786423,4.869218,-30.065281,31.007011,53.95089,20.005846,6.766415,53.974373,91.773323,96.428452,0.3804572224617,323.846161,404.345251666379,1.81866300912549,0.0588959157138664,0.944404861220994,-4.02800779341629,471.437870493378,1.88443515583165,0.011141385046818,1.24662134506703,60.7403359220057,447.602550531395,80.167276260471,0.00981448152580289,1.34153562676535
4,3.953512,24,24.093019,6.31,6.524411,98.684593,NaN,5.650695,NaN,38.705219,400,400.059265,25,34.050632,10.467027,70.125046,49.984043,401.512177,398.435303,400.099091,3972.749512,9.172476,9.338813,8.964728,70.89679,54.77676,4.876128,-30.077337,31.008301,53.978077,20.081455,6.745672,53.91235,91.749161,96.443863,0.37253612279892,324.449249,404.329750782633,1.81860074260193,0.0588859428124434,0.944421943291155,-4.02564203572257,471.418969329347,1.88438181690783,0.0111399363670078,1.24667906169699,60.7418442335122,447.581372551289,80.1526123687011,0.00981282819885206,1.341686315866
4,3.952575,24,24.091303,6.31,6.517268,98.66198,NaN,5.650896,NaN,38.716866,400,399.993317,25,34.042862,10.475372,70.17379,49.984043,401.508667,398.315063,400.001648,3972.814453,9.16424,9.314806,8.943527,70.871994,54.779392,4.873274,-30.07209,31.022392,53.742916,20.112951,6.743283,53.92881,91.82283,96.376572,0.373773187398911,326.025024,404.325222227346,1.81860428134755,0.0588993142868542,0.944393044383471,-4.03246310193066,471.393082545984,1.88431733678977,0.0111394804241191,1.24671697882594,60.7387518777738,447.580938843074,80.1499893919364,0.00981364669434364,1.34164852366401
4,3.952077,24,24.090429,6.31,6.519132,98.64241,NaN,5.648956,NaN,38.723213,400,399.932373,25,34.0453,10.489231,70.009865,49.984043,401.508667,398.315063,400.001648,3972.814453,9.16424,9.314806,8.943527,70.912682,54.791897,4.866959,-30.065388,31.022392,53.742916,20.112951,6.743283,53.92881,91.82283,96.376572,0.373773187398911,326.025024,404.328161039128,1.81862527843003,0.0589080948783193,0.944375472335203,-4.03608889030329,471.369858050322,1.88425749061676,0.0111387158841127,1.24676061381924,60.7371767964515,447.587499403114,80.1537081542872,0.00981446126703746,1.34158733786518
4,3.95179,24,24.091034,6.31,6.519351,98.629395,NaN,5.651519,NaN,38.707802,400,399.929077,25,34.059383,10.512486,69.850128,49.984043,401.525635,398.209229,400.02948,3973.08252,9.169936,9.300111,8.940142,70.967026,54.780632,4.855144,-30.023005,30.979496,53.838257,20.135847,6.748386,53.906246,91.872009,96.33963,0.371090531349182,326.860474,404.329046994814,1.81863449176718,0.0589129036377745,0.944365680665568,-4.0381786101882,471.352818171732,1.8842098456316,0.0111374894598392,1.24681060444826,60.7382671037947,447.591348299205,80.1573878145688,0.00981438936476309,1.34157780689807
4,3.951521,24,24.090054,6.31,6.526603,98.610107,NaN,5.650576,NaN,38.712761,400,399.96051,25,34.066097,10.531821,69.930557,49.989239,401.694153,398.372009,400.215729,3973.425781,9.168446,9.321559,8.946974,71.020271,54.763844,4.8464,-30.013748,31.000046,53.893288,20.147921,6.759057,53.953465,91.867188,96.340256,0.36717626452446,327.930634,404.33653199186,1.81866692193926,0.058919492140247,0.944353758898745,-4.04013737312329,471.330086435043,1.88415163676417,0.0111368073901208,1.24685159439389,60.7365009747011,447.601844360721,80.1638985699124,0.00981548684440182,1.34148982535655
4,3.951337,24,24.088514,6.31,6.541539,98.600029,NaN,5.649423,NaN,38.720757,400,400.013153,25,34.065872,10.528402,70.141647,49.989239,401.694153,398.372009,400.215729,3973.425781,9.168446,9.321559,8.946974,71.037643,54.763428,4.852597,-30.021284,31.000046,53.893288,20.147921,6.759057,53.953465,91.867188,96.340256,0.36717626452446,327.930634,404.351072070849,1.81872278592234,0.0589269446465516,0.944341736809603,-4.04147725498279,471.31959078629,1.88412801755702,0.0111370730593534,1.24685486053509,60.7337255084531,447.620070479527,80.1754225211523,0.00981731311890657,1.34134095644554
4,3.952144,24,24.08703,6.31,6.558327,98.607475,NaN,5.65043,NaN,38.730778,400,400.028381,25,34.066673,10.518084,70.260368,49.989239,401.594421,398.342773,400.159149,3972.37793,9.190799,9.341666,8.96146,71.011505,54.745388,4.879566,-30.008074,31.01004,53.833202,20.181051,6.753151,53.946865,91.797348,96.374657,0.37020954489708,327.940277,404.365017079115,1.81875564235577,0.0589185586353185,0.944362498805493,-4.03560106303331,471.330869517129,1.88416280288357,0.0111384635956286,1.24680612519939,60.7310508288579,447.630222597273,80.1810034394129,0.0098186385690865,1.34124333658979
4,3.953192,24,24.086039,6.31,6.575212,98.607552,NaN,5.652031,NaN,38.734837,400,400.040833,25,34.072433,10.508811,70.222626,49.989239,401.592621,398.400024,400.147064,3970.70166,9.167351,9.318171,8.953861,71.002258,54.752285,4.885307,-30.007454,31.017584,53.7859,20.202723,6.738412,53.926338,91.785248,96.36895,0.373187214136124,328.38324,404.37848454236,1.81878171674798,0.0589062226565815,0.944391362377014,-4.02797139601574,471.332297547487,1.88416961345763,0.0111390685666095,1.24678838561416,60.7292646290309,447.638462476418,80.1858196234371,0.00981960938174918,1.34116916502921
4,3.952707,24,24.087212,6.31,6.575212,98.607552,NaN,5.651736,NaN,38.734837,400,400.040833,25,34.072433,10.506396,70.155907,49.989239,401.592621,398.400024,400.147064,3970.70166,9.167351,9.318171,8.953861,70.954216,54.745266,4.858321,-29.983063,31.017584,53.7859,20.202723,6.738412,53.926338,91.785248,96.36895,0.373187214136124,328.38324,404.379631364802,1.81879603068327,0.0589142370782855,0.944374984067413,-4.03150210831717,471.330720887696,1.88416185778226,0.0111383585221727,1.24680910775454,60.7313788629635,447.644671974905,80.1920206835389,0.00981939615271067,1.34115849279436
4,3.95306,24,24.085583,6.31,6.58779,98.583145,NaN,5.653201,NaN,38.751701,400,400.039154,25,34.06815,10.509866,70.266006,49.989239,401.497925,398.352509,400.029236,3975.151367,9.150343,9.354708,8.955584,70.880569,54.722351,4.835301,-29.940651,31.000242,53.916302,20.213949,6.740025,54.009743,91.797523,96.351692,0.372673451900482,329.245209,404.390675138309,1.81882807619244,0.0589121157163864,0.944382047805541,-4.02893229926036,471.302479390392,1.88409076850043,0.0111377306993375,1.24685413283714,60.7284427042741,447.654395390141,80.1970892306025,0.00982076794300576,1.34106019638305
4,3.953544,24,24.086405,6.31,6.584142,98.583076,NaN,5.653307,NaN,38.774162,400,400.008026,25,34.069508,10.514748,70.618355,49.989239,401.497925,398.352509,400.029236,3975.151367,9.150343,9.354708,8.955584,70.827194,54.722412,4.804991,-29.947426,31.000242,53.916302,20.213949,6.740025,54.009743,91.797523,96.351692,0.372673451900482,329.245209,404.38608569505,1.81880147764602,0.0589030424226393,0.944399796290241,-4.02540910764242,471.301288145107,1.88408510113842,0.0111372285528301,1.24686887282367,60.72992432245,447.645804171134,80.1917840208783,0.00981985968784348,1.34113250947372
4,3.953056,24,24.085526,6.31,6.571497,98.559341,NaN,5.654657,NaN,38.78323,400,399.95282,25,34.07756,10.51418,70.739731,49.989239,401.459656,398.323395,399.984406,3973.472412,9.170457,9.345347,8.95126,70.873619,54.732906,4.781758,-29.945322,30.99522,53.829075,20.220213,6.748258,53.927917,91.81041,96.34539,0.36817479133606,329.136841,404.375297729251,1.81877318803339,0.058907373398261,0.944388206582106,-4.02896141790376,471.272875079065,1.88401129811442,0.0111361908912148,1.24692519174515,60.7283399627688,447.634945242817,80.1825099670202,0.00981965564404736,1.34117877727953
4,3.954431,24,24.084038,6.31,6.562639,98.521164,NaN,5.652509,NaN,38.787655,400,399.924133,25,34.091286,10.501995,70.549034,49.989239,401.604492,398.416412,400.09317,3970.807861,9.16033,9.321356,8.940327,70.941597,54.72226,4.810115,-29.942129,30.970135,53.923672,20.21978,6.747938,53.949833,91.805328,96.346893,0.369864404201508,330.025238,404.363680290969,1.81870270445178,0.0588820477527964,0.944438094326498,-4.0189532076368,471.227271261942,1.88389306291037,0.0111345661771822,1.24701460406127,60.7256577973655,447.608580759359,80.1608597604047,0.00981884207093568,1.34130642041862
4,3.95365,24,24.082964,6.31,6.549721,98.513855,NaN,5.652351,NaN,38.782063,400,399.944458,25,34.097393,10.490028,70.295868,49.989239,401.604492,398.416412,400.09317,3970.807861,9.16033,9.321356,8.940327,70.964821,54.718903,4.852693,-29.957048,30.970135,53.923672,20.21978,6.747938,53.949833,91.805328,96.346893,0.369864404201508,330.025238,404.353327533889,1.81868213388601,0.0588911335351173,0.944416728717547,-4.02463754370297,471.219602026842,1.88387564580077,0.0111347327810709,1.24701776530908,60.7237217941037,447.600258487398,80.153216146868,0.00981888264510611,1.34133249715411
4,3.95365,24,24.082964,6.31,6.539525,98.520027,NaN,5.652351,NaN,38.781319,400,400.05481,25,34.098156,10.487239,70.169525,49.989239,401.672943,398.470856,400.180389,3972.21875,9.151016,9.326281,8.943709,71.000443,54.706085,4.85416,-29.939943,30.959482,53.869968,20.240412,6.732797,53.907333,91.849518,96.310051,0.376394689083099,330.357483,404.343698240668,1.81864770600492,0.0588881243728195,0.944420703259129,-4.02463754370297,471.227298562688,1.88389635395368,0.0111351411487485,1.24699903624034,60.7237217941037,447.588095161747,80.1441483094366,0.00981816928775156,1.34140763255129
4,3.953526,24,24.082127,6.31,6.528298,98.52346,NaN,5.653534,NaN,38.783833,400,400.051544,25,34.085728,10.49194,70.067406,49.975452,401.414246,398.222565,399.933868,3973.846191,9.171911,9.340096,8.948936,71.028374,54.715454,4.85219,-29.933685,30.963671,53.87254,20.257492,6.725975,53.916908,91.865784,96.288712,0.367889553308487,330.610291,404.333388620342,1.81861345514159,0.05888685886158,0.944420896127936,-4.02554012950327,471.232705673467,1.88391340973723,0.0111358750430243,1.24697380233775,60.7222129597392,447.575172949333,80.1333934355144,0.00981782334353009,1.34146775736731
4,3.953104,24,24.083315,6.31,6.530193,98.533585,NaN,5.652876,NaN,38.79538,400,399.912872,25,34.082909,10.49173,70.05481,49.975452,401.414246,398.222565,399.933868,3973.846191,9.171911,9.340096,8.948936,71.019196,54.731606,4.858968,-29.921143,30.963671,53.87254,20.257492,6.725975,53.916908,91.865784,96.288712,0.367889553308487,330.610291,404.336176813869,1.81863231023341,0.0588943892499053,0.944405884665875,-4.02861199544054,471.243732884355,1.88393951905289,0.0111358256392083,1.24696412757604,60.7243545181373,447.583000560596,80.1408208132188,0.00981769773056496,1.34144739108076
4,3.952928,24,24.083458,6.31,6.548099,98.512573,NaN,5.653242,NaN,38.810474,400,399.910126,25,34.095478,10.511642,70.175911,49.975452,401.511536,398.431152,399.975983,3973.574951,9.159779,9.337195,8.958622,71.033432,54.734901,4.889227,-29.899586,30.990711,53.902061,20.255821,6.747437,53.954269,91.854462,96.28347,0.369373679161072,330.824554,404.353503612409,1.81869796673872,0.0589025824963558,0.944392957870458,-4.02989322709186,471.21733856745,1.88386807575993,0.0111343488854113,1.24703040565139,60.7246122924036,447.606337382239,80.1584101006181,0.00981899598878481,1.34130660294313
4,3.953636,24,24.082443,6.31,6.577727,98.442093,NaN,5.652666,NaN,38.814888,400,400.03183,25,34.094402,10.517173,70.261375,49.975452,401.720764,398.453125,400.150208,3972.14209,9.173175,9.3091,8.938867,71.01461,54.724667,4.903446,-29.892994,30.973269,54.004425,20.226433,6.781415,53.947998,91.832565,96.297592,0.367528557777405,331.095398,404.379809820672,1.81877710505855,0.0588996296114559,0.944405383661232,-4.02473944746271,471.130807471399,1.88363827251878,0.0111302987438317,1.24722671364173,60.7227826084143,447.633301625527,80.1771546784109,0.0098210768447404,1.34111630600858
4,3.953916,24,24.08197,6.31,6.604151,98.375793,NaN,5.652465,NaN,38.790894,400,400.105591,25,34.089127,10.525942,70.297005,49.975452,401.720764,398.453125,400.150208,3972.14209,9.173175,9.3091,8.938867,70.941879,54.71291,4.926669,-29.913382,30.973269,54.004425,20.226433,6.781415,53.947998,91.832565,96.297592,0.367528557777405,331.095398,404.404102812875,1.81885805051567,0.0589028013059983,0.94440463493859,-4.02270142476544,471.048747293332,1.88341883543101,0.0111261949101728,1.24742058006992,60.7219299357773,447.661438097046,80.1975024917786,0.00982295950174759,1.34093176489736
4,3.954348,24,24.081541,6.31,6.626789,98.328629,NaN,5.651674,NaN,38.756798,400,400.079041,25,34.085972,10.526067,70.053886,49.975452,401.693298,398.431824,400.128998,3973.516602,9.157764,9.320586,8.937288,70.92794,54.702385,4.923079,-29.903517,30.99181,53.895992,20.253948,6.758747,53.930122,91.820755,96.297523,0.38043212890625,331.398773,404.424461329843,1.81892172501354,0.0589023446350941,0.944410507991134,-4.01955726394738,470.990489240131,1.88326330257195,0.0111233302542826,1.24755723921725,60.7211565695055,447.683516391613,80.2133938307812,0.00982446516841673,1.3407857514693
4,3.952233,24,24.080914,6.31,6.628877,98.317528,NaN,5.651013,NaN,38.765812,400,400.079529,25,34.091217,10.551953,69.753929,49.975452,401.659363,398.472626,400.140137,3969.429199,9.183223,9.34593,8.954844,70.918243,54.713837,4.927758,-29.913902,30.979753,53.910675,20.275194,6.737788,54.00951,91.829208,96.274719,0.378281980752945,332.106598,404.431430617242,1.81899117616869,0.0589379102564824,0.94433839254067,-4.03495306350669,470.977485814244,1.88323017499163,0.0111229742635868,1.24758008305931,60.7200262443731,447.707442431618,80.2304003066494,0.00982617657426661,1.34062386205383
4,3.952078,24,24.078493,6.31,6.619475,98.29525,NaN,5.651063,NaN,38.767841,400,400.091736,25,34.103271,10.560389,69.659515,49.975452,401.659363,398.472626,400.140137,3969.429199,9.183223,9.34593,8.954844,70.911453,54.692833,4.908751,-29.91757,30.979753,53.910675,20.275194,6.737788,54.00951,91.829208,96.274719,0.378281980752945,332.106598,404.42291819293,1.81896401537617,0.0589376983105221,0.944336754968471,-4.03608160927433,470.952958529197,1.88317139443241,0.011122963611837,1.24760524505304,60.7156615538947,447.6954655278,80.2182256007681,0.00982666687964952,1.34064057502178
4,3.953406,24,24.07848,6.31,6.620152,98.299438,NaN,5.650919,NaN,38.780079,400,400.088531,25,34.099304,10.550155,69.842484,49.975452,401.604065,398.437195,400.093842,3971.015625,9.175546,9.317878,8.947555,70.924576,54.686611,4.879839,-29.925591,30.957878,54.026016,20.265383,6.752494,53.969131,91.814178,96.284019,0.368955165147781,333.027496,404.420419394701,1.81892711260939,0.0589159479472819,0.944381281900333,-4.02641362031869,470.958201014745,1.88318554703216,0.0111232490356129,1.24759217218729,60.7156381159106,447.682412667708,80.2084722000783,0.00982590798974568,1.34072054620221
4,3.954327,24,24.07583,6.31,6.620152,98.299438,NaN,5.65063,NaN,38.780079,400,400.088531,25,34.099304,10.532895,69.983078,49.975452,401.604065,398.437195,400.093842,3971.015625,9.175546,9.317878,8.947555,70.98243,54.695877,4.859814,-29.911217,30.957878,54.026016,20.265383,6.752494,53.969131,91.814178,96.284019,0.368955165147781,333.027496,404.418242897163,1.81889994046249,0.058900733555276,0.9444123475693,-4.01971009903383,470.961776715783,1.88320310951569,0.0111248536473616,1.24754496123971,60.7108601538529,447.67020738678,80.1958203102306,0.00982649772081925,1.34073330577049
4,3.953549,24,24.076351,6.31,6.632278,98.321465,NaN,5.650617,NaN,38.811344,400,400.088287,25,34.083656,10.521983,69.825157,49.983028,401.500946,398.362762,400.091064,3970.802246,9.151151,9.296188,8.958697,71.043915,54.697899,4.852114,-29.885204,30.983164,53.928787,20.261442,6.763112,53.952168,91.788757,96.290886,0.364996820688248,333.06604,404.431533063857,1.81896382467376,0.0589171628474668,0.944381462171063,-4.02537271274008,470.988552869511,1.8832736325524,0.0111259978536938,1.24748677293469,60.7117995537022,447.693293168431,80.2137375135491,0.00982759471865503,1.34060356768923
4,3.95308,24,24.074745,6.31,6.648143,98.345085,NaN,5.651196,NaN,38.810246,400,400.05368,25,34.078297,10.511473,69.902443,49.983028,401.576782,398.382904,400.099609,3970.343018,9.18959,9.340638,8.956428,71.064392,54.694527,4.855886,-29.872023,31.002754,53.920712,20.271027,6.750322,53.952168,91.774841,96.299278,0.372298121452331,333.224945,404.447623486043,1.81903121062194,0.0589295938342507,0.944359601122118,-4.02878670626922,471.020183283932,1.88336358937072,0.0111285355095523,1.24738593760913,60.7089037679423,447.71552692644,80.2281735806134,0.00982968963053363,1.34042920388072
4,3.95308,24,24.074745,6.31,6.666398,98.368484,NaN,5.651196,NaN,38.807327,400,400.052673,25,34.083252,10.498954,70.096138,49.983028,401.576782,398.382904,400.099609,3970.343018,9.18959,9.340638,8.956428,71.029846,54.680614,4.842343,-29.879169,31.002754,53.920712,20.271027,6.750322,53.952168,91.774841,96.299278,0.372298121452331,333.224945,404.464862707231,1.81909282167717,0.0589349795462059,0.944352667284178,-4.02878670626922,471.049370030994,1.88344215253106,0.011130085649078,1.24731445370654,60.7089037679423,447.737299430096,80.2444173249594,0.00983096608389184,1.34029555708295
4,3.952564,24,24.07402,6.31,6.684854,98.359039,NaN,5.649684,NaN,38.791569,400,400.113434,25,34.081474,10.491641,70.164177,49.983028,401.725342,398.495239,400.234222,3969.013184,9.174969,9.314206,8.946675,71.036285,54.682819,4.835656,-29.863932,30.962139,53.85548,20.260204,6.762681,53.939659,91.795578,96.267784,0.364177286624909,334.88736,404.483509823764,1.81917032895317,0.058948954448824,0.944328316418358,-4.0325431858414,471.038566440753,1.88341524460239,0.0111298990984188,1.24733040670415,60.7075964646722,447.763977989187,80.2633535476518,0.00983288732568672,1.34011494539775
4,3.951336,24,24.073418,6.31,6.700045,98.390259,NaN,5.64921,NaN,38.794312,400,400.137604,25,34.08094,10.490929,70.172295,49.983028,401.706696,398.489349,400.226196,3970.283447,9.15627,9.325921,8.945498,71.024002,54.677906,4.831649,-29.844654,30.925051,53.947784,20.257479,6.756824,53.905373,91.829689,96.238029,0.36951220035553,337.0867,404.500753446565,1.81925782131377,0.0589737466560282,0.94428128770645,-4.04148453707859,471.078317867633,1.88352404362875,0.0111323317826163,1.24722443407271,60.706510927327,447.794307911878,80.2851822682692,0.00983496183947171,1.33991507516747
4,3.95113,24,24.073854,6.31,6.700342,98.401451,NaN,5.649465,NaN,38.784702,400,400.134094,25,34.076553,10.491225,70.097984,49.983028,401.706696,398.489349,400.226196,3970.283447,9.15627,9.325921,8.945498,70.998398,54.707386,4.815896,-29.819889,30.925051,53.947784,20.257479,6.756824,53.905373,91.829689,96.238029,0.36951220035553,337.0867,404.501520085625,1.81926490201014,0.058977242685181,0.944274247357697,-4.04298467923093,471.091689143721,1.88355872547448,0.0111328089190956,1.24719806054254,60.7072971327042,447.797239292463,80.2879531544954,0.0098349187114539,1.33990736018928
4,3.950585,24,24.07332,6.31,6.694955,98.409164,NaN,5.648655,NaN,38.784954,400,400.125763,25,34.076923,10.483684,70.07357,49.983028,401.629395,398.477203,400.214722,3970.682617,9.171325,9.346633,8.959361,71.013969,54.682381,4.811297,-29.78911,30.909882,53.907364,20.264153,6.74927,53.921879,91.803612,96.252953,0.361817479133606,339.019989,404.497719618905,1.81926280799735,0.0589846719579007,0.944257931474082,-4.04695379114867,471.102028132437,1.88358815178805,0.0111336432039179,1.24716507831932,60.706334209813,447.79597400081,80.2862946282117,0.00983510780196713,1.33990258060869
4,3.950195,24,24.072342,6.31,6.688495,98.417976,NaN,5.649265,NaN,38.781349,400,400.02713,25,34.081932,10.454435,70.006264,49.983028,401.390167,398.293152,399.958954,3968.756836,9.167727,9.329166,8.95473,70.969208,54.682102,4.816025,-29.727638,30.924152,53.87907,20.263535,6.744282,53.895123,91.750084,96.280365,0.370979130268097,340.232208,404.492540268197,1.81925252054003,0.0589892207390487,0.944247229881866,-4.04979433075181,471.114335486074,1.88362420559562,0.0111348192490762,1.24712088374863,60.7045706084281,447.791376180174,80.2815550823896,0.00983532047102215,1.33990778302711
4,3.950094,24,24.071823,6.31,6.683339,98.402809,NaN,5.648394,NaN,38.78965,400,400.022034,25,34.079411,10.434334,69.983833,49.983028,401.390167,398.293152,399.958954,3968.756836,9.167727,9.329166,8.95473,71.002693,54.743549,4.827882,-29.717787,30.924152,53.87907,20.263535,6.744282,53.895123,91.750084,96.280365,0.370979130268097,340.232208,404.487910140988,1.8192381037512,0.0589893708760546,0.944245762999756,-4.05052999271572,471.096119321286,1.88357673475122,0.0111341292558131,1.24715785883891,60.7036346853741,447.785770415691,80.2766772129777,0.00983524777075386,1.33992992212471
4,3.948509,24,24.07086,6.31,6.683339,98.402809,NaN,5.648691,NaN,38.78965,400,400.022034,25,34.079411,10.459268,70.034775,49.973213,401.754486,398.545898,400.219025,3970.94043,9.172577,9.324144,8.947331,71.051994,54.753441,4.83294,-29.651615,30.945,53.763699,20.266054,6.739677,53.90448,91.76487,96.267815,0.37300056219101,342.188385,404.491651447714,1.81928489303654,0.0590156196009576,0.944192439841381,-4.06207667633322,471.097416786357,1.88358311260587,0.0111347127202421,1.24714076112422,60.7018980438897,447.801360038915,80.2870243384801,0.00983663637183755,1.33981194350356
