P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,3.948509,24,24.07086,6.31,6.67106,98.38221,NaN,5.648691,NaN,38.787895,400,400.118958,25,34.081429,10.468176,70.149109,49.973213,401.47937,398.36908,400.003113,3969.546143,9.129091,9.309641,8.954226,71.086899,54.749435,4.834689,-29.678465,30.938494,53.765564,20.256887,6.74049,53.920357,91.805389,96.232933,0.371725529432297,343.412659,404.480057680589,1.81924346115591,0.0590119942137147,0.944197028136824,-4.06207667633322,471.07172628739,1.88351396708867,0.0111333483587281,1.24720353521366,60.7018980438897,447.786716703986,80.2760953081474,0.00983577804735176,1.33990154226099
4,3.948626,24,24.069908,6.31,6.653567,98.368507,NaN,5.648812,NaN,38.784904,400,400.163635,25,34.081055,10.478817,70.247719,49.973213,401.47937,398.36908,400.003113,3969.546143,9.129091,9.309641,8.954226,71.214027,54.817226,4.898466,-29.695923,30.938494,53.765564,20.256887,6.74049,53.920357,91.805389,96.232933,0.371725529432297,343.412659,404.463264506809,1.81918097794226,0.0590048909474181,0.94420752545716,-4.06122421292116,471.055918769543,1.8834742722509,0.0111330174525018,1.24722841218552,60.7001811827403,447.763697756874,80.2576429229427,0.00983489804820658,1.34002015873617
4,3.949265,24,24.069019,6.31,6.623156,98.359619,NaN,5.646552,NaN,38.784378,400,400.028351,25,34.071712,10.518765,70.222778,49.973213,401.381653,398.305817,399.961365,3968.481201,9.152253,9.327487,8.965425,71.282745,54.864162,4.930102,-29.688658,30.926445,53.776623,20.231888,6.767316,53.944069,91.817192,96.21344,0.360922425985336,344.669403,404.433040448443,1.81905947951496,0.058985328749352,0.944240524825623,-4.05656879292263,471.046031680831,1.88345032331713,0.0111329673098757,1.24723973053546,60.6985778865061,447.719887112373,80.2237622463635,0.00983276765089662,1.34026790214396
4,3.947347,24,24.067776,6.31,6.603978,98.32943,NaN,5.646937,NaN,38.779045,400,399.982056,25,34.065617,10.552567,70.19503,49.973213,401.642822,398.42749,400.106659,3970.680664,9.157016,9.307067,8.94837,71.3349,54.818546,4.872363,-29.607668,30.930475,53.880184,20.249992,6.747847,53.950939,91.856842,96.177765,0.357354164123535,345.390472,404.419463938257,1.81905139904624,0.0590114367740738,0.944183141298873,-4.07054407369236,471.010053598819,1.88335720126707,0.0111317202293935,1.24730981251191,60.6963360749313,447.715809469243,80.2190560251536,0.00983314139637026,1.34026372385203
4,3.948684,24,24.066677,6.31,6.586385,98.279648,NaN,5.647314,NaN,38.783302,400,400.061981,25,34.065151,10.577394,70.242165,49.973213,401.642822,398.42749,400.106659,3970.680664,9.157016,9.307067,8.94837,71.296104,54.864738,4.929377,-29.510164,30.930475,53.880184,20.249992,6.747847,53.950939,91.856842,96.177765,0.357354164123535,345.390472,404.399692814432,1.81895252647766,0.0589840906671786,0.944234913143877,-4.06080163140757,470.949439209604,1.88319731317368,0.0111290866886393,1.24744254087604,60.6943538943808,447.679791786399,80.1907130494095,0.00983157089076099,1.3404590890221
4,3.948682,24,24.06636,6.31,6.566796,98.243263,NaN,5.647917,NaN,38.778255,400,400.065887,25,34.060898,10.59041,70.255051,49.973213,401.618561,398.315247,400.03302,3970.12207,9.169114,9.302752,8.934362,71.186073,54.9002,4.980165,-29.609699,30.929949,53.959305,20.249563,6.743371,53.925488,91.77253,96.225639,0.365236043930054,345.207489,404.381200852017,1.81888646137406,0.0589783379269361,0.944242332810221,-4.06081620310965,470.904476939244,1.88307720510241,0.0111268664320796,1.24754842941979,60.6937821322522,447.656137249992,80.1726428352285,0.00983033965664608,1.3405970749105
4,3.949037,24,24.066624,6.31,6.553403,98.216591,NaN,5.647051,NaN,38.782513,400,400.004913,25,34.067589,10.588334,70.287224,49.973213,401.618561,398.315247,400.03302,3970.12207,9.169114,9.302752,8.934362,71.16066,54.826134,4.994756,-29.678511,30.929949,53.959305,20.249563,6.743371,53.925488,91.77253,96.225639,0.365236043930054,345.207489,404.367715088211,1.81883076327707,0.0589685040195335,0.944259457939319,-4.05822981547561,470.870844706023,1.88298585402338,0.0111249376762225,1.24763503288915,60.6942583005152,447.63671774794,80.1585114285215,0.00982907027968723,1.34072279782757
4,3.949156,24,24.06551,6.31,6.540224,98.191658,NaN,5.646605,NaN,38.773388,400,400.023804,25,34.076916,10.589523,70.216408,49.973213,401.656738,398.462677,400.124786,3968.381348,9.187407,9.342822,8.953902,71.064087,54.801525,4.926602,-29.707706,30.897058,53.862022,20.230623,6.777343,53.941425,91.820442,96.193451,0.351471722126007,345.333923,404.354989195477,1.81878275564022,0.0589626412130685,0.944268552669094,-4.05736286907415,470.841241395576,1.88290947397251,0.0111239589466955,1.24769179436231,60.6922489852792,447.618661669313,80.143551965361,0.0098285601155943,1.34080777167053
4,3.950073,24,24.065962,6.31,6.534373,98.164642,NaN,5.64696,NaN,38.764858,400,400.024261,25,34.082211,10.577469,69.94532,49.973213,401.641541,398.348145,400.079285,3969.47998,9.186269,9.308485,8.929065,70.987854,54.823868,4.940515,-29.694719,30.906256,53.86013,20.207293,6.789067,53.903023,91.771675,96.222733,0.351879179477692,345.893677,404.347295100196,1.81873591692279,0.0589457365565814,0.944301797655923,-4.05068295394915,470.806921799604,1.88281569613139,0.0111218927699336,1.24778302749892,60.6930642643243,447.602558343257,80.1321479538343,0.00982739242865469,1.34091766168743
4,3.949471,24,24.065041,6.31,6.536988,98.172546,NaN,5.646052,NaN,38.749397,400,400.013245,25,34.084385,10.569877,69.802269,49.973213,401.641541,398.348145,400.079285,3969.47998,9.186269,9.308485,8.929065,70.952698,54.846432,5.007904,-29.599386,30.906256,53.86013,20.207293,6.789067,53.903023,91.771675,96.222733,0.351879179477692,345.893677,404.351188445194,1.81876252608428,0.0589564712681574,0.944280444233453,-4.05506810768719,470.818028680784,1.88284836688246,0.0111229752628433,1.24774222857344,60.6914030296496,447.611053806546,80.1372495332298,0.00982834493932428,1.34084360244296
4,3.949377,24,24.064449,6.31,6.536988,98.172546,NaN,5.646601,NaN,38.749397,400,400.013245,25,34.084385,10.550683,69.820518,49.977776,401.616638,398.313354,400.050934,3970.817383,9.1578,9.313308,8.92501,70.934845,54.885506,5.048334,-29.662214,30.90856,53.959549,20.208942,6.774368,53.887085,91.780586,96.212547,0.363863497972488,346.228302,404.351410792477,1.81876530256462,0.0589580271313868,0.944277268188449,-4.05575287894783,470.81882860725,1.88285229451152,0.0111233340161626,1.24773165092476,60.6903351940487,447.611452853603,80.1367538857537,0.00982866021592558,1.34082720004268
4,3.948822,24,24.062166,6.31,6.540176,98.181427,NaN,5.646292,NaN,38.736568,400,400.036133,25,34.080868,10.525846,69.877312,49.977776,401.514038,398.386658,400.03598,3967.996338,9.148237,9.334217,8.948196,70.947495,54.875278,5.058596,-29.59185,30.927757,53.891293,20.23291,6.750036,53.904499,91.739113,96.2276,0.356458127498627,346.940979,404.355733857425,1.81879245961365,0.0589681565790268,0.944257287965245,-4.05979619797307,470.832993985168,1.88289728197778,0.0111253068884603,1.24766354147007,60.6862169684336,447.618803051618,80.1391768828836,0.00983021721000486,1.34072815578503
4,3.949416,24,24.060722,6.31,6.54486,98.173645,NaN,5.645786,NaN,38.723881,400,400.026367,25,34.079746,10.509256,69.98423,49.977776,401.514038,398.386658,400.03598,3967.996338,9.148237,9.334217,8.948196,71.000099,54.861259,5.100544,-29.593275,30.927757,53.891293,20.23291,6.750036,53.904499,91.739113,96.2276,0.356458127498627,346.940979,404.358751891221,1.81879072762691,0.0589597067253594,0.944275547937951,-4.05546877020606,470.825235580207,1.8828807147046,0.0111256658905241,1.24766168684037,60.6836120187792,447.616771636089,80.135726894845,0.00983081012914933,1.34070666414599
4,3.94855,24,24.060375,6.31,6.556943,98.17617,NaN,5.646816,NaN,38.718845,400,400.037323,25,34.077442,10.495392,69.998253,49.977776,401.509796,398.397675,400.053558,3969.827148,9.175167,9.32569,8.961845,70.995819,54.869129,5.126503,-29.650963,30.905926,53.790833,20.23501,6.742552,53.917782,91.732582,96.227394,0.345025211572647,347.794464,404.372209342668,1.81885709901598,0.0589776134006419,0.944241654087866,-4.06177794763175,470.828854727427,1.88289150098449,0.0111260437716015,1.2476477223395,60.6829860177724,447.639879102651,80.1524982505402,0.00983233721800728,1.34055626129939
4,3.947707,24,24.060469,6.31,6.570765,98.184883,NaN,5.644759,NaN,38.716068,400,399.991974,25,34.068367,10.483901,69.973824,49.977776,401.621948,398.463165,400.134918,3967.23584,9.166347,9.299399,8.948556,70.968704,54.882462,5.148871,-29.66128,30.907375,53.907803,20.199785,6.76274,53.858807,91.725586,96.220024,0.352998465299606,349.854156,404.387253534386,1.81892866059528,0.0589956599500182,0.944207909616393,-4.06792057935206,470.839598382411,1.88292015219134,0.0111265648506405,1.24762260922445,60.6831555980357,447.665255101295,80.1715546998867,0.00983377974642236,1.3404024353462
4,3.948192,24,24.059666,6.31,6.586028,98.18187,NaN,5.644613,NaN,38.722496,400,400.047546,25,34.067303,10.482933,70.019585,49.977776,401.621948,398.463165,400.134918,3967.23584,9.166347,9.299399,8.948556,70.982658,54.878593,5.145354,-29.642147,30.907375,53.907803,20.199785,6.76274,53.858807,91.725586,96.220024,0.352998465299606,349.854156,404.400518617542,1.81896585338401,0.0589921340220251,0.944218452397147,-4.0643864394558,470.836924074646,1.88291535641159,0.0111268517645569,1.24761753332281,60.6817069318984,447.677606569686,80.1796943873758,0.00983490052676579,1.3403076657025
4,3.947616,24,24.057795,6.31,6.592052,98.196144,NaN,5.644222,NaN,38.717152,400,400.073303,25,34.069092,10.483466,70.049835,49.977776,401.573883,398.424805,400.150177,3969.418213,9.179399,9.325518,8.958831,71.005386,54.876106,5.13804,-29.54351,30.920982,53.873104,20.200417,6.765789,53.932182,91.720711,96.207985,0.345373868942261,349.966125,404.407567862078,1.81900320075433,0.0590034561555123,0.944196733770332,-4.06858372312502,470.857259286633,1.88297572507808,0.0111289331327994,1.24754027251224,60.6783313660704,447.688962357981,80.1856618832195,0.0098364898921083,1.340193956918
4,3.947616,24,24.057795,6.31,6.596018,98.215004,NaN,5.644222,NaN,38.714745,400,400.073273,25,34.066128,10.488741,69.862465,49.977776,401.665955,398.498627,400.015228,3968.339111,9.156703,9.357782,8.936907,70.995506,54.853569,5.136706,-29.471918,30.887396,53.821323,20.167305,6.786015,53.911415,91.739998,96.188148,0.344301283359528,350.589661,404.411312543337,1.81901658685302,0.0590046277107925,0.944195227873851,-4.06858372312502,470.880787350152,1.8830390823162,0.0111301842136293,1.24748237926154,60.6783313660704,447.693692167885,80.1891911194966,0.00983676737832928,1.34016492761218
4,3.94625,24,24.058119,6.31,6.597106,98.241524,NaN,5.643932,NaN,38.730671,400,400.051239,25,34.062782,10.501967,69.738907,49.977776,401.665955,398.498627,400.015228,3968.339111,9.156703,9.357782,8.936907,70.924789,54.839184,5.064935,-29.499945,30.887396,53.821323,20.167305,6.786015,53.911415,91.739998,96.188148,0.344301283359528,350.589661,404.415567727855,1.81906061522221,0.0590275915198805,0.944148761484206,-4.07853957524264,470.913432169109,1.88312601302494,0.0111317466629531,1.24740684120464,60.6789159264715,447.709568111168,80.2014715576904,0.00983753884908987,1.34007514208739
4,3.947539,24,24.056513,6.31,6.598525,98.2827,NaN,5.641033,NaN,38.733513,400,400.055603,25,34.057228,10.536515,69.76149,49.983517,401.573853,398.410126,400.080353,3967.116211,9.175122,9.321314,8.946691,70.883972,54.834553,5.033085,-29.560108,30.877655,53.794647,20.158144,6.791297,53.929497,91.747948,96.175903,0.354123920202255,352.20517,404.41386159598,1.81902732295787,0.0590066441907857,0.944191680478681,-4.0691448538899,470.966959369104,1.88327494531418,0.0111354509154177,1.24725221296673,60.6760183191624,447.696224531835,80.1893642453709,0.00983754859270975,1.34011926158236
4,3.948089,24,24.056032,6.31,6.604641,98.314659,NaN,5.64292,NaN,38.703751,400,400.061554,25,34.053165,10.540627,69.763176,49.983517,401.573853,398.410126,400.080353,3967.116211,9.175122,9.321314,8.946691,70.857132,54.830696,5.046573,-29.595188,30.877655,53.794647,20.158144,6.791297,53.929497,91.747948,96.175903,0.354123920202255,352.20517,404.418336672506,1.81903171940135,0.0589993379904879,0.944207903937612,-4.06513696092139,471.007467346609,1.88338544146877,0.0111378612698698,1.24714604121833,60.675150449112,447.69730477545,80.1895263179803,0.00983784935462825,1.3401013313205
4,3.946964,24,24.056265,6.31,6.600747,98.33448,NaN,5.641538,NaN,38.686611,400,400.05484,25,34.055706,10.530327,69.793571,49.983517,401.582184,398.368927,400.123993,3966.472656,9.151251,9.313606,8.938027,70.872688,54.824734,5.034993,-29.498482,30.915236,53.906128,20.171665,6.772486,53.906521,91.752434,96.159859,0.346645057201385,352.223236,404.417318285904,1.81905180865478,0.0590168301858103,0.944171453400826,-4.07333538155245,471.031872323156,1.88345044040198,0.0111390336704586,1.24708972400053,60.6755708536602,447.704632386741,80.1953063037682,0.00983816425583185,1.34006185762789
4,3.945745,24,24.05411,6.31,6.586468,98.321487,NaN,5.640926,NaN,38.706039,400,400.113556,25,34.057037,10.525219,69.810898,49.983517,401.898743,398.656433,400.299103,3967.226807,9.188454,9.359335,8.944427,70.851501,54.815285,5.052479,-29.398458,30.897236,53.838108,20.174801,6.762423,53.92181,91.790001,96.136055,0.346138596534729,353.514893,404.406717299952,1.81903963372168,0.0590328226095737,0.944135760090508,-4.08222084840077,471.018574209439,1.88342110460179,0.0111394797251451,1.2470910377891,60.6716824337776,447.698210279178,80.1876286630111,0.00983885113659123,1.34005061534092
4,3.945125,24,24.053173,6.31,6.578433,98.294044,NaN,5.640608,NaN,38.717236,400,400.146545,25,34.054722,10.515727,69.821579,49.983517,401.898743,398.656433,400.299103,3967.226807,9.188454,9.359335,8.944427,70.816475,54.808598,5.037219,-29.364563,30.897236,53.838108,20.174801,6.762423,53.92181,91.790001,96.136055,0.346138596534729,353.514893,404.400596501142,1.81903083775032,0.0590407321816911,0.944117894906764,-4.08674092524751,470.985612911341,1.8833351793892,0.0111382289707144,1.24715811858946,60.6699916477975,447.694180439064,80.1833668582766,0.00983907722645025,1.34005331702158
4,3.945618,24,24.051479,6.31,6.573302,98.265877,NaN,5.639088,NaN,38.720169,400,400.133148,25,34.058929,10.50578,69.855957,49.983517,401.635681,398.45224,400.147156,3967.53418,9.167623,9.304554,8.943094,70.769028,54.822514,5.029033,-29.379221,30.920801,53.77425,20.162521,6.7668,53.904869,91.846565,96.09362,0.333738505840302,354.198639,404.394586961129,1.81899894935465,0.0590310380845298,0.944136466619902,-4.08314669074582,470.952768548867,1.88325183226881,0.0111373891187359,1.2472140264917,60.6669347412288,447.681246647937,80.1714469493299,0.00983915457598756,1.34009285829782
4,3.944989,24,24.051805,6.31,6.561275,98.256279,NaN,5.63776,NaN,38.735786,400,400.133911,25,34.054699,10.506411,69.943054,49.983517,401.732269,398.563019,400.259735,3963.349121,9.147774,9.305566,8.947612,70.772148,54.827747,5.021258,-29.399456,30.895208,53.782921,20.159187,6.765101,53.866341,91.792763,96.114906,0.334763169288635,355.325409,404.384718772632,1.81897694528082,0.0590379170410198,0.944119813631842,-4.08773249878652,470.940357757911,1.88321743949756,0.0111365548519019,1.2472491796102,60.6675230381981,447.673792939441,80.1663215522922,0.00983855623166615,1.3401462686479
4,3.944615,24,24.050587,6.31,6.561275,98.256279,NaN,5.637535,NaN,38.735786,400,400.133911,25,34.054699,10.494626,69.987015,49.983517,401.732269,398.563019,400.259735,3963.349121,9.147774,9.305566,8.947612,70.724716,54.838974,4.988986,-29.422817,30.895208,53.782921,20.159187,6.765101,53.866341,91.792763,96.114906,0.334763169288635,355.325409,404.385602890585,1.81898800043791,0.0590441222614483,0.944107195783168,-4.09045946122529,470.942001257307,1.88322551684291,0.0111372938447626,1.24722748969397,60.6653250114035,447.676500526664,80.1667107790299,0.00983931645022394,1.34010101728256
4,3.945448,24,24.049702,6.31,6.549966,98.233597,NaN,5.636223,NaN,38.735687,400,400.158813,25,34.046677,10.481061,69.87944,49.983517,401.830963,398.510773,400.298431,3966.314209,9.17551,9.327461,8.928106,70.735245,54.836231,4.973536,-29.420736,30.88508,53.656673,20.16671,6.763126,53.848042,91.769707,96.127563,0.322180420160294,356.447357,404.37295644251,1.81892520545868,0.0590269606017857,0.944139606261892,-4.08438604306241,470.91490535552,1.88315521353119,0.0111363265000772,1.24728112089906,60.663727865025,447.653443848359,80.1483210373147,0.00983840022889407,1.34022177287627
4,3.944702,24,24.048952,6.31,6.537534,98.208221,NaN,5.636405,NaN,38.717419,400,400.109619,25,34.047394,10.472073,69.771935,49.983517,401.518982,398.368622,400.00351,3965.233887,9.168366,9.336794,8.947286,70.801308,54.83424,4.964804,-29.406765,30.898691,53.774246,20.145651,6.766857,53.876148,91.736504,96.13559,0.315029740333557,357.223785,404.362983002702,1.818905291878,0.0590356605676926,0.944119165276443,-4.08982509665611,470.884265972713,1.88307495898331,0.0111350982718923,1.2473454742652,60.6623743129549,447.645670604258,80.1415164549592,0.00983831428098477,1.34025188541161
4,3.945202,24,24.049242,6.31,6.52633,98.180794,NaN,5.635429,NaN,38.703426,400,400.067139,25,34.049652,10.466917,69.657669,49.983517,401.518982,398.368622,400.00351,3965.233887,9.168366,9.336794,8.947286,70.874535,54.838379,4.982153,-29.433796,30.898691,53.774246,20.145651,6.766857,53.876148,91.736504,96.13559,0.315029740333557,357.223785,404.351222491809,1.81885268925313,0.0590240541197731,0.944140331692699,-4.08617953123252,470.849662193144,1.882980904358,0.0111331025830964,1.247434759951,60.6628976905763,447.627372184542,80.128252617636,0.0098370970121993,1.34037118136531
4,3.944018,24,24.047249,6.31,6.517782,98.192055,NaN,5.635155,NaN,38.707901,400,400.025818,25,34.041893,10.459214,69.602074,49.98703,401.65686,398.367371,400.105438,3963.490723,9.170082,9.300435,8.925112,70.898033,54.833523,4.991473,-29.466227,30.896841,53.710884,20.143993,6.773721,53.876892,91.693291,96.172035,0.315628409385681,357.999054,404.345952592809,1.81885883774802,0.0590411706001041,0.944103613301905,-4.09481280402201,470.866400713233,1.88303195656068,0.0111350591488638,1.24736465857438,60.6593007173137,447.627583673538,80.1257400456651,0.00983809344569336,1.34032297818305
4,3.944639,24,24.046886,6.31,6.521326,98.20636,NaN,5.636461,NaN,38.709236,400,400.035278,25,34.033749,10.460266,69.539787,49.98703,401.338013,398.227661,399.90213,3963.663574,9.120616,9.296937,8.940619,70.913902,54.842392,5.012519,-29.475382,30.889208,53.853539,20.157509,6.75195,53.830196,91.7061,96.147751,0.320743829011917,358.516663,404.347829681897,1.8188524406263,0.0590319140906091,0.944123232177249,-4.09028446302921,470.884734042127,1.88308241459962,0.0111362285445141,1.24731434057574,60.6586455470261,447.62496661002,80.1233011081191,0.00983811905471732,1.34033052519906
4,3.944639,24,24.046886,6.31,6.516668,98.221954,NaN,5.636461,NaN,38.716263,400,399.942291,25,34.03371,10.463696,69.579712,49.98703,401.338013,398.227661,399.90213,3963.663574,9.120616,9.296937,8.940619,70.880272,54.828442,5.022758,-29.494307,30.889208,53.853539,20.157509,6.75195,53.830196,91.7061,96.147751,0.320743829011917,358.516663,404.343431951727,1.81883671585803,0.0590305369419853,0.944125016267709,-4.09028446302921,470.904184289538,1.88313478973343,0.0111372630562524,1.24726658293443,60.6586455470261,447.619411501522,80.1191565798765,0.00983779293348925,1.34036468343349
4,3.944218,24,24.045504,6.31,6.521319,98.237556,NaN,5.634125,NaN,38.710491,400,399.876312,25,34.039337,10.451804,69.70459,49.98703,401.508942,398.181335,400.01532,3963.705322,9.184632,9.291979,8.917849,70.830193,54.815636,5.010545,-29.490601,30.931664,53.854107,20.159386,6.749003,53.85614,91.745422,96.122307,0.305854499340057,359.622955,404.348818843294,1.81886486432403,0.059038897435552,0.9441090155695,-4.09335434144214,470.925508823694,1.88319635429931,0.0111391367890364,1.2471942227435,60.6561511321604,447.627995885858,80.1237095102302,0.00983897935578445,1.34027937998923
4,3.94342,24,24.044327,6.31,6.534533,98.286537,NaN,5.634702,NaN,38.720261,400,399.860809,25,34.049995,10.464053,69.879456,49.98703,401.436035,398.207581,399.965302,3962.289551,9.149426,9.287277,8.932905,70.767303,54.815731,5.017628,-29.485106,30.888691,53.842407,20.137722,6.766366,53.857147,91.716415,96.120979,0.311113506555557,360.082825,404.363181314149,1.8189330658424,0.0590560497370733,0.944077030484663,-4.09917394533079,470.988181308368,1.8833686260258,0.0111430996442109,1.24702368259163,60.6540266343712,447.650932058873,80.1392466969598,0.00984090715366086,1.34011078549222
4,3.94367,24,24.043934,6.31,6.539144,98.322693,NaN,5.63476,NaN,38.715683,400,399.776276,25,34.053459,10.470752,70.034813,49.98703,401.436035,398.207581,399.965302,3962.289551,9.149426,9.287277,8.932905,70.774834,54.8153,4.98426,-29.466625,30.888691,53.842407,20.137722,6.766366,53.857147,91.716415,96.120979,0.311113506555557,360.082825,404.366943317114,1.81894123797009,0.0590532630045881,0.944083714931074,-4.09735066402789,471.033796451932,1.88349260649982,0.0111457353586956,1.2469065268705,60.653317245882,447.653432434941,80.1405860592228,0.00984124805913994,1.34008619185555
4,3.944949,24,24.042894,6.31,6.547976,98.343163,NaN,5.634722,NaN,38.700001,400,399.776245,25,34.051971,10.474738,70.022247,49.98703,401.140015,398.084412,399.80899,3963.125488,9.118232,9.290962,8.946708,70.760124,54.809788,4.940957,-29.4753,30.884108,53.814247,20.12731,6.774832,53.902523,91.745636,96.096558,0.309714019298554,360.483673,404.372257466532,1.81893323788432,0.0590346495613434,0.944123522349475,-4.08802414306848,471.060721468214,1.88356820694887,0.0111477236972017,1.24682578127741,60.651439937296,447.649582592008,80.1363200537155,0.00984153580022985,1.34008536998224
4,3.942683,24,24.04199,6.31,6.539114,98.366257,NaN,5.634476,NaN,38.694386,400,399.709778,25,34.048599,10.48413,69.952583,49.98703,401.244873,397.900299,399.734192,3962.329102,9.182636,9.309071,8.914096,70.772102,54.809708,4.905951,-29.445465,30.875977,53.789658,20.132315,6.768362,53.855419,91.774437,96.073654,0.289459407329559,361.266174,404.369248736288,1.81897032306362,0.0590696421261816,0.944050414763244,-4.10454949432784,471.090732663794,1.8836517026435,0.0111498032349538,1.24673956844929,60.6498080681654,447.661794698216,80.1442223673927,0.00984269932512447,1.33998915817923
4,3.942266,24,24.041553,6.31,6.530174,98.400085,NaN,5.633682,NaN,38.683582,400,399.71344,25,34.045853,10.493756,69.628212,49.98703,401.244873,397.900299,399.734192,3962.329102,9.182636,9.309071,8.914096,70.812164,54.81509,4.890685,-29.417797,30.875977,53.789658,20.132315,6.768362,53.855419,91.774437,96.073654,0.289459407329559,361.266174,404.361794984799,1.81895247990261,0.0590739242509297,0.944039733994897,-4.10759136059977,471.133494061738,1.8837681086674,0.0111523101956029,1.24662919533146,60.6490191928181,447.655060740172,80.1386116773098,0.00984251990965428,1.34002020760486
4,3.941709,24,24.039349,6.31,6.529553,98.417122,NaN,5.633943,NaN,38.658569,400,399.843384,25,34.050385,10.492972,69.532486,49.98703,401.53006,398.356079,399.969421,3964.676025,9.152632,9.305202,8.923806,70.862755,54.80938,4.901517,-29.430841,30.860531,53.799923,20.130648,6.760007,53.850937,91.831863,96.023407,0.299099504947662,361.866852,404.362525841599,1.81896685893911,0.0590829941547582,0.94402116935138,-4.11165486178635,471.157699419852,1.88383987015791,0.0111547776035736,1.2465385423537,60.6450403358028,447.657971254224,80.1378313706737,0.00984377982490028,1.33995052636626
4,3.942423,24,24.039137,6.31,6.536957,98.437187,NaN,5.633531,NaN,38.64566,400,399.8526,25,34.052258,10.480504,69.690422,49.985428,401.300415,398.127625,399.778961,3960.934814,9.126581,9.289834,8.919758,70.871651,54.800163,4.897169,-29.432568,30.883055,53.836807,20.137096,6.750138,53.884747,91.777641,96.054428,0.291713714599609,362.567474,404.36782718046,1.81897073174292,0.0590733225444583,0.944042458593518,-4.10644607264896,471.182995913622,1.88390858533647,0.01115623559101,1.2464740793957,60.6446575985699,447.659130779893,80.1384127446051,0.00984395266653216,1.33993842825458
4,3.942936,24,24.039257,6.31,6.540276,98.464058,NaN,5.634333,NaN,38.623539,400,399.834381,25,34.048542,10.487276,70.02935,49.985428,401.300415,398.127625,399.778961,3960.934814,9.126581,9.289834,8.919758,70.85183,54.794426,4.915966,-29.407301,30.883055,53.836807,20.137096,6.750138,53.884747,91.777641,96.054428,0.291713714599609,362.567474,404.369747531663,1.81896676334088,0.0590657842064637,0.944058511977418,-4.10270406976559,471.216327389971,1.88399792208485,0.0111579424669447,1.24639499793887,60.6448742426293,447.65784691758,80.1376153415,0.00984381798884423,1.33994912622357
4,3.942518,24,24.037439,6.31,6.539584,98.457664,NaN,5.635689,NaN,38.608624,400,399.745728,25,34.040771,10.496008,70.287086,49.985428,401.232269,398.113251,399.707642,3961.496094,9.119617,9.316513,8.921141,70.827682,54.811893,4.931129,-29.398937,30.859625,53.815674,20.127728,6.762376,53.88208,91.747154,96.069191,0.280323356389999,362.838318,404.370082563668,1.81897678916694,0.0590725215524186,0.94404466826254,-4.10575308099141,471.210803816444,1.88398851709148,0.011158623470639,1.24638215404066,60.6415919889261,447.659599214983,80.1364878354299,0.00984481935098003,1.33989563575463
4,3.942288,24,24.038769,6.31,6.539584,98.457664,NaN,5.635303,NaN,38.608624,400,399.745728,25,34.040771,10.506231,70.263245,49.985428,400.821533,397.670776,399.29126,3961.321777,9.134501,9.299588,8.902231,70.81871,54.820347,4.910125,-29.374794,30.846266,53.791183,20.117525,6.764622,53.879848,91.774094,96.051369,0.292673289775848,363.398102,404.37062636636,1.81898359140317,0.0590763419263458,0.944036906796045,-4.10743087228451,471.209014443242,1.88397970829471,0.0111578154527904,1.2464056787314,60.6439932178565,447.663311700623,80.1410400844163,0.00984437999278983,1.3399041299075
4,3.94237,24,24.037588,6.31,6.530148,98.436508,NaN,5.634701,NaN,38.604282,400,399.710938,25,34.038761,10.516081,70.128059,49.985428,400.821533,397.670776,399.29126,3961.321777,9.134501,9.299588,8.902231,70.809479,54.808666,4.881984,-29.351662,30.846266,53.791183,20.117525,6.764622,53.879848,91.774094,96.051369,0.292673289775848,363.398102,404.361524514449,1.81894931618111,0.0590721890672845,0.944043254322282,-4.10683269458679,471.184234162631,1.88391656844814,0.0111571316333112,1.24644871700927,60.6418610042672,447.650040158154,80.1295534192831,0.00984418445134987,1.33995778512632
4,3.942738,24,24.035765,6.31,6.520224,98.417908,NaN,5.634534,NaN,38.600903,400,399.398651,25,34.040054,10.498623,69.926743,49.985428,400.83255,397.779388,399.359833,3959.620117,9.111326,9.268023,8.911213,70.810196,54.795349,4.860163,-29.305519,30.851707,53.700092,20.081713,6.779739,53.813259,91.819206,96.013626,0.284052461385727,364.257599,404.351285478165,1.81890493352939,0.0590631421140421,0.94405945364691,-4.1041483073646,471.163503553799,1.88386625138162,0.0111570070425074,1.24647269852783,60.6385695335442,447.632566433935,80.1140708271946,0.00984405941731084,1.34002216613296
4,3.942522,24,24.034401,6.31,6.512119,98.357681,NaN,5.634855,NaN,38.602242,400,399.334778,25,34.037933,10.486359,69.784065,49.985428,400.83255,397.779388,399.359833,3959.620117,9.111326,9.268023,8.911213,70.822662,54.781075,4.855105,-29.283508,30.851707,53.700092,20.081713,6.779739,53.813259,91.819206,96.013626,0.284052461385727,364.257599,404.344144772337,1.81888396235123,0.0590643320808315,0.944055249451194,-4.10572390266344,471.09026416452,1.88367322178813,0.0111538447424943,1.24663098765246,60.6361066629787,447.623815416651,80.1057126811207,0.00984421972070213,1.34004381354178
4,3.941966,24,24.03393,6.31,6.517174,98.300598,NaN,5.636631,NaN,38.591061,400,399.630951,25,34.03352,10.484006,69.762413,49.985428,401.776611,398.634369,400.35675,3964.937988,9.14981,9.295238,8.94679,70.846558,54.793396,4.839586,-29.268881,30.871382,53.838146,20.088354,6.777619,53.845806,91.812935,96.016396,0.279534667730331,364.322601,404.3502319593,1.81891747199301,0.0590750626102381,0.944034547733025,-4.10977990616976,471.019732718821,1.883484769262,0.0111503465381196,1.24679605115747,60.6352561873337,447.635189337284,80.1135695471281,0.00984512051976714,1.3399629010944
4,3.941636,24,24.032543,6.31,6.529059,98.260567,NaN,5.635293,NaN,38.585014,400,400.056549,25,34.028091,10.486752,69.711929,49.985428,401.688538,398.649078,400.375397,3964.981445,9.167044,9.317709,8.96973,70.857872,54.799435,4.82865,-29.223545,30.902597,53.763718,20.079826,6.785883,53.869301,91.7528,96.049911,0.274738192558289,364.420105,404.362232112064,1.81896735086044,0.0590840609864595,0.944018892820369,-4.11218745380359,470.97169050262,1.88335958896974,0.0111485344321393,1.24689329734676,60.6327516277634,447.651444349049,80.1238428286213,0.00984676084386908,1.33983055034726
4,3.940684,24,24.031984,6.31,6.534366,98.249954,NaN,5.634166,NaN,38.562817,400,400.19516,25,34.028412,10.486546,69.79657,49.985428,401.688538,398.649078,400.375397,3964.981445,9.167044,9.317709,8.96973,70.878906,54.79464,4.822068,-29.204443,30.902597,53.763718,20.079826,6.785883,53.869301,91.7528,96.049911,0.274738192558289,364.420105,404.369492892996,1.81901342613379,0.0591014534373962,0.943984757607647,-4.11913372999425,470.95921109335,1.88332766638372,0.0111481701079729,1.24691570881224,60.6317421859288,447.667171324411,80.134832524141,0.00984796079163745,1.33972098940727
4,3.940684,24,24.031984,6.31,6.539819,98.271782,NaN,5.634166,NaN,38.567295,400,400.218567,25,34.021183,10.495974,69.938591,49.99345,401.691895,398.507446,400.320313,3966.95752,9.18729,9.301045,8.959209,70.840889,54.77079,4.796464,-29.201454,30.871582,53.729435,20.050877,6.804041,53.846603,91.731239,96.054527,0.260817050933838,365.597412,404.374640436264,1.81903183078458,0.0591030666869203,0.943982698612296,-4.11913372999425,470.986428043297,1.8834009462802,0.0111496179765416,1.24684918772669,60.6317421859288,447.673673453382,80.1396859419187,0.00984834260046343,1.3396811448352
4,3.941094,24,24.031387,6.31,6.552331,98.304192,NaN,5.634193,NaN,38.57967,400,400.268188,25,34.012436,10.520143,70.100876,49.99345,401.950714,398.652924,400.536072,3964.299805,9.173871,9.303431,8.944588,70.814583,54.756176,4.774313,-29.183426,30.829865,53.862629,20.054813,6.792947,53.851429,91.643906,96.096405,0.24715518951416,367.438019,404.385482391022,1.81906193057367,0.0590999524783307,0.943991810559463,-4.11614200377619,471.027641540789,1.8835136951271,0.0111521301396054,1.24673995108189,60.6306641022015,447.683719527257,80.1463854358222,0.00984922773074831,1.33960558021927
4,3.941172,24,24.029728,6.31,6.560348,98.318413,NaN,5.635001,NaN,38.572861,400,400.355225,25,34.012028,10.54246,70.097168,49.99345,401.950714,398.652924,400.536072,3964.299805,9.173871,9.303431,8.944588,70.801003,54.737213,4.78905,-29.218164,30.829865,53.862629,20.054813,6.792947,53.851429,91.643906,96.096405,0.24715518951416,367.438019,404.392866009234,1.81908668022505,0.0591010273913405,0.943991423006898,-4.11557287310569,471.047606865282,1.88357242432608,0.0111540813952055,1.24666727823897,60.6276681046089,447.690829438532,80.1494713120542,0.0098504657506445,1.33952308019
4,3.940447,24,24.031351,6.31,6.558761,98.334229,NaN,5.63304,NaN,38.562378,400,400.292786,25,34.013798,10.536562,69.928299,49.99345,401.716248,398.452454,400.366119,3964.472656,9.205898,9.305579,8.95594,70.773514,54.735603,4.813078,-29.209522,30.845451,53.772312,20.046911,6.800491,53.785133,91.6381,96.102295,0.25959113240242,367.764252,404.39308143003,1.81910277071994,0.0591126108594036,0.943967574805618,-4.12086320255685,471.065137003746,1.88361474149442,0.0111541435739187,1.2466480544317,60.6305990914166,447.698112963704,80.1570821160005,0.00985009066127019,1.33951661353963
4,3.942941,24,24.028828,6.31,6.561424,98.371368,NaN,5.63371,NaN,38.549786,400,400.397583,25,34.00956,10.523316,69.715256,49.99345,401.901978,398.585876,400.672119,3964.898193,9.213632,9.256576,8.963144,70.69194,54.7421,4.827088,-29.207062,30.876192,53.703114,20.061298,6.785724,53.869331,91.63559,96.096481,0.260711699724197,367.717316,404.389700577855,1.81903799484327,0.0590719547772953,0.944050672466786,-4.10266759986257,471.114831878141,1.88375608516439,0.0111581390140486,1.24649069665124,60.6260427176585,447.672742761779,80.1347640739836,0.00984984883413106,1.33961269101491
4,3.941518,24,24.028008,6.31,6.556684,98.394333,NaN,5.635013,NaN,38.54911,400,400.506042,25,34.011414,10.510115,69.645729,49.99345,401.901978,398.585876,400.672119,3964.898193,9.213632,9.256576,8.963144,70.569153,54.740448,4.817072,-29.195004,30.876192,53.703114,20.061298,6.785724,53.869331,91.63559,96.096481,0.260711699724197,367.717316,404.38858940277,1.81906408032761,0.0590941930522116,0.94400446976053,-4.11304837200663,471.144560653474,1.88383856461555,0.0111601595403017,1.24640665880249,60.6245617655673,447.681150709412,80.1399423640826,0.00985074822197501,1.33954193463708
4,3.940406,24,24.027954,6.31,6.559794,98.398819,NaN,5.633807,NaN,38.543362,400,400.567535,25,34.024071,10.507979,69.791916,49.99345,402.224884,398.655029,400.839569,3963.652344,9.227548,9.276958,8.941968,70.541641,54.751068,4.829809,-29.184467,30.874218,53.8269,20.062317,6.775259,53.84201,91.659615,96.075493,0.254462659358978,368.274658,404.394153448182,1.81910746981999,0.0591135981996156,0.943965804614595,-4.12116240210469,471.150224695179,1.88385397131777,0.0111604896552651,1.24639213468759,60.6244642379824,447.696426830767,80.1512744390655,0.00985167199400323,1.33944716279652
4,3.941448,24,24.028605,6.31,6.559794,98.398819,NaN,5.635787,NaN,38.543362,400,400.567535,25,34.024071,10.4873,69.851059,49.99345,402.284302,398.800354,400.889374,3965.533936,9.234784,9.314307,8.951605,70.549011,54.742275,4.871848,-29.183928,30.852465,53.747768,20.064623,6.765265,53.817745,91.694878,96.048935,0.253462642431259,368.747742,404.391690703596,1.81907664687724,0.0590962762505029,0.944000937943116,-4.11355909549525,471.149348348772,1.88384965726449,0.0111600938757448,1.24640366189149,60.6256399750807,447.68617846357,80.1444952735597,0.00985074814284909,1.33952517587211
4,3.942132,24,24.027542,6.31,6.560119,98.394478,NaN,5.636478,NaN,38.548454,400,400.555237,25,34.02459,10.480127,69.763512,49.99345,402.284302,398.800354,400.889374,3965.533936,9.234784,9.314307,8.951605,70.516533,54.739346,4.936914,-29.191008,30.852465,53.747768,20.064623,6.765265,53.817745,91.694878,96.048935,0.253462642431259,368.747742,404.390380812411,1.81905751387567,0.0590850066510669,0.944023881271244,-4.10856889519926,471.145368719382,1.88384213925198,0.0111604524667492,1.24639796799761,60.6237201326439,447.678371810243,80.1372437262046,0.00985081555980468,1.33954800313904
4,3.941854,24,24.02589,6.31,6.551769,98.396576,NaN,5.635555,NaN,38.558475,400,400.575226,25,34.014771,10.477987,69.731247,49.990719,402.059113,398.59668,400.738953,3966.927734,9.249466,9.290205,8.957214,70.465134,54.737335,4.957373,-29.215313,30.853321,53.755554,20.043373,6.786645,53.809086,91.727165,96.020348,0.24847412109375,369.077606,404.383155362115,1.81903755413811,0.0590871559905586,0.944017655738319,-4.11059699594483,471.150207494246,1.88386012513952,0.0111615959673433,1.24636237196975,60.6207363806421,447.669692995652,80.1285521375394,0.00985112316265196,1.33956233964339
4,3.941265,24,24.026127,6.31,6.537618,98.380753,NaN,5.635493,NaN,38.556553,400,400.46402,25,34.004738,10.48595,69.766953,49.990719,401.679871,398.726501,400.375336,3962.772461,9.140427,9.289429,8.98422,70.4375,54.730587,4.944364,-29.200155,30.834713,53.776554,20.035872,6.789226,53.798851,91.723923,96.025299,0.250083714723587,369.967194,404.371189110138,1.8190072144366,0.0590927580682708,0.944003131979809,-4.11489430553519,471.130166824856,1.88380547353249,0.0111604031898779,1.246414428803,60.6211644475328,447.659208206148,80.121042787116,0.0098503901021525,1.33963213872156
4,3.941137,24,24.02569,6.31,6.524996,98.367912,NaN,5.63629,NaN,38.563789,400,400.307892,25,34.007507,10.490487,69.703186,49.990719,401.679871,398.726501,400.375336,3962.772461,9.140427,9.289429,8.98422,70.409401,54.747814,4.898724,-29.189835,30.834713,53.776554,20.035872,6.789226,53.798851,91.723923,96.025299,0.250083714723587,369.967194,404.359576552703,1.81896839818344,0.0590911515133223,0.944003590848661,-4.11582825118069,471.11474984666,1.88376528967355,0.0111598177826623,1.24644555418043,60.6203751400344,447.6450653148,80.1099003420173,0.00984977559121942,1.33970854967326
4,3.939728,24,24.025871,6.31,6.529896,98.382423,NaN,5.634726,NaN,38.568546,400,400.344116,25,34.01128,10.486221,69.75206,49.990719,401.869446,398.966461,400.625458,3965.937988,9.127626,9.306287,8.9987,70.434662,54.736588,4.90942,-29.19676,30.818462,53.830093,20.006493,6.804956,53.762642,91.655319,96.063652,0.24667052924633,370.762909,404.36753363379,1.81902662517626,0.0591160274845594,0.943954189250791,-4.12611048702632,471.132593005862,1.88381277275233,0.0111606695358461,1.246404841177,60.6207020628908,447.665813326672,80.1256304909191,0.0098509047003372,1.33958565646009
4,3.940679,24,24.023159,6.31,6.536156,98.400223,NaN,5.63472,NaN,38.567108,400,400.428192,25,34.002804,10.495599,69.794655,49.990719,401.869446,398.966461,400.625458,3965.937988,9.127626,9.306287,8.9987,70.411942,54.710972,4.916385,-29.187843,30.818462,53.830093,20.006493,6.804956,53.762642,91.655319,96.063652,0.24667052924633,370.762909,404.37119444632,1.81901961560619,0.0591020661286734,0.943983912753525,-4.1191702159685,471.158428943982,1.88389045750372,0.011163498483492,1.24630300282909,60.6158034245814,447.660665335878,80.1181545577216,0.00985194424922643,1.3395534609925
4,3.941062,24,24.023022,6.31,6.536878,98.412704,NaN,5.635429,NaN,38.565598,400,400.400543,25,33.996555,10.499205,69.925316,49.990719,401.66925,398.770782,400.443909,3966.351074,9.156176,9.32902,9.006357,70.395973,54.715973,4.909889,-29.192791,30.870916,53.735935,20.025671,6.784548,53.788555,91.679245,96.045258,0.249831423163414,371.752411,404.37097049724,1.81901072193335,0.0590959131320414,0.943996562348819,-4.1163754957696,471.174168185628,1.88393322943579,0.011164408911695,1.2462628801864,60.6155559516962,447.657388525223,80.1155248467791,0.0098518195653056,1.33957031416325
4,3.940914,24,24.022501,6.31,6.543465,98.408302,NaN,5.635968,NaN,38.550098,400,400.375244,25,34.004742,10.505349,70.155151,49.990719,401.884949,398.922546,400.626312,3963.923828,9.13831,9.302669,8.998723,70.389267,54.69455,4.880737,-29.17775,30.85194,53.754387,20.042124,6.763486,53.809452,91.68927,96.022438,0.229325920343399,371.899292,404.377538471939,1.81903733218854,0.0591003218185623,0.943989081806412,-4.11745541517149,471.169383283933,1.88392191705113,0.0111644340925736,1.24626695386835,60.614614821493,447.666275790297,80.1214614944354,0.00985259943526281,1.33950363872333
4,3.940675,24,24.02194,6.31,6.553124,98.405334,NaN,5.63595,NaN,38.55389,400,400.45343,25,34.012344,10.51976,70.265121,49.990719,401.993896,399.065186,400.637756,3966.189697,9.138124,9.347561,8.998657,70.387512,54.70018,4.819734,-29.183445,30.835285,53.709053,20.004637,6.795329,53.824894,91.698418,96.010002,0.229211896657944,372.24115,404.387221365731,1.81907700162281,0.0591071523996839,0.94397738167053,-4.11919940472922,471.166439381018,1.8839156795822,0.0111645786364252,1.24626598971132,60.6136014166765,447.679737293623,80.1307600372579,0.00985366778700471,1.33940805370552
4,3.940154,24,24.021057,6.31,6.556946,98.409531,NaN,5.635299,NaN,38.56823,400,400.549164,25,34.010727,10.523853,70.191376,49.990719,401.993896,399.065186,400.637756,3966.189697,9.138124,9.347561,8.998657,70.379929,54.695374,4.842775,-29.182611,30.835285,53.709053,20.004637,6.795329,53.824894,91.698418,96.010002,0.229211896657944,372.24115,404.392060630819,1.81910531360098,0.0591169461682912,0.943958377637084,-4.12300143710684,471.172858248484,1.88393560849521,0.0111653938928917,1.24623769263579,60.6120063030123,447.688869329151,80.1363955799471,0.00985464123018131,1.33933144399392
4,3.940154,24,24.021057,6.31,6.536247,98.417305,NaN,5.635299,NaN,38.57645,400,400.555206,25,34.00544,10.500472,69.725227,49.990719,401.772339,398.931976,400.493439,3964.33252,9.149567,9.332704,9.0079,70.347031,54.676842,4.842068,-29.165083,30.826088,53.71114,20.00922,6.784486,53.810799,91.706146,96.002892,0.232059016823769,372.880371,404.372521555815,1.81903545549309,0.0591108220851058,0.943966166140768,-4.12300143710684,471.182546409094,1.88396168253841,0.0111659090557652,1.24621422818966,60.6120063030123,447.664190052341,80.1179700545033,0.00985319159511492,1.33948248192654
4,3.939995,24,24.020552,6.31,6.519427,98.397484,NaN,5.635007,NaN,38.561142,400,400.485229,25,33.999512,10.484706,69.616188,49.990719,401.772339,398.931976,400.493439,3964.33252,9.149567,9.332704,9.0079,70.390228,54.675438,4.834546,-29.168861,30.826088,53.71114,20.00922,6.784486,53.810799,91.706146,96.002892,0.232059016823769,372.880371,404.357019982778,1.81898338940994,0.0591084892356037,0.94396715472165,-4.1241618270048,471.15852431584,1.88389854763486,0.0111649027125405,1.24626513469795,60.6110940134232,447.645299592112,80.1031912435253,0.00985233181737117,1.33958632652551
4,3.940144,24,24.020222,6.31,6.513656,98.371933,NaN,5.635993,NaN,38.552322,400,400.471405,25,33.994057,10.502377,69.650841,49.986992,401.87381,398.933533,400.631744,3962.609375,9.153384,9.295407,9.000927,70.428284,54.698738,4.856738,-29.198294,30.812778,53.753094,20.008169,6.769668,53.789848,91.699966,96.005714,0.223591938614845,373.218628,404.351219969059,1.81895950132168,0.0591043039152707,0.943974369680087,-4.12307441654991,471.12712432254,1.88381502495056,0.0111634098971538,1.24633651685729,60.6104978551933,447.636536010497,80.0962071854447,0.00985198028831706,1.33963227843783
4,3.940926,24,24.020176,6.31,6.507456,98.334885,NaN,5.636022,NaN,38.549873,400,400.482422,25,33.991646,10.486789,69.701263,49.986992,401.949799,398.960358,400.718903,3966.003906,9.144954,9.300346,8.997341,70.424828,54.697823,4.876252,-29.189503,30.812426,53.851452,20.002321,6.764326,53.818058,91.749344,95.95697,0.21713188290596,373.951752,404.343517740917,1.81891543502642,0.0590894691868294,0.944003126755391,-4.11736785297296,471.081009935053,1.88369103405211,0.0111609817170508,1.24644784941257,60.610414753809,447.620924699079,80.0844925242613,0.00985108583263422,1.33972692207624
4,3.940744,24,24.019173,6.31,6.493454,98.311066,NaN,5.636062,NaN,38.550674,400,400.517731,25,33.991619,10.472824,69.736389,49.986992,401.949799,398.960358,400.718903,3966.003906,9.144954,9.300346,8.997341,70.46817,54.689709,4.862179,-29.200893,30.812426,53.851452,20.002321,6.764326,53.818058,91.749344,95.95697,0.21713188290596,373.951752,404.33073033013,1.81887355419837,0.0590883513170296,0.944002311505243,-4.11869590149212,471.052671439578,1.88361776062597,0.0111600123697502,1.24650226719918,60.6086027495112,447.605143177677,80.071368907428,0.0098506549336913,1.33980015422575
4,3.940954,24,24.01823,6.31,6.493454,98.311066,NaN,5.63581,NaN,38.550674,400,400.517731,25,33.991619,10.477965,69.71447,49.986992,401.774719,398.934967,400.620453,3967.59375,9.152922,9.328602,9.023435,70.492989,54.692589,4.84844,-29.233418,30.818882,53.806465,20.000038,6.772589,53.844227,91.730949,95.964012,0.212553814053535,374.332184,404.33023353168,1.81886734051035,0.0590848609530672,0.944009405816807,-4.11716354201286,471.053942071181,1.88362401443836,0.0111605860379564,1.24648553701552,60.6068990830296,447.60201945114,80.0677734268511,0.00985093810762301,1.33979713685346
4,3.941071,24,24.017895,6.31,6.485519,98.277107,NaN,5.635101,NaN,38.548386,400,400.494568,25,33.997143,10.482645,69.603165,49.986992,401.031708,398.293793,400.073914,3961.770996,9.117466,9.240421,9.005176,70.471855,54.701427,4.844618,-29.246513,30.779131,53.863876,19.98628,6.779648,53.803741,91.730133,95.965996,0.207572981715202,374.965363,404.322465983362,1.81883709150586,0.0590805686532647,0.944016389195516,-4.11630982598683,471.012062505867,1.8835122729366,0.0111585374423358,1.24658266042401,60.6062938435123,447.591005097299,80.0591036340897,0.00985045664430768,1.33985686835198
4,3.940191,24,24.016806,6.31,6.502389,98.238655,NaN,5.634704,NaN,38.546455,400,400.233795,25,34.005344,10.479434,69.557243,49.986992,401.031708,398.293793,400.073914,3961.770996,9.117466,9.240421,9.005176,70.456184,54.694107,4.853147,-29.227516,30.779131,53.863876,19.98628,6.779648,53.803741,91.730133,95.965996,0.207572981715202,374.965363,404.340473016053,1.818920079125,0.0591001884208597,0.943980232431511,-4.12273141441972,470.965595377655,1.88339043366313,0.011156648857417,1.24668021839084,60.604326315013,447.619245060879,80.0787223730813,0.00985265524094198,1.3396579595482
4,3.939938,24,24.016605,6.31,6.517677,98.201286,NaN,5.634336,NaN,38.547775,400,399.995819,25,34.003681,10.474874,69.344727,49.986992,401.055542,398.086548,399.884613,3961.790283,9.123091,9.243721,8.967347,70.411995,54.689522,4.848826,-29.216362,30.786739,53.701691,19.982349,6.784644,53.781654,91.741714,95.94825,0.195571362972259,375.472137,404.355502831543,1.81897916930149,0.0591089192800267,0.943965893066159,-4.12457782462235,470.919277273607,1.88326631517528,0.0111542911982055,1.24679046393737,60.6039631542811,447.639919805933,80.093886630468,0.00985396959761099,1.33952650635349
4,3.939013,24,24.016096,6.31,6.513842,98.17746,NaN,5.633626,NaN,38.543095,400,399.832581,25,33.996578,10.479321,69.344315,49.986992,401.055542,398.086548,399.884613,3961.790283,9.123091,9.243721,8.967347,70.394714,54.678204,4.823166,-29.226215,30.786739,53.701691,19.982349,6.784644,53.781654,91.741714,95.94825,0.195571362972259,375.472137,404.354070189756,1.81899359935655,0.0591231703279934,0.94393612221367,-4.1313293075321,470.89025739735,1.88318969481857,0.0111530193147909,1.24685408169533,60.6030434971674,447.644515574375,80.0966355609929,0.00985449164628277,1.33948638749942
4,3.94146,24,24.014034,6.31,6.514475,98.187508,NaN,5.634243,NaN,38.537567,400,399.590363,25,33.994358,10.494707,69.429283,49.986992,400.681702,397.822723,399.62384,3960.352051,9.126508,9.258327,8.979069,70.432915,54.677322,4.803428,-29.214066,30.813572,53.691479,19.966936,6.791203,53.822685,91.776863,95.917656,0.19370536506176,375.724945,404.348880756268,1.81892332965413,0.0590826712849697,0.944018489219833,-4.11347154239081,470.905568357258,1.88323712107768,0.0111549408694403,1.24678671464965,60.5993177266801,447.617661899603,80.0738254879453,0.00985393466045281,1.33960247080818
4,3.945366,24,24.013321,6.31,6.531809,98.21067,NaN,5.639408,NaN,38.519962,400,399.46228,25,33.994766,10.507492,69.660828,49.986992,400.973114,397.987183,399.853363,3962.310791,9.157958,9.275852,8.976023,70.391472,54.672264,4.790877,-29.209908,30.787943,53.765034,19.97838,6.797328,53.851078,91.712585,95.957825,0.187688603997231,375.820038,404.356007569059,1.818866337367,0.0590229536802553,0.944143772891437,-4.08498386292251,470.935407503685,1.88331961640328,0.0111569121280588,1.24670344114194,60.5980293650484,447.5968287807,80.0573187229723,0.00985306331850099,1.33971347808097
4,3.945366,24,24.013321,6.31,6.538937,98.22187,NaN,5.639408,NaN,38.522171,400,399.617432,25,33.990131,10.522635,69.755783,49.986774,400.947815,398.113953,399.807739,3959.714844,9.112006,9.253342,8.978283,70.333397,54.679764,4.78777,-29.218687,30.772825,53.822182,20.005659,6.806526,53.888157,91.706306,95.957451,0.221786856651306,372.929749,404.362737416156,1.81889039957313,0.0590250606669263,0.944141047367269,-4.08498386292251,470.949370391247,1.88335721509948,0.0111576554525224,1.24666934093567,60.5980293650484,447.605327804782,80.0636627581882,0.00985356283986834,1.33966133733342
4,3.947888,24,24.012115,6.31,6.524955,98.24614,NaN,5.643718,NaN,38.531822,400,399.700928,25,33.985889,10.522937,69.834602,49.986774,400.947815,398.113953,399.807739,3959.714844,9.112006,9.253342,8.978283,70.316544,54.672741,4.797899,-29.22131,30.772825,53.822182,20.005659,6.806526,53.888157,91.706306,95.957451,0.221786856651306,372.929749,404.343570797629,1.81876866506046,0.0589791271724295,0.94423160050724,-4.06660161395286,470.981252350315,1.88344668506391,0.0111599999483988,1.24657408494772,60.5958501004923,447.56114339604,80.0290670837579,0.00985156284773683,1.33990420472233
