P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,3.950103,24,24.012451,6.31,6.515866,98.265854,NaN,5.64663,NaN,38.52607,400,399.729309,25,33.981091,10.512934,69.84153,49.986774,400.999634,398.130768,399.925568,3960.413086,9.126757,9.27297,8.984397,70.333305,54.658192,4.793849,-29.200384,30.79262,53.823063,20.020451,6.789043,53.951466,91.703522,95.946106,0.229172021150589,370.865234,404.329747854429,1.81867254312654,0.0589397741741599,0.94430999083582,-4.05046443809891,471.00537377533,1.88351062164727,0.0111611034831152,1.24652016246978,60.5964572678994,447.527527299905,80.0044313085882,0.0098494201488007,1.34011882361869
4,3.950809,24,24.011665,6.31,6.516758,98.285347,NaN,5.648283,NaN,38.533039,400,399.700592,25,33.976124,10.517192,69.632362,49.986774,400.999634,398.130768,399.925568,3960.413086,9.126757,9.27297,8.984397,70.364037,54.647842,4.790586,-29.182486,30.79262,53.823063,20.020451,6.789043,53.951466,91.703522,95.946106,0.229172021150589,370.865234,404.328919627363,1.81865470410937,0.0589283589296655,0.944333516576726,-4.04532239894303,471.030730909343,1.88358125346787,0.0111628750545487,1.24644705112088,60.5950369188166,447.520453264645,79.9980982879272,0.00984939334784478,1.34014382948593
4,3.951914,24,24.010363,6.31,6.512871,98.288887,NaN,5.650244,NaN,38.546772,400,399.587036,25,33.972698,10.507001,69.515907,49.986774,400.711151,397.959503,399.630219,3961.899414,9.105913,9.262856,8.985684,70.357536,54.650452,4.808787,-29.202206,30.793407,53.996132,20.037085,6.773977,53.985168,91.684227,95.94548,0.235614135861397,369.773407,404.322634045955,1.8186089490074,0.0589089405516819,0.94437240454329,-4.03727572044011,471.036897899186,1.88360176962715,0.0111639024067887,1.24641321200425,60.5926840419598,447.503012907868,79.9833380326897,0.00984901243113593,1.34022050269197
4,3.949798,24,24.010187,6.31,6.509066,98.303528,NaN,5.650454,NaN,38.558559,400,399.63208,25,33.974129,10.514954,69.640251,49.986774,400.966522,398.18924,399.901062,3960.885986,9.101086,9.245746,8.998201,70.320328,54.680843,4.828609,-29.229214,30.78657,53.757687,20.067537,6.75298,53.917236,91.673988,95.952499,0.221178352832794,369.793854,404.32404829309,1.81865859112234,0.0589428121899261,0.944302321334896,-4.05268607521418,471.055383439803,1.88365206502502,0.0111649807214015,1.24636571687695,60.5923659798275,447.52037015778,79.9960534775292,0.00985012025487382,1.34010949876814
4,3.949633,24,24.009047,6.31,6.507887,98.296364,NaN,5.649444,NaN,38.552361,400,399.704132,25,33.97345,10.514615,69.735809,49.986774,400.966522,398.18924,399.901062,3960.885986,9.101086,9.245746,8.998201,70.290985,54.68792,4.820487,-29.189793,30.78657,53.757687,20.067537,6.75298,53.917236,91.673988,95.952499,0.221178352832794,369.793854,404.323325419649,1.81865948400647,0.0589451943081281,0.944297199975303,-4.05388799932234,471.047990474872,1.88363558866065,0.0111651995256238,1.24636720263485,60.5903057578032,447.519562532055,79.9939214430647,0.00985063726819507,1.3400875949926
4,3.951301,24,24.008789,6.31,6.507887,98.296364,NaN,5.650137,NaN,38.552361,400,399.704132,25,33.97345,10.532889,69.610886,49.986774,401.069916,398.040527,399.932129,3959.990234,9.116761,9.250831,8.962059,70.308983,54.685272,4.836354,-29.175091,30.785954,53.952095,20.069172,6.75493,53.926643,91.624542,95.980789,0.243092507123947,369.743286,404.319378061556,1.8186102198315,0.0589176030836546,0.944353615941181,-4.04173941138578,471.04833810814,1.88363730007178,0.0111653565973377,1.24636262629151,60.5898394857718,447.501911385432,79.9804041567859,0.0098497270168446,1.34019016555045
4,3.951311,24,24.007885,6.31,6.507892,98.321861,NaN,5.650265,NaN,38.542599,400,399.751312,25,33.979527,10.578545,69.31366,49.986774,401.11203,398.177063,400.089233,3964.300293,9.152908,9.272702,8.998973,70.357742,54.663891,4.829552,-29.191944,30.764658,53.997246,20.061037,6.771179,53.975838,91.608459,95.982018,0.238486260175705,369.92868,404.319359116972,1.81860994141238,0.0589174392147291,0.944353952261058,-4.04166658996616,471.081333271693,1.88372884342606,0.0111675981622817,1.24626939964048,60.5882056936014,447.500922634421,79.9784533889977,0.00985011652812767,1.34017493458081
4,3.951023,24,24.00775,6.31,6.518214,98.338249,NaN,5.649071,NaN,38.530636,400,399.799133,25,33.988647,10.585479,69.365814,49.986774,401.11203,398.177063,400.089233,3964.300293,9.152908,9.272702,8.998973,70.339104,54.79071,4.857715,-29.168446,30.764658,53.997246,20.061037,6.771179,53.975838,91.608459,95.982018,0.238486260175705,369.92868,404.32978820264,1.81865330080597,0.0589252497092222,0.944340186168685,-4.04376390297625,471.101938525087,1.88378471728413,0.0111687671920042,1.24621744614904,60.5879617047706,447.516101329394,79.9895985710453,0.00985107603827133,1.34007831815344
4,3.950401,24,24.008476,6.31,6.52354,98.328712,NaN,5.647471,NaN,38.535984,400,399.843109,25,33.994129,10.573097,69.453667,49.985733,401.121796,398.30365,400.047485,3961.450684,9.131256,9.260571,8.991537,70.335571,54.704498,4.82703,-29.147217,30.753355,53.977177,20.050835,6.785847,53.976429,91.58094,95.994118,0.228494003415108,370.386108,404.336289420821,1.81868965331316,0.0589371105706317,0.944317084514222,-4.04829391639419,471.089075421059,1.88374790833234,0.0111676926849366,1.24625914781316,60.5892738090785,447.529654245478,80.0006862957184,0.00985151346873434,1.34001205273117
4,3.951828,24,24.00675,6.31,6.517417,98.325989,NaN,5.64758,NaN,38.534595,400,399.789154,25,33.995186,10.561172,69.534058,49.985733,400.818451,397.790955,399.677887,3959.756592,9.116564,9.232098,8.955573,70.356064,54.672062,4.801377,-29.164024,30.73847,53.886021,20.066893,6.775997,53.953957,91.564995,96.002174,0.226862221956253,370.759277,404.327130668373,1.81862683915674,0.0589117044227885,0.944367720435371,-4.03790191585188,471.08800651472,1.88375021994711,0.0111685630485034,1.24623679871497,60.5861543446709,447.505771690352,79.9805487599642,0.00985096381539307,1.34011831571974
4,3.951897,24,24.006664,6.31,6.51314,98.282349,NaN,5.649333,NaN,38.542393,400,399.537781,25,33.995483,10.54134,69.503876,49.985733,400.818451,397.790955,399.677887,3959.756592,9.116564,9.232098,8.955573,70.409424,54.668633,4.773145,-29.180807,30.73847,53.886021,20.066893,6.775997,53.953957,91.564995,96.002174,0.226862221956253,370.759277,404.322928313279,1.81861035932203,0.0589093009853414,0.944371724400769,-4.03739950240259,471.033733752546,1.8836043695855,0.0111657206889092,1.24636740067515,60.585998908787,447.499867477233,79.9760276812838,0.00985065916279503,1.3401526362557
4,3.953879,24,24.007742,6.31,6.510633,98.227036,NaN,5.65138,NaN,38.552925,400,399.423004,25,33.998795,10.531455,69.517929,49.985733,400.78598,397.849792,399.681671,3959.668945,9.101985,9.252615,8.964565,70.48317,54.571445,4.742049,-29.19187,30.734735,53.951756,20.082085,6.768481,53.998108,91.573502,95.989777,0.237422868609428,370.854401,404.315869859951,1.81854338216614,0.0588758149641703,0.944439762200027,-4.02297072854839,470.963335003424,1.88341158208891,0.0111613940430751,1.24655444774384,60.5879472461381,447.477278415745,79.9606197870481,0.00984879670685576,1.34031722291317
4,3.953745,24,24.007057,6.31,6.518857,98.195877,NaN,5.653179,NaN,38.536087,400,399.401306,25,34.005005,10.524186,69.618744,49.985733,400.916443,397.998657,399.807343,3963.517822,9.14201,9.28454,8.983875,70.56176,54.556297,4.72173,-29.216333,30.741573,54.018982,20.112276,6.75403,53.991764,91.604004,95.969933,0.234914779663086,370.449921,404.323954044202,1.81857510998104,0.0588804552496233,0.944432000557894,-4.023946061179,470.925416309442,1.88331153348552,0.0111597428748164,1.24663706367741,60.5867092108638,447.487807279294,79.9675562129116,0.0098497552042718,1.34023618208562
4,3.953223,24,24.007246,6.31,6.536817,98.197098,NaN,5.653208,NaN,38.533733,400,399.517975,25,34.004227,10.514255,69.772774,49.985733,400.916443,397.998657,399.807343,3963.517822,9.14201,9.28454,8.983875,70.624832,54.604729,4.724821,-29.223503,30.741573,54.018982,20.112276,6.75403,53.991764,91.604004,95.969933,0.234914779663086,370.449921,404.342151006756,1.81865116493748,0.0588943785205973,0.944407323225407,-4.02774573291077,470.926683465788,1.88331437783052,0.0111597088645317,1.24663670823877,60.5870508030862,447.514850572612,79.9879890423373,0.00985125209496698,1.34007413312368
4,3.952711,24,24.006973,6.31,6.551297,98.199959,NaN,5.652426,NaN,38.550167,400,399.615295,25,34.000698,10.501289,69.936554,49.985733,401.111328,398.189667,399.97998,3962.183594,9.108906,9.253881,8.976122,70.675919,54.604248,4.771053,-29.232994,30.772366,53.953659,20.130205,6.744169,53.95924,91.650536,95.941055,0.218656361103058,370.323517,404.357037064965,1.81871516978819,0.0589071122191082,0.944384381884114,-4.03147298766481,470.930618378741,1.88332579453893,0.0111600649883777,1.24662314313415,60.586557391384,447.53718468076,80.0042900318122,0.00985270069283304,1.33993033026058
4,3.952711,24,24.006973,6.31,6.564064,98.208572,NaN,5.652426,NaN,38.561596,400,399.681366,25,34.002075,10.476817,69.9459,49.985733,401.232941,398.174805,400.08139,3962.075684,9.138481,9.248244,8.969532,70.760719,54.610367,4.714311,-29.23851,30.754723,53.802559,20.122314,6.758977,53.928589,91.614769,95.960533,0.218763947486877,370.868835,404.36909398875,1.8187582752323,0.0589108806135635,0.944379431015822,-4.03147298766481,470.941355430986,1.8833547077715,0.011160636714936,1.24659693204159,60.586557391384,447.552407798946,80.0156515551531,0.00985359582993935,1.33983677347996
4,3.951306,24,24.006443,6.31,6.585797,98.199738,NaN,5.651591,NaN,38.560947,400,399.680969,25,34.002033,10.466071,69.977135,49.985733,401.232941,398.174805,400.08139,3962.075684,9.138481,9.248244,8.969532,70.69352,54.571892,4.719234,-29.236641,30.754723,53.802559,20.122314,6.758977,53.928589,91.614769,95.960533,0.218763947486877,370.868835,404.39293965302,1.81887311921548,0.0589405238165615,0.944323610409605,-4.04170300065584,470.931057881273,1.88332857088081,0.01116037299718,1.246614389476,60.5855994725933,447.59244611648,80.0448267472632,0.00985621240558028,1.33957852401563
4,3.951938,24,24.006325,6.31,6.603146,98.176453,NaN,5.650177,NaN,38.562027,400,399.656372,25,33.998337,10.473738,69.848953,49.985733,401.051178,398.089355,399.907043,3961.847168,9.147694,9.271489,8.977602,70.705528,54.650677,4.590872,-29.213699,30.739986,53.964142,20.151659,6.736272,54.016434,91.577019,95.977249,0.214170336723328,371.716309,404.40782895879,1.81891302861223,0.0589351937733291,0.944338280504402,-4.03710097007792,470.902188877645,1.88325118232228,0.0111588990009467,1.24668320213064,60.5853861977178,447.606425806273,80.0551047955313,0.00985709269662431,1.33949003431377
4,3.951549,24,24.003933,6.31,6.609573,98.151855,NaN,5.650663,NaN,38.581387,400,399.693024,25,33.998409,10.489238,69.737892,49.984444,401.096802,397.984222,399.900574,3959.300537,9.147184,9.239466,8.952298,70.69796,54.77066,4.470451,-29.247482,30.752502,53.939152,20.162079,6.730193,53.977772,91.604912,95.949196,0.220388427376747,372.200226,404.414817521059,1.81894620499231,0.0589435233763545,0.944322698760744,-4.03993348225265,470.874750943554,1.88318447668678,0.011158722113711,1.24671560458393,60.5810626755231,447.615785912044,80.0588866874763,0.0098588282684466,1.33937642523547
4,3.951214,24,24.003725,6.31,6.611135,98.108475,NaN,5.649549,NaN,38.596523,400,399.686279,25,34.00449,10.474757,69.668411,49.984444,401.096802,397.984222,399.900574,3959.300537,9.147184,9.239466,8.952298,70.644043,54.81271,4.431953,-29.275906,30.752502,53.939152,20.162079,6.730193,53.977772,91.604912,95.949196,0.220388427376747,372.200226,404.417084210656,1.8189613658187,0.058949525166341,0.944310803742838,-4.04237296356598,470.820946476025,1.88304018566367,0.0111559675653569,1.24684433898442,60.5806867001809,447.620935810098,80.0624529529022,0.0098592340998318,1.33933999166396
4,3.951269,24,24.004745,6.31,6.607291,98.077538,NaN,5.651733,NaN,38.612137,400,399.753967,25,34.012444,10.482009,69.707771,49.984444,401.029327,398.288879,399.97525,3964.144775,9.08513,9.255231,8.995118,70.508995,54.757946,4.416728,-29.301796,30.761696,53.939129,20.152287,6.74057,53.944725,91.67157,95.8974,0.212503463029862,372.868347,404.41332429731,1.8189467670855,0.0589474807457781,0.944314127184767,-4.04197244081064,470.780993191516,1.88292950059744,0.0111532912253303,1.24695717126155,60.5825303995421,447.61678497186,80.0607209456577,0.00985848458780203,1.33938939874078
4,3.950816,24,24.004829,6.31,6.607291,98.077538,NaN,5.650527,NaN,38.612137,400,399.753967,25,34.012444,10.500515,69.722397,49.984444,401.037262,398.264038,399.942841,3963.481934,9.123994,9.285467,9.000316,70.575203,54.701832,4.440794,-29.327866,30.786943,54.014282,20.159773,6.724266,54.004299,91.648384,95.907715,0.217471197247505,373.183746,404.414394845991,1.81896013953155,0.0589549743286949,0.944298848767492,-4.04527141907488,470.780879691532,1.88292894248309,0.0111532400847665,1.24695867044109,60.5826822307119,447.621591100454,80.0644218648903,0.00985872548680175,1.33936193480959
4,3.951519,24,24.005653,6.31,6.589166,98.070282,NaN,5.649907,NaN,38.613811,400,399.763611,25,34.013771,10.498031,69.692528,49.984444,401.037262,398.264038,399.942841,3963.481934,9.123994,9.285467,9.000316,70.47728,54.735733,4.581271,-29.348185,30.786943,54.014282,20.159773,6.724266,54.004299,91.648384,95.907715,0.217471197247505,373.183746,404.395617565624,1.81887820436304,0.0589379957595579,0.944329505208296,-4.04015193680408,470.770718180472,1.8828990939275,0.0111522563265823,1.24699560032737,60.5841715988147,447.593463504941,80.0445271459263,0.00985666363494219,1.33955369687716
4,3.951003,24,24.002613,6.31,6.557045,98.079399,NaN,5.64937,NaN,38.585728,400,399.795441,25,34.01004,10.523588,69.672638,49.984444,401.187561,398.354187,400.05722,3961.908447,9.142048,9.262378,8.986166,70.47921,54.794022,4.570276,-29.355141,30.782646,54.083546,20.168926,6.709393,53.999889,91.662888,95.888962,0.212867349386215,373.60144,404.366504882315,1.81878499966624,0.0589370466216662,0.944324452293442,-4.04390955406177,470.786194372099,1.88294991717233,0.0111547129876053,1.24691342796665,60.5786766323285,447.557549219706,80.0136417677534,0.00985605831440867,1.33970251744257
4,3.950573,24,24.002609,6.31,6.555887,98.134544,NaN,5.647121,NaN,38.576519,400,399.833038,25,34.001457,10.568304,69.864685,49.984444,401.187561,398.354187,400.05722,3961.908447,9.142048,9.262378,8.986166,70.537376,54.810089,4.510036,-29.352358,30.782646,54.083546,20.168926,6.709393,53.999889,91.662888,95.888962,0.212867349386215,373.60144,404.366428279708,1.81879378686377,0.058943817530809,0.944310375537451,-4.04704118916391,470.854956164755,1.88313514266517,0.0111583787012568,1.24674483364475,60.5786694017299,447.560648606231,80.0159499085153,0.00985624255677628,1.33968339462401
4,3.94978,24,24.002605,6.31,6.573762,98.183105,NaN,5.648088,NaN,38.577759,400,399.736786,25,34.00087,10.591485,69.943718,49.984444,401.21521,398.291718,400.146088,3961.862305,9.137129,9.233143,8.980793,70.480354,54.781296,4.542257,-29.367409,30.789936,53.954327,20.130203,6.74914,54.002441,91.644249,95.896729,0.203809157013893,374.584961,404.385182621497,1.8188775483022,0.058962217716098,0.944276724340845,-4.05281719234432,470.915501142332,1.88329821296607,0.0111616058323872,1.24659675082618,60.5786621711268,447.590227277403,80.0380248934568,0.0098579837868143,1.33950182708523
4,3.949106,24,24.002628,6.31,6.582973,98.191177,NaN,5.647023,NaN,38.571873,400,399.797577,25,34.010571,10.607215,69.934258,49.984444,401.070801,398.185455,400.078308,3961.355713,9.12719,9.235147,8.976422,70.517899,54.742512,4.55998,-29.379545,30.765427,53.949089,20.134787,6.739058,53.930874,91.687874,95.866852,0.179787740111351,375.634644,404.395473570694,1.81892854588405,0.0589760951816543,0.944250452875183,-4.05772712983247,470.925532542772,1.88332515809771,0.0111621277368877,1.24657259221236,60.5787037470672,447.608262032234,80.0515200570691,0.00985903272562135,1.33939183010946
4,3.949051,24,24.000647,6.31,6.579132,98.166145,NaN,5.64682,NaN,38.549782,400,399.796204,25,34.029522,10.605383,69.923004,49.993553,401.019501,398.026733,400.03949,3962.156738,9.170688,9.24654,8.982924,70.539253,54.684422,4.61282,-29.360664,30.768892,53.974087,20.14624,6.72275,54.015255,91.642441,95.887611,0.170726805925369,376.272705,404.391976717864,1.81891720468724,0.0589758714317269,0.944250065210025,-4.05812782074469,470.897000783424,1.88325427591238,0.0111616722433097,1.24661355561134,60.5751226722834,447.602303207217,80.044415619858,0.00985966431420593,1.33938174900194
4,3.948699,24,23.999762,6.31,6.577435,98.119881,NaN,5.648073,NaN,38.531437,400,399.725006,25,34.049015,10.597855,69.914322,49.993553,401.019501,398.026733,400.03949,3962.156738,9.170688,9.24654,8.982924,70.533623,54.595123,4.617651,-29.358501,30.768892,53.974087,20.14624,6.72275,54.015255,91.642441,95.887611,0.170726805925369,376.272705,404.391206437696,1.81892187266092,0.0589811988284766,0.944238836129846,-4.06069234386376,470.840519209758,1.88310481476994,0.0111591386827185,1.24673886143243,60.5735227691383,447.603079306312,80.0438086955829,0.00986014866973747,1.33935617905664
4,3.947684,24,23.998182,6.31,6.586298,98.057541,NaN,5.64633,NaN,38.535767,400,399.780151,25,34.05154,10.572188,69.924179,49.993553,401.347992,398.417816,400.380707,3962.814941,9.139263,9.228535,8.987989,70.428955,54.57098,4.661328,-29.366674,30.716345,53.96365,20.110622,6.755514,53.967716,91.629799,95.896439,0.16423237323761,377.625763,404.40197423031,1.81898177062871,0.0590006296891931,0.9442012144658,-4.06808818600473,470.764926750326,1.88290594120209,0.0111559590894886,1.24690125131823,60.5706663232131,447.622677217046,80.0563240390983,0.00986208433893659,1.33919901970765
4,3.947684,24,23.998182,6.31,6.601815,98.013237,NaN,5.64633,NaN,38.556808,400,399.989105,25,34.040623,10.545282,69.87455,49.993553,401.347992,398.417816,400.380707,3962.814941,9.139263,9.228535,8.987989,70.330666,54.661514,4.629893,-29.34914,30.716345,53.96365,20.110622,6.755514,53.967716,91.629799,95.896439,0.16423237323761,377.625763,404.416625354809,1.81903414394698,0.0590052133488076,0.944195321620127,-4.06808818600473,470.709681030548,1.88275710527928,0.0111530142847505,1.24703703448948,60.5706663232131,447.641176166972,80.0701380663672,0.00986317195316464,1.33908583926575
4,3.947909,24,23.998178,6.31,6.612747,98.039993,NaN,5.646776,NaN,38.580898,400,400.077087,25,34.044788,10.518176,69.713341,49.993553,401.390015,398.412598,400.436768,3966.075195,9.171127,9.256681,8.992759,70.318504,54.738712,4.605711,-29.319729,30.713858,53.902962,20.116882,6.753014,54.023148,91.646568,95.872467,0.162199020385742,378.208405,404.426415685878,1.81906439416728,0.0590047143336771,0.944198765343892,-4.0664485878558,470.74305106236,1.88284702067819,0.0111547952558423,1.24695492452582,60.5706590915065,447.651857329693,80.0781093598431,0.0098638018745837,1.33902043564691
4,3.948256,24,23.996914,6.31,6.634453,98.076012,NaN,5.646086,NaN,38.59325,400,400.059784,25,34.060532,10.491639,69.551811,49.993553,401.224762,398.477234,400.239319,3964.296387,9.14091,9.267315,9.005846,70.314354,54.77792,4.68475,-29.320499,30.682705,53.793613,20.108566,6.7606,53.94537,91.640488,95.868767,0.137960910797119,378.712799,404.446090786454,1.81912740091815,0.0590053760021372,0.944202258930973,-4.06392010357581,470.78967081972,1.88297640884651,0.0111579589661612,1.24682211080913,60.5683738221463,447.672866624935,80.0921068594609,0.00986566381559696,1.33886238476019
4,3.947621,24,23.998123,6.31,6.65241,98.108795,NaN,5.643677,NaN,38.602581,400,400.045685,25,34.063297,10.46496,69.586517,49.993553,401.224762,398.477234,400.239319,3964.296387,9.14091,9.267315,9.005846,70.293198,54.811886,4.735631,-29.323088,30.682705,53.793613,20.108566,6.7606,53.94537,91.640488,95.868767,0.137960910797119,378.712799,404.464545193341,1.81920675142531,0.0590212009764478,0.944174125684109,-4.06854728630771,470.828911085528,1.88307847472342,0.011159400611079,1.24674349722483,60.5705596554398,447.702090323459,80.1155547331285,0.00986678189451879,1.33871238869014
4,3.94867,24,23.996597,6.31,6.655569,98.111389,NaN,5.642503,NaN,38.616337,400,400.148499,25,34.067757,10.450667,69.629761,49.993553,401.372742,398.499573,400.24884,3960.489746,9.123931,9.25566,8.982217,70.297119,54.823868,4.747481,-29.348114,30.737764,53.754627,20.10795,6.758917,53.934078,91.669815,95.84864,0.135076776146889,378.886139,404.465050912651,1.81918643455305,0.0590047532380491,0.944208254686189,-4.06090363340746,470.834205795605,1.88309732328495,0.0111605025841712,1.24670838261143,60.5678006811822,447.693407468706,80.107025009382,0.00986702848392041,1.3387295574704
4,3.949089,24,23.995676,6.31,6.650962,98.097588,NaN,5.644244,NaN,38.625572,400,400.075897,25,34.06847,10.452236,69.434288,49.993553,401.265167,398.360168,400.232941,3959.541992,9.119969,9.250564,8.985157,70.3871,54.823929,4.624956,-29.318289,30.782286,53.830059,20.119186,6.746216,53.980206,91.585083,95.886711,0.13289549946785,378.857269,404.459711481616,1.81915851652182,0.0589964532559077,0.944224094592869,-4.0578509793001,470.818243569141,1.88305709653747,0.0111601468188641,1.24673410179818,60.5661354631322,447.682636611767,80.0977459290853,0.00986685222905433,1.33877367461546
4,3.948983,24,23.995655,6.31,6.650962,98.097588,NaN,5.643457,NaN,38.625572,400,400.075897,25,34.06847,10.446796,69.320114,49.993553,401.265167,398.360168,400.232941,3959.541992,9.119969,9.250564,8.985157,70.447945,54.833817,4.618438,-29.359951,30.782286,53.830059,20.119186,6.746216,53.980206,91.585083,95.886711,0.13289549946785,378.857269,404.459961800603,1.81916164621333,0.0589982087382512,0.944220525277909,-4.05862322632942,470.818271931092,1.88305723606234,0.0111601596136579,1.24673372744853,60.5660974933745,447.683721449051,80.0985281230629,0.00986692641744837,1.33876656028793
4,3.947529,24,23.994156,6.31,6.640181,98.059204,NaN,5.643297,NaN,38.636612,400,399.996246,25,34.066883,10.453513,69.307831,50.002151,401.484741,398.427155,400.415802,3960.15625,9.176714,9.269796,8.990365,70.443703,54.834549,4.683255,-29.36927,30.77598,53.816212,20.117519,6.743828,53.984684,91.621185,95.850815,0.12454554438591,379.301483,404.453216133188,1.81916820168438,0.0590191139958376,0.944175617835361,-4.0692177286162,470.772440548981,1.88293828342448,0.0111585223207247,1.24682430882243,60.5633871045948,447.684558043298,80.0971451092298,0.0098677192617653,1.33872627409905
4,3.948379,24,23.991488,6.31,6.643011,97.986496,NaN,5.642799,NaN,38.65416,400,400.039215,25,34.073723,10.461767,69.341782,50.002151,401.484741,398.427155,400.415802,3960.15625,9.176714,9.269796,8.990365,70.457664,54.842941,4.778857,-29.357761,30.77598,53.816212,20.117519,6.743828,53.984684,91.621185,95.850815,0.12454554438591,379.301483,404.453880770075,1.81915264930623,0.0590058655710009,0.944203178089198,-4.06302388060823,470.685386742104,1.88271176593694,0.0111553145245986,1.2469994256375,60.5585626629356,447.676431464203,80.0875007239031,0.0098685653360588,1.338713249536
4,3.946952,24,23.991968,6.31,6.640224,97.952774,NaN,5.643538,NaN,38.666481,400,400.085297,25,34.074272,10.483255,69.445282,50.002151,401.565277,398.42868,400.420807,3961.778809,9.18469,9.251431,8.972136,70.462753,54.823811,4.812102,-29.345104,30.768894,53.797562,20.107735,6.749583,53.9814,91.61705,95.845284,0.113205976784229,379.775757,404.45461938727,1.81918538932424,0.0590286907573842,0.944156172185386,-4.07342284104038,470.642684221505,1.88259525926137,0.0111527793393767,1.24711159489031,60.5594306612747,447.688470327132,80.0971367797192,0.00986903492060087,1.33865105871191
4,3.946727,24,23.991215,6.31,6.617062,97.972679,NaN,5.641783,NaN,38.675407,400,400.074219,25,34.076946,10.49239,69.656067,50.002151,401.445251,398.263763,400.336029,3958.423096,9.168244,9.225767,8.968455,70.516449,54.806358,4.833583,-29.359797,30.735323,53.920948,20.089174,6.755162,53.973751,91.65081,95.825539,0.0934127196669579,380.374023,404.433282268994,1.81911387204351,0.059025578791475,0.944157303818899,-4.07506274397491,470.668525938211,1.88266715544336,0.011154562043458,1.24703696047374,60.5580689824555,447.662464686992,80.0767022995233,0.00986787962350095,1.33879210295312
4,3.946407,24,23.991776,6.31,6.595223,97.988037,NaN,5.643327,NaN,38.663651,400,399.979767,25,34.078362,10.493465,69.801239,50.002151,401.215149,398.184967,400.202148,3962.73584,9.143396,9.239607,8.978462,70.573532,54.801785,4.82824,-29.310593,30.712748,53.906982,20.0923,6.751407,53.920509,91.621002,95.845955,0.0985783115029335,380.644897,404.413418902039,1.81904962120481,0.0590244319872662,0.944154766462922,-4.07739517382862,470.686918871028,1.8827150284951,0.0111552414959563,1.24699984580683,60.5590834636679,447.640323624837,80.0609168460362,0.00986629935986203,1.33894054624411
4,3.947109,24,23.990553,6.31,6.582874,98.007858,NaN,5.644598,NaN,38.655624,400,399.887817,25,34.082382,10.488657,69.728714,50.002151,401.215149,398.184967,400.202148,3962.73584,9.143396,9.239607,8.978462,70.575928,54.79319,4.821358,-29.25038,30.712748,53.906982,20.0923,6.751407,53.920509,91.621002,95.845955,0.0985783115029335,380.644897,404.400100337876,1.81898720037783,0.0590091465841162,0.944183122274476,-4.07227859567377,470.713288597667,1.88278975378739,0.0111573047445848,1.24691719684255,60.5568718331544,447.617069897321,80.0419111832144,0.00986553868540598,1.3390540025871
4,3.946743,24,23.990559,6.31,6.579645,98.028999,NaN,5.644541,NaN,38.655266,400,399.787598,25,34.083946,10.478758,69.567047,50.002151,401.22757,398.34314,400.233276,3961.058594,9.157136,9.26572,9.002205,70.557762,54.792374,4.850681,-29.247627,30.723169,53.917686,20.098131,6.737618,53.959877,91.633072,95.820641,0.0974371284246445,380.736389,404.397916653101,1.81898711509435,0.0590142589821551,0.944172004474135,-4.07494612631473,470.739640879544,1.88286073392757,0.0111587066023207,1.24685253993959,60.5568826835725,447.617045695206,80.0419011516848,0.00986553428502785,1.33905429167934
4,3.946743,24,23.990559,6.31,6.581301,98.053757,NaN,5.644541,NaN,38.644958,400,399.807281,25,34.097164,10.464297,69.645004,50.002151,401.22757,398.34314,400.233276,3961.058594,9.157136,9.26572,9.002205,70.538467,54.793034,4.874337,-29.267073,30.723169,53.917686,20.098131,6.737618,53.959877,91.633072,95.820641,0.0974371284246445,380.736389,404.399480201419,1.8189927045759,0.0590147482698379,0.944171375246154,-4.07494612631473,470.770509516747,1.88294389490343,0.0111603523119626,1.24677678382082,60.5568826835725,447.619019859046,80.0433754554187,0.009865650387883,1.33904221502596
4,3.947009,24,23.990393,6.31,6.575853,98.068062,NaN,5.64355,NaN,38.644394,400,399.894989,25,34.117577,10.46737,69.808685,50.002151,401.365234,398.31424,400.345947,3961.088379,9.165511,9.222625,8.97493,70.526192,54.809166,4.87983,-29.188158,30.739933,53.862385,20.099182,6.732787,53.90612,91.616592,95.828293,0.0892250910401344,380.886871,404.393707595276,1.81896645656622,0.0590087296151024,0.944182419639645,-4.07300741035988,470.788568602816,1.88299304312668,0.0111614042346,1.24673009519616,60.5565824878225,447.609585564913,80.0361075275971,0.00986517789886704,1.33909603430049
4,3.947646,24,23.988438,6.31,6.566458,98.042572,NaN,5.643037,NaN,38.646767,400,400.036957,25,34.126469,10.471134,70.080292,50.002151,401.428253,398.325653,400.398102,3961.325195,9.181211,9.260346,8.978803,70.504745,54.803886,4.88477,-29.181494,30.714863,53.865791,20.087934,6.740205,53.942478,91.551994,95.868484,0.0969733744859695,381.042145,404.383331041454,1.81891592415208,0.0589953981919656,0.944207495844406,-4.0683651029961,470.759430387482,1.88292042506679,0.0111609016694243,1.24677314133108,60.5530469203025,447.589810033066,80.0187191415241,0.00986498477937232,1.33917111628519
4,3.947132,24,23.988987,6.31,6.561315,98.034386,NaN,5.643115,NaN,38.637085,400,400.025146,25,34.123219,10.484927,70.007347,50.002151,401.428253,398.325653,400.398102,3961.325195,9.181211,9.260346,8.978803,70.490318,54.780247,4.896521,-29.246197,30.714863,53.865791,20.087934,6.740205,53.942478,91.551994,95.868484,0.0969733744859695,381.042145,404.379690227399,1.81891374953442,0.0590023957358552,0.944192113152636,-4.0721109703029,470.748482228999,1.88288927952075,0.0111600228567881,1.24680798426331,60.5540397968955,447.58958360535,80.019286155585,0.00986469904777796,1.33918541549302
4,3.946757,24,23.988455,6.31,6.562925,98.006805,NaN,5.641332,NaN,38.627693,400,400.064911,25,34.121708,10.501056,69.882217,50.002232,401.521484,398.469391,400.497894,3958.502441,9.181792,9.242424,8.979733,70.507835,54.78117,4.882497,-29.277164,30.700375,54.002609,20.067495,6.757051,53.97789,91.524994,95.884323,0.0790342018008232,381.414124,404.38209694577,1.81893026449152,0.0590090865907046,0.944178842816137,-4.07484408612669,470.714812111306,1.88280016566029,0.0111585134565084,1.24688294021352,60.5530776653978,447.594891390735,80.0225363829721,0.0098652752400142,1.33914040441491
4,3.947141,24,23.98864,6.31,6.56202,97.991669,NaN,5.640565,NaN,38.611034,400,400.108856,25,34.127434,10.503916,69.908913,50.002232,401.14856,398.142853,400.099548,3956.259277,9.131701,9.21948,8.965936,70.549477,54.782398,4.892704,-29.135719,30.75366,53.875008,20.071894,6.755877,53.976849,91.556084,95.863037,0.0721624121069908,381.381622,404.380334604566,1.81891586340757,0.059002454889793,0.944192147647281,-4.07204537798924,470.695688773086,1.88274808483015,0.0111573942414207,1.24693264347608,60.5534122432066,447.589987851797,80.019122763298,0.00986489500561822,1.33917477849528
4,3.947029,24,23.987986,6.31,6.556505,97.982239,NaN,5.640092,NaN,38.606236,400,399.920776,25,34.132053,10.511755,69.963417,50.002232,401.14856,398.142853,400.099548,3956.259277,9.131701,9.21948,8.965936,70.606438,54.803898,4.896531,-29.067955,30.75366,53.875008,20.071894,6.755877,53.976849,91.556084,95.863037,0.0721624121069908,381.381622,404.375392194233,1.81890055615056,0.0590026814767071,0.944190474527808,-4.07286164629761,470.684814541668,1.88272075113245,0.0111571657842507,1.2469498760683,60.5522294558488,447.583936679105,80.0137273147204,0.00986486357346314,1.33919645279287
4,3.947809,24,23.987751,6.31,6.556505,97.982239,NaN,5.64054,NaN,38.606236,400,399.920776,25,34.132053,10.507194,69.942642,50.002232,401.489075,398.49588,400.417969,3959.158203,9.135107,9.255556,8.977824,70.625198,54.806419,4.888358,-29.061646,30.755014,53.784885,20.065033,6.74844,53.887966,91.536995,95.879868,0.0664896965026855,381.638031,404.373547910504,1.8188775106057,0.0589897573007693,0.944216805019429,-4.06717728930522,470.685132356297,1.88272231394388,0.0111573090296568,1.24694567481512,60.5518044416269,447.575566083905,80.0071618427703,0.00986448776984443,1.33924219927279
4,3.945899,24,23.987974,6.31,6.551925,97.968925,NaN,5.640985,NaN,38.585369,400,399.978821,25,34.133598,10.536175,69.790573,50.002232,401.293121,398.391113,400.238556,3958.316162,9.15155,9.276571,8.987947,70.624619,54.793026,4.934277,-29.163097,30.743904,53.976009,20.082289,6.720587,53.985584,91.568199,95.840263,0,382.182129,404.373739673632,1.81891848853753,0.0590200603603893,0.944154081620265,-4.08109820403627,470.668228610788,1.8826760963212,0.011156287641546,1.2469905189267,60.5522077530774,447.590257952177,80.0184314919791,0.00986524137349262,1.33915746039446
4,3.946161,24,23.98703,6.31,6.572167,97.978767,NaN,5.639877,NaN,38.582085,400,400.070435,25,34.132893,10.562934,69.57756,50.002232,401.293121,398.391113,400.238556,3958.316162,9.15155,9.276571,8.987947,70.610626,54.796421,4.97146,-29.272907,30.743904,53.976009,20.082289,6.720587,53.985584,91.568199,95.840263,0,382.182129,404.39223185997,1.81897907169636,0.0590216980655228,0.94415521432599,-4.07918832785083,470.681778059513,1.88271544345692,0.0111575176330008,1.2469434357392,60.5505004402779,447.610723079265,80.0324488449391,0.00986691364367413,1.33901001565228
4,3.947786,24,23.986193,6.31,6.585253,98.002235,NaN,5.640536,NaN,38.57592,400,400.025787,25,34.135262,10.574876,69.535805,50.002232,401.089447,398.165161,400.034332,3959.942383,9.130205,9.228464,8.967647,70.591873,54.781151,4.97449,-29.193287,30.703346,53.756454,20.092327,6.723826,53.955727,91.589264,95.824753,0,382.465027,404.400746458861,1.81897523028658,0.0589986310138839,0.944205052540843,-4.06734489263641,470.712172115053,1.88279985360987,0.0111595885029061,1.24685653093023,60.5489866004368,447.608540493199,80.0296968063764,0.00986720068561875,1.33900369120157
4,3.947804,24,23.985508,6.31,6.559216,97.991173,NaN,5.641637,NaN,38.562813,400,399.867584,25,34.146999,10.58134,69.643295,50.002232,401.089447,398.165161,400.034332,3959.942383,9.130205,9.228464,8.967647,70.564911,54.769073,4.972322,-29.106936,30.703346,53.756454,20.092327,6.723826,53.955727,91.589264,95.824753,0,382.465027,404.376119502991,1.8188868099067,0.0589906410511369,0.944215598165664,-4.06721372474374,470.699305446999,1.88276724589167,0.0111592705295961,1.24687818931982,60.5477476427618,447.576637451829,80.0049540161069,0.00986566391312729,1.33918286521409
4,3.948157,24,23.98414,6.31,6.529694,97.976738,NaN,5.642316,NaN,38.575184,400,399.835938,25,34.150368,10.562839,69.667915,50.002232,401.198639,398.167389,400.041718,3957.975342,9.12159,9.239872,8.96076,70.54393,54.740379,4.973058,-29.22648,30.688452,53.901913,20.062304,6.747681,53.998859,91.609917,95.803116,0,382.556519,404.347409199888,1.81877671685671,0.0589760719411815,0.944238862130954,-4.06464146935485,470.683156541552,1.8827278468401,0.0111591446138559,1.24689799345006,60.5452732569926,447.53640979072,79.9730826252606,0.00986397591212163,1.33939725403316
4,3.94719,24,23.985313,6.31,6.509125,98.007133,NaN,5.643946,NaN,38.560081,400,399.759705,25,34.153679,10.512844,69.405724,50.005756,401.101013,398.121338,400.132843,3957.082031,9.134315,9.231347,8.981385,70.517349,54.720284,4.948501,-29.118511,30.707645,53.84684,20.038149,6.769647,53.921204,91.596436,95.813156,0,382.629944,404.330275089005,1.81873584487095,0.0589860127430541,0.9442141215935,-4.07168826616771,470.719468850528,1.88282215918099,0.0111604507044631,1.24682580835792,60.5473949414166,447.523134083268,79.9647450284005,0.00986261257642989,1.33950634953843
4,3.947255,24,23.984482,6.31,6.50824,98.026321,NaN,5.642373,NaN,38.55246,400,399.76123,25,34.153904,10.488152,69.352821,50.005756,401.101013,398.121338,400.132843,3957.082031,9.134315,9.231347,8.981385,70.506172,54.698353,4.922402,-29.050087,30.707645,53.84684,20.038149,6.769647,53.921204,91.596436,95.813156,0,382.629944,404.329285664796,1.81873093592648,0.0589846742524383,0.944216660814526,-4.07121455167328,470.744515501254,1.88289213894039,0.0111622331719547,1.24675224084249,60.5458918644057,447.520581075837,79.96172413524,0.00986287470847939,1.33950244557768
4,3.946178,24,23.98527,6.31,6.538611,97.993698,NaN,5.642363,NaN,38.56773,400,399.80423,25,34.152966,10.458151,69.315529,50.005756,401.184052,398.189331,400.148865,3958.114746,9.137104,9.216496,8.974763,70.506012,54.680374,4.917039,-29.087473,30.699013,53.89172,20.046267,6.750011,53.923973,91.584885,95.816574,0,382.875519,404.360509369758,1.81886529906371,0.0590114995703214,0.944168589493124,-4.07906440795847,470.702775610642,1.88277731145586,0.0111595835465121,1.24686619787568,60.5473171659269,447.568806058238,79.9987870523502,0.0098653212887296,1.33922524041809
4,3.946642,24,23.985479,6.31,6.569716,97.952316,NaN,5.640942,NaN,38.573391,400,399.80603,25,34.156387,10.448812,69.472801,50.005756,401.065979,397.880981,399.945007,3955.866699,9.139375,9.218046,8.944899,70.520576,54.66785,4.938681,-29.021183,30.697765,53.913033,20.046886,6.744009,53.917686,91.61805,95.790558,0,383.199341,404.388780706674,1.81895658540081,0.0590129994529485,0.944172374251268,-4.07568228151825,470.650892418982,1.88263688255227,0.0111567038417259,1.24699688584288,60.5476951898918,447.601251041878,80.0232957298691,0.00986712628756897,1.33903150191278
4,3.946642,24,23.985479,6.31,6.594656,97.946014,NaN,5.640942,NaN,38.579494,400,399.679169,25,34.164913,10.451488,69.566925,50.005756,401.065979,397.880981,399.945007,3955.866699,9.139375,9.218046,8.944899,70.534966,54.693665,4.958425,-28.94084,30.697765,53.913033,20.046886,6.744009,53.917686,91.61805,95.790558,0,383.199341,404.412328247485,1.8190407642762,0.059020368400177,0.94416290388315,-4.07568228151825,470.643033783617,1.88261570590703,0.011156284628839,1.24701624282739,60.5476951898918,447.630981708842,80.0455003499896,0.00986887507620448,1.33884970191613
4,3.947074,24,23.983896,6.31,6.620135,97.962334,NaN,5.641695,NaN,38.580734,400,399.597961,25,34.172928,10.46095,69.578819,50.005756,400.88501,397.806732,399.788757,3955.759766,9.150522,9.244106,8.959519,70.539742,54.711777,4.966866,-28.973907,30.696356,53.860401,20.062311,6.723728,53.975838,91.645775,95.76638,0,383.343811,404.435363961697,1.81911399210407,0.0590207343131298,0.944167836825447,-4.07253367919702,470.665525950504,1.8826810739917,0.0111583353486437,1.24693781665463,60.5448319068825,447.655283618027,80.0615315363127,0.00987109030265506,1.3386640975585
4,3.946379,24,23.983578,6.31,6.642759,97.982964,NaN,5.642499,NaN,38.593056,400,399.815002,25,34.176678,10.486412,69.682243,50.005756,402.18927,398.728088,400.727325,3961.027344,9.227476,9.285391,8.936283,70.576172,54.718395,4.976837,-29.034317,30.647558,53.889355,20.038143,6.743438,53.907589,91.69651,95.730965,0,383.826538,404.458365936733,1.81921086968118,0.0590389401224682,0.94413592979205,-4.07759926832153,470.69167964672,1.88275250201224,0.0111599013659469,1.24686885972214,60.5442566991011,447.689189168541,80.0864354256752,0.00987324215298249,1.33844982617052
4,3.946895,24,23.984062,6.31,6.642759,97.982964,NaN,5.642366,NaN,38.593056,400,399.815002,25,34.176678,10.508365,69.675636,50.005756,402.18927,398.728088,400.727325,3961.027344,9.227476,9.285391,8.936283,70.614304,54.730038,4.973867,-29.036125,30.647558,53.889355,20.038143,6.743438,53.907589,91.69651,95.730965,0,383.826538,404.457147426981,1.8191956273342,0.0590303845038799,0.944153302175939,-4.07383827637022,470.691025146909,1.8827492831338,0.0111596062458951,1.24687751002805,60.5451321700677,447.684282891109,80.0834181842163,0.00987271329398514,1.33849108948697
4,3.948043,24,23.982346,6.31,6.653994,97.990196,NaN,5.643825,NaN,38.584717,400,400.325439,25,34.179874,10.515937,69.562149,50.005756,402.370392,398.86554,400.876892,3963.077148,9.217581,9.293019,8.941951,70.642723,54.710419,4.968836,-29.108282,30.651077,53.853104,20.033775,6.746281,53.909973,91.652397,95.75058,0,384.001068,404.46504432323,1.81919963418331,0.0590146756765844,0.94418773782577,-4.06547215009994,470.702362731825,1.88278499156328,0.0111611335981821,1.24682468261742,60.5420281614337,447.684004009688,80.0809110872421,0.00987354907108716,1.33845252816489
4,3.947198,24,23.983007,6.31,6.661024,98.003181,NaN,5.643093,NaN,38.584385,400,400.607086,25,34.178768,10.535627,69.529579,50.005756,402.635864,399.072815,401.233856,3965.489746,9.257146,9.31101,8.954366,70.673767,54.709839,4.981667,-29.046326,30.675928,53.844688,20.040651,6.734279,53.908154,91.68763,95.722641,0,384.088959,404.473676973907,1.81924831075448,0.0590307562163425,0.944156664255066,-4.07162996253243,470.717658900762,1.88282421703192,0.0111615940116549,1.24679672187696,60.5432238415787,447.701851091744,80.0951310647793,0.0098742702864023,1.33835927955897
4,3.947601,24,23.984133,6.31,6.671237,98.027489,NaN,5.64365,NaN,38.590313,400,400.852051,25,34.178379,10.53626,69.556953,50.005756,402.635864,399.072815,401.233856,3965.489746,9.257146,9.31101,8.954366,70.681686,54.714775,4.951946,-28.990765,30.675928,53.844688,20.040651,6.734279,53.908154,91.68763,95.722641,0,384.088959,404.482368305776,1.81927087009089,0.059027092407157,0.944166410156228,-4.06869303362561,470.746443376211,1.88289838243758,0.0111625236339537,1.24674243848436,60.5452605953622,447.710932002972,80.1034242942709,0.00987424503319291,1.338330374671
4,3.950235,24,23.982485,6.31,6.67571,98.039444,NaN,5.647127,NaN,38.59507,400,400.796448,25,34.182331,10.528436,69.633972,49.998207,402.10788,399.130554,400.746399,3961.031738,9.170302,9.341678,8.995491,70.714119,54.719738,4.936526,-28.927418,30.700941,53.810612,20.054407,6.732364,53.997517,91.667641,95.728477,0,383.820526,404.480373603716,1.81920819891865,0.0589847850938315,0.944253369480189,-4.04950298345494,470.763574821814,1.88294949241288,0.0111643234092919,1.24667647947767,60.5422796002248,447.687166593189,80.0834601683935,0.00987366602139624,1.33843651216445
4,3.951813,24,23.983398,6.31,6.668165,98.009895,NaN,5.648843,NaN,38.593781,400,400.708527,25,34.191628,10.521904,69.668922,49.998207,402.10788,399.130554,400.746399,3961.031738,9.170302,9.341678,8.995491,70.715202,54.698528,4.954244,-28.93541,30.700941,53.810612,20.054407,6.732364,53.997517,91.667641,95.728477,0,383.820526,404.469523246128,1.8191361676803,0.0589564491506834,0.944309331426333,-4.03801113705458,470.725501281581,1.88284417076483,0.0111618020258866,1.24678315054709,60.5439311069854,447.662624743833,80.0663482920062,0.00987176933093714,1.33860760393806
4,3.951836,24,23.983374,6.31,6.654721,97.991318,NaN,5.651043,NaN,38.60051,400,400.678406,25,34.198837,10.498564,69.616821,49.998207,402.183899,399.14032,400.823425,3960.983887,9.166557,9.309282,8.993664,70.656235,54.67215,4.963199,-28.954237,30.685322,53.865944,20.050646,6.734774,54.014694,91.746048,95.678528,0,383.337769,404.456773597087,1.81909011794145,0.0589521015761487,0.944315191161974,-4.03784366467573,470.702371713295,1.88278192438552,0.0111605813342679,1.24683961273864,60.5438876945503,447.646335812189,80.0541480182843,0.00987082322575256,1.33870646591217
4,3.952624,24,23.983202,6.31,6.637465,97.978096,NaN,5.65185,NaN,38.623745,400,400.685547,25,34.201202,10.463862,69.463661,49.998207,402.055969,398.910645,400.706238,3960.356689,9.190746,9.330785,8.991038,70.610542,54.680969,4.975219,-28.951885,30.681547,53.955559,20.031881,6.754097,54.020344,91.679436,95.720001,0,382.759979,404.438616878308,1.81900862491512,0.058933980470432,0.944348299200705,-4.03210636658252,470.686118335215,1.88273864785427,0.0111598068823149,1.2468770625378,60.5435765710493,447.617383262076,80.0322916286526,0.00986920561486266,1.33887931359702
4,3.954297,24,23.982759,6.31,6.609798,97.969872,NaN,5.652811,NaN,38.626808,400,400.632446,25,34.20829,10.441754,69.324608,49.998207,402.06723,399.015869,400.734375,3961.666992,9.172986,9.339091,9.00186,70.581116,54.695206,4.984446,-28.924965,30.676552,54.024288,20.025829,6.754651,54.039188,91.666679,95.721664,0,382.460205,404.408535339078,1.81886587308246,0.0588981744769407,0.944415317352708,-4.01992843588278,470.676463064095,1.88271396365653,0.011159530032337,1.2468943611886,60.5427752386158,447.56653144872,79.9937210386321,0.00986643381129841,1.3391800910913
4,3.954408,24,23.984213,6.31,6.573771,97.975586,NaN,5.653182,NaN,38.626495,400,400.603394,25,34.214268,10.41291,69.352669,49.998207,402.06723,399.015869,400.734375,3961.666992,9.172986,9.339091,9.00186,70.583885,54.689899,4.980493,-28.931667,30.676552,54.024288,20.025829,6.754651,54.039188,91.666679,95.721664,0,382.460205,404.374248142832,1.81874096897872,0.0588857121536387,0.944432991380505,-4.01912059574039,470.681621386766,1.8827234908656,0.011159023485592,1.24690283123205,60.5454052995419,447.523858559115,79.9638100319032,0.00986320107909214,1.33947599041262
4,3.953419,24,23.984343,6.31,6.544282,98.022171,NaN,5.652941,NaN,38.630676,400,400.680176,25,34.211254,10.418715,69.446556,49.998207,402.213715,399.093506,400.830505,3961.659668,9.18345,9.317492,8.9872,70.51889,54.690899,4.958461,-29.049328,30.664902,53.956215,20.046673,6.727998,54.024624,91.644798,95.734726,0,382.212219,404.348737323748,1.81867058639209,0.0588933440017113,0.944411039171147,-4.02631899113646,470.739529324004,1.88287912342655,0.0111620420141498,1.24676245557032,60.5456404429787,447.499134349617,79.9455274184056,0.00986168149504386,1.33963088678523
4,3.955002,24,23.98378,6.31,6.530187,98.09053,NaN,5.653089,NaN,38.610924,400,400.718384,25,34.210175,10.428363,69.397644,49.998207,402.213715,399.093506,400.830505,3961.659668,9.18345,9.317492,8.9872,70.465744,54.661568,4.937229,-29.065599,30.664902,53.956215,20.046673,6.727998,54.024624,91.644798,95.734726,0,382.212219,404.331679998585,1.81857627481883,0.05886304579103,0.944470078617452,-4.01479785482792,470.82550987094,1.88311244138528,0.011166929173388,1.24654363787052,60.5446220833929,447.46527941593,79.9195017409871,0.00985996813202332,1.33982576808939
4,3.955002,24,23.98378,6.31,6.530187,98.09053,NaN,5.653089,NaN,38.610924,400,400.718384,25,34.210175,10.44507,69.281372,49.998207,402.228363,399.034973,400.908905,3962.571777,9.188381,9.326759,8.991549,70.466736,54.634396,4.884647,-29.002768,30.681744,54.054085,20.033741,6.736935,54.063499,91.625496,95.741722,0,382.153259,404.331679998585,1.81857627481883,0.05886304579103,0.944470078617452,-4.01479785482792,470.82550987094,1.88311244138528,0.011166929173388,1.24654363787052,60.5446220833929,447.46527941593,79.9195017409871,0.00985996813202332,1.33982576808939
4,3.955905,24,23.985447,6.31,6.532988,98.136101,NaN,5.653637,NaN,38.594666,400,400.7211,25,34.221813,10.477566,69.122307,49.98748,401.894318,398.948334,400.634735,3961.258057,9.167828,9.325865,9.003238,70.481133,54.640293,4.867155,-28.998444,30.671015,53.907681,20.06168,6.712209,54.066872,91.672844,95.724373,0.100643016397953,382.061768,404.332188645156,1.81855909080968,0.0588489713679928,0.944499524618735,-4.00822736865723,470.880063224012,1.88325436668798,0.0111689404408394,1.2464345286055,60.5476373108033,447.46085584141,79.9184381355342,0.00985888067439473,1.33989231683262
4,3.956566,24,23.985252,6.31,6.547076,98.14225,NaN,5.654343,NaN,38.602676,400,400.707184,25,34.228622,10.483094,69.101753,49.98748,401.894318,398.948334,400.634735,3961.258057,9.167828,9.325865,9.003238,70.502617,54.673153,4.87491,-29.039438,30.671015,53.907681,20.06168,6.712209,54.066872,91.672844,95.724373,0.100643016397953,382.061768,404.343930804135,1.818587166408,0.0588422237623027,0.944516348434468,-4.00341847253327,470.887990640278,1.88327630434812,0.0111694678286613,1.24641235404681,60.5472846087121,447.470576293044,79.9254311852038,0.00985954958952202,1.33982790188689
4,3.956585,24,23.985374,6.31,6.560318,98.12365,NaN,5.655133,NaN,38.591064,400,400.446533,25,34.228111,10.481415,69.128334,49.98748,401.517822,398.596863,400.294708,3958.540527,9.128806,9.2761,8.986935,70.497673,54.683701,4.868679,-29.060303,30.648844,54.004311,20.006878,6.747508,54.057945,91.663971,95.736153,0.091759629547596,382.096649,404.356393109293,1.81863132206863,0.0588458162766737,0.94451180053491,-4.00328025316361,470.864642167867,1.88321305142488,0.0111681577892029,1.24647112322856,60.5475052738896,447.486287127095,79.937321362031,0.00986041379040613,1.33973415427895
4,3.955888,24,23.985668,6.31,6.567809,98.105652,NaN,5.656585,NaN,38.573242,400,400.212036,25,34.22813,10.481966,69.205948,49.98748,401.57254,398.593231,400.323486,3960.820801,9.123221,9.28884,8.976958,70.455879,54.677158,4.862614,-29.090944,30.648865,54.149673,20.007269,6.752877,54.088184,91.644096,95.737503,0.0821562483906746,382.082245,404.365117034345,1.81867717588084,0.0588595241465692,0.944485315272606,-4.00835105492007,470.841810748371,1.88315067074019,0.0111667827078352,1.2465311772271,60.5480370369634,447.502767727086,79.9500177572044,0.00986123787777315,1.33963979242791
4,3.95625,24,23.986904,6.31,6.567394,98.10376,NaN,5.655444,NaN,38.573513,400,400.158203,25,34.237164,10.470091,69.27916,49.98748,401.57254,398.593231,400.323486,3960.820801,9.123221,9.28884,8.976958,70.453613,54.672863,4.87189,-29.098499,30.648865,54.149673,20.007269,6.752877,54.088184,91.644096,95.737503,0.0821562483906746,382.082245,404.363868845729,1.81866509657996,0.058853429323794,0.944497710990646,-4.00571735358255,470.837783473084,1.88313610544257,0.0111659033581504,1.24655895864289,60.5502725532086,447.499721329366,79.949402427974,0.00986044536637191,1.33968764509818
