P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,3.955827,24,23.985708,6.31,6.572926,98.068619,NaN,5.654713,NaN,38.575085,400,400.18515,25,34.246529,10.464021,69.367889,49.98748,401.535553,398.606262,400.368683,3958.724121,9.155171,9.299634,8.992551,70.454063,54.661095,4.878143,-29.115452,30.662455,54.03904,20.01437,6.734022,54.062218,91.6912,95.711372,0.0987273901700974,382.102692,404.370094228825,1.81869625295162,0.0588620400801549,0.944481259184546,-4.00879487360237,470.795591836465,1.88302605073396,0.0111642973247132,1.24664484813907,60.5481093852618,447.509543335949,79.9551292944375,0.00986161678229083,1.33959911072534
4,3.956678,24,23.987514,6.31,6.579052,98.021591,NaN,5.653583,NaN,38.57777,400,400.166718,25,34.247784,10.475401,69.501228,49.98748,401.535553,398.606262,400.368683,3958.724121,9.155171,9.299634,8.992551,70.484352,54.669022,4.893541,-29.111454,30.662455,54.03904,20.01437,6.734022,54.062218,91.6912,95.711372,0.0987273901700974,382.102692,404.373867584363,1.81869183690306,0.05884980775333,0.944507624720325,-4.00260371301789,470.734520140042,1.88285609270879,0.0111600701469676,1.24682084734891,60.5513758067669,447.50976492919,79.9577181002207,0.0098607337938332,1.33964030900143
4,3.96084,24,23.987484,6.31,6.580701,97.987297,NaN,5.657504,NaN,38.60371,400,400.112427,25,34.249054,10.482635,69.620705,49.98748,401.487335,398.553192,400.275604,3960.196289,9.145949,9.280477,8.983263,70.569695,54.662968,4.896292,-29.109978,30.681576,53.97678,20.018337,6.732254,54.0037,91.734818,95.681007,0.0985720604658127,382.118317,404.365581186153,1.81857470421037,0.0587817173055005,0.944647645307504,-3.97233919646533,470.691800433714,1.8827410833636,0.0111578081498112,1.24692538835098,60.5513215489381,447.468376702241,79.9267857321962,0.009858312879389,1.3398940866295
4,3.962942,24,23.987968,6.31,6.579844,97.949539,NaN,5.662659,NaN,38.609871,400,400.134857,25,34.255016,10.47578,69.742035,49.98748,401.537781,398.651428,400.388489,3960.180664,9.129083,9.268849,8.998457,70.609138,54.665688,4.889093,-29.114712,30.66848,54.227821,20.058083,6.724843,54.144035,91.722733,95.67775,0.109229005873203,381.051758,404.359799056649,1.81850987610018,0.058746884660621,0.944719063439814,-3.9570634986955,470.644061993502,1.88261099440019,0.0111550018658226,1.24704995190225,60.552196901689,447.445965025986,79.9107099987984,0.00985675364830408,1.34004349831545
4,3.965897,24,23.988443,6.31,6.570247,97.901031,NaN,5.667672,NaN,38.593689,400,400.164124,25,34.256123,10.46236,69.859436,49.98748,401.522308,398.606415,400.270935,3961.619629,9.155256,9.307058,8.985171,70.559189,54.670399,4.905136,-29.113997,30.68741,54.184093,20.084961,6.707278,54.215237,91.708694,95.688362,0.147911116480827,378.482849,404.343740144316,1.81839043372471,0.0586955075518927,0.944822864397649,-3.93559936190218,470.582923389886,1.88244480606765,0.011151485131386,1.24720770455502,60.5530559629777,447.40426456601,79.8802322804883,0.00985406323291272,1.34031182682494
4,3.966306,24,23.989847,6.31,6.559443,97.853432,NaN,5.669307,NaN,38.593807,400,400.18634,25,34.256386,10.456291,69.897476,49.98748,401.522308,398.606415,400.270935,3961.619629,9.155256,9.307058,8.985171,70.561584,54.675552,4.910152,-29.100372,30.68741,54.184093,20.084961,6.707278,54.215237,91.708694,95.688362,0.147911116480827,378.482849,404.332564193973,1.81834189717227,0.0586856124780837,0.944841037884752,-3.93262948798548,470.521651992832,1.88227544711505,0.0111474617122886,1.24737971636677,60.5555950848287,447.388513330765,79.8703669632141,0.00985243974304958,1.34044225051182
4,3.968146,24,23.987911,6.31,6.551805,97.821022,NaN,5.670619,NaN,38.599281,400,400.289581,25,34.253704,10.442654,70.01368,49.988098,401.757629,398.75943,400.478668,3963.862305,9.150695,9.285364,8.978124,70.572838,54.691189,4.926961,-29.094584,30.672468,54.373379,20.122213,6.67847,54.276051,91.663887,95.704361,0.153712838888168,377.660675,404.320991639724,1.81826192837469,0.0586531770228835,0.944906432284397,-3.91927158901262,470.483846694933,1.88217935959128,0.0111464838836418,1.24744513052737,60.5520938133856,447.358376364219,79.8452840204711,0.00985162507725793,1.34058270055592
4,3.969505,24,23.98814,6.31,6.551805,97.821022,NaN,5.671356,NaN,38.599281,400,400.289581,25,34.253704,10.443583,69.908005,49.988098,401.757629,398.75943,400.478668,3963.862305,9.150695,9.285364,8.978124,70.640251,54.688602,4.916472,-29.103039,30.672468,54.373379,20.122213,6.67847,54.276051,91.663887,95.704361,0.153712838888168,377.660675,404.317774173104,1.81822193249607,0.0586308994150786,0.94495247917854,-3.90940866731881,470.483536332078,1.88217783490147,0.0111463443290062,1.24744924408906,60.5525079739335,447.344483799561,79.8352290532225,0.00985069341554191,1.34067403921336
4,3.969096,24,23.989454,6.31,6.542193,97.820404,NaN,5.672383,NaN,38.59375,400,400.216217,25,34.258884,10.44521,69.677147,49.988098,401.53595,398.526794,400.315918,3963.38501,9.134054,9.279746,8.971644,70.654778,54.659634,4.926031,-29.112074,30.648663,54.201923,20.109121,6.693818,54.269447,91.637253,95.722321,0.1598040163517,377.277863,404.309659748531,1.818201494874,0.0586347736548689,0.944942512814218,-3.91237670623224,470.480984504325,1.88216700816517,0.011145502468928,1.24747476084345,60.554884360151,447.338563963077,79.8325796795763,0.00984969339295882,1.3407417653317
4,3.969678,24,23.989695,6.31,6.539821,97.834358,NaN,5.674331,NaN,38.592892,400,400.13205,25,34.264622,10.464384,69.568359,49.988098,401.300446,398.38797,400.16217,3963.513672,9.144382,9.294817,8.995009,70.624161,54.637718,4.958114,-29.136843,30.636728,54.257572,20.119736,6.675552,54.294205,91.626259,95.730705,0.170824825763702,376.559204,404.306040163383,1.81817635344674,0.058624538096954,0.944963203364965,-3.90815330822744,470.498064886422,1.8822123256614,0.0111462846188051,1.24743593239385,60.5553202000932,447.329926923712,79.8264617738296,0.00984906528413944,1.34080093333469
4,3.969678,24,23.989695,6.31,6.544785,97.837372,NaN,5.674331,NaN,38.597954,400,399.999207,25,34.258327,10.476942,69.596962,49.988098,401.300446,398.38797,400.16217,3963.513672,9.144382,9.294817,8.995009,70.558487,54.643806,4.965399,-29.158005,30.636728,54.257572,20.119736,6.675552,54.294205,91.626259,95.730705,0.170824825763702,376.559204,404.310730955721,1.81819312470676,0.0586259988504564,0.944961188084389,-3.90815330822744,470.501824644279,1.88222246016573,0.0111464852659874,1.24742661446588,60.5553202000932,447.335846821084,79.8308770290188,0.00984941391613557,1.34076428646801
4,3.969182,24,23.989906,6.31,6.543682,97.832245,NaN,5.67522,NaN,38.583241,400,399.938995,25,34.247711,10.487523,69.892906,49.988098,401.342773,398.326904,400.128052,3961.864258,9.155991,9.276196,8.97754,70.475555,54.64785,4.95935,-29.161745,30.637789,54.34922,20.075975,6.719055,54.296463,91.608498,95.73423,0.178436681628227,376.426758,404.31086313299,1.81820399450659,0.0586338023579337,0.944944824039678,-3.91175260033646,470.495143111476,1.88220381595571,0.0111460153809958,1.24744625509958,60.555701783118,447.339891494774,79.8341773474121,0.00984954751683237,1.34074424701202
4,3.971814,24,23.991848,6.31,6.544257,97.810425,NaN,5.674774,NaN,38.55965,400,399.973114,25,34.245773,10.505861,70.077301,49.988098,401.431,398.429993,400.139587,3961.341797,9.129925,9.281011,8.977792,70.437263,54.660061,4.94245,-29.147778,30.645721,54.242897,20.085161,6.705266,54.269962,91.644653,95.713425,0.176619082689285,376.361755,404.305173878966,1.81812849763831,0.0585908631819111,0.945033815701987,-3.89265706864143,470.465290580916,1.88211751055203,0.0111433794505724,1.24754866695995,60.5592136630385,447.315155438652,79.8183396956916,0.0098471282897687,1.34094340231051
4,3.970255,24,23.991877,6.31,6.556398,97.760216,NaN,5.675498,NaN,38.551876,400,399.960449,25,34.243153,10.537014,70.122177,49.988098,401.431,398.429993,400.139587,3961.341797,9.129925,9.281011,8.977792,70.394905,54.644451,4.943694,-29.134539,30.645721,54.242897,20.085161,6.705266,54.269962,91.644653,95.713425,0.176619082689285,376.361755,404.320338701088,1.81821538136109,0.0586199627687293,0.944976033152587,-3.90396666218857,470.40260916472,1.88194844138056,0.0111400181476971,1.24770486968499,60.5592661043626,447.345852199195,79.8412722075051,0.0098489215955979,1.340754003804
4,3.970587,24,23.99015,6.31,6.557546,97.741203,NaN,5.67477,NaN,38.568977,400,399.979919,25,34.24054,10.544523,70.029381,49.988098,401.496948,398.420654,400.320587,3960.643311,9.142793,9.271194,8.976564,70.353645,54.629929,4.927562,-29.138548,30.639805,54.283352,20.07078,6.716066,54.297527,91.642242,95.708878,0.175176948308945,376.618164,404.320637507638,1.81820949201363,0.0586148624037287,0.944986818092896,-3.90155791953293,470.381229217647,1.88189598506555,0.011139803751144,1.24773282469983,60.5561430415386,447.342072362331,79.8361319096371,0.00984955499849216,1.34073652517069
4,3.97152,24,23.992472,6.31,6.542436,97.737236,NaN,5.674698,NaN,38.567829,400,400.005035,25,34.239666,10.528151,69.896606,49.988098,401.496948,398.420654,400.320587,3960.643311,9.142793,9.271194,8.976564,70.346497,54.61335,4.919849,-29.130075,30.639805,54.283352,20.07078,6.716066,54.297527,91.642242,95.708878,0.175176948308945,376.618164,404.30414923093,1.81813099317929,0.0585951399918606,0.945024589633525,-3.89478959883485,470.373128716512,1.88186717061613,0.0111381249656079,1.24778697335739,60.5603420440331,447.316650742067,79.8202936892704,0.00984690712967825,1.34094891464363
4,3.970567,24,23.992107,6.31,6.524661,97.732399,NaN,5.675282,NaN,38.557777,400,399.998077,25,34.234783,10.515428,69.812355,49.985851,401.320526,398.285126,400.147217,3963.986328,9.170074,9.294232,8.988079,70.352219,54.597759,4.923454,-29.107887,30.629827,54.274338,20.075781,6.707901,54.305309,91.663834,95.686813,0.18746742606163,376.732544,404.289608769978,1.81809897181139,0.0586055144483009,0.944999523549199,-3.90170302018396,470.367588445127,1.88185332876712,0.0111380250637764,1.24779543577978,60.5596820164374,447.304988893989,79.8111064656197,0.00984640119878716,1.34101254639307
4,3.970898,24,23.991848,6.31,6.527195,97.734238,NaN,5.674094,NaN,38.560455,400,400.042786,25,34.220055,10.513023,69.854454,49.985851,401.543427,398.507141,400.312866,3961.447266,9.134548,9.279879,8.980091,70.380905,54.609371,4.902177,-29.095579,30.608477,54.15263,20.062262,6.713666,54.303207,91.654961,95.691887,0.182358279824257,377.194763,404.291219384741,1.81809779491212,0.0586008396877724,0.945009716003876,-3.89930167719223,470.370234591683,1.88186124129617,0.0111383053448852,1.24778505268058,60.5592136630385,447.304318471826,79.8102582990885,0.00984649005737411,1.34101056705494
4,3.970571,24,23.991543,6.31,6.531678,97.707336,NaN,5.674093,NaN,38.559856,400,400.080872,25,34.207611,10.524241,69.769402,49.985851,401.543427,398.507141,400.312866,3961.447266,9.134548,9.279879,8.980091,70.419991,54.632366,4.863925,-29.05748,30.608477,54.15263,20.062262,6.713666,54.303207,91.654961,95.691887,0.182358279824257,377.194763,404.296230347809,1.81812256369644,0.0586075136128916,0.944996795789932,-3.90167399998245,470.337079574873,1.88177275947401,0.011136698766177,1.24786324215901,60.5586621218104,447.312760613844,79.8161437356957,0.00984713839772665,1.34095101863042
4,3.971231,24,23.99194,6.31,6.531678,97.707336,NaN,5.674988,NaN,38.559856,400,400.080872,25,34.207611,10.526808,69.748627,49.985851,401.503754,398.518555,400.144348,3961.922363,9.133385,9.327783,8.974539,70.434753,54.655022,4.859617,-29.076015,30.607004,54.258167,20.081615,6.691796,54.281033,91.707092,95.661049,0.180262193083763,377.50415,404.294667144841,1.8181031453983,0.0585967063765967,0.945019179588114,-3.89688597945297,470.336540666872,1.88177011417069,0.0111364569409385,1.247870399332,60.5593800284329,447.306297573239,79.8118578274546,0.00984656102731113,1.34100047807872
4,3.971139,24,23.992332,6.31,6.528614,97.686966,NaN,5.674624,NaN,38.54837,400,400.088074,25,34.202602,10.539203,69.852341,49.985851,401.500305,398.531677,400.290741,3965.08667,9.163768,9.291105,8.985137,70.457825,54.663094,4.875948,-29.130457,30.646774,54.325668,20.085978,6.692026,54.282162,91.695251,95.668739,0.182557970285416,377.610107,404.29198951829,1.81809549904191,0.0585973111801297,0.945017310831781,-3.89755336390721,470.310588631474,1.88169895667853,0.0111348607777488,1.24794091604459,60.5600888837452,447.303984684269,79.8106601400007,0.0098462305633946,1.34102410183917
4,3.970069,24,23.993307,6.31,6.540639,97.725929,NaN,5.675008,NaN,38.548634,400,400.089081,25,34.208458,10.539743,69.909706,49.985851,401.500305,398.531677,400.290741,3965.08667,9.163768,9.291105,8.985137,70.454247,54.669567,4.889698,-29.150236,30.646774,54.325668,20.085978,6.692026,54.282162,91.695251,95.668739,0.182557970285416,377.610107,404.305887237213,1.81816761154297,0.0586183728719069,0.94497612604487,-3.9053162059447,470.357886570683,1.88182356606054,0.0111368631025398,1.24783717852317,60.5618519388527,447.330398378985,79.8316685651947,0.00984730293701726,1.3408835225394
4,3.970194,24,23.993267,6.31,6.575642,97.785172,NaN,5.674487,NaN,38.549759,400,400.0867,25,34.216728,10.522942,69.908035,49.985851,401.503326,398.545502,400.239136,3963.863281,9.133219,9.281301,8.979367,70.423668,54.678085,4.907073,-29.122454,30.642254,54.320435,20.080355,6.693943,54.267448,91.659164,95.677452,0.18405331671238,378.100037,404.338668126269,1.81828218850098,0.0586266238721955,0.944966182194175,-3.90440924916248,470.431860978845,1.88202312889738,0.0111408334998765,1.24765244247251,60.5617796095564,447.370804276337,79.8617514166814,0.00984970186033076,1.34063254598646
4,3.970498,24,23.994829,6.31,6.61377,97.835739,NaN,5.675774,NaN,38.548088,400,400.08548,25,34.229252,10.50172,70.00795,49.985851,401.570099,398.618744,400.338074,3963.438721,9.129915,9.294053,8.977206,70.372421,54.676849,4.910846,-29.110142,30.633394,54.211189,20.118704,6.66284,54.322872,91.693993,95.654396,0.180263340473175,378.417847,404.373978351678,1.81840204021072,0.0586328597038115,0.944961136820102,-3.90220362156083,470.492830223637,1.88218279243354,0.0111432488401635,1.2475238712705,60.5646039943107,447.414654091257,79.8965608696784,0.00985150902718432,1.34039858819746
4,3.970498,24,23.994829,6.31,6.647573,97.866875,NaN,5.675774,NaN,38.561394,400,400.125214,25,34.238018,10.489091,69.868286,49.985851,401.570099,398.618744,400.338074,3963.438721,9.129915,9.294053,8.977206,70.350288,54.688278,4.907813,-29.097694,30.633394,54.211189,20.118704,6.66284,54.322872,91.693993,95.654396,0.180263340473175,378.417847,404.405920644573,1.81851620925881,0.058642801789458,0.944947638534197,-3.90220362156083,470.531671627801,1.88228748587659,0.0111453212479171,1.24742760354077,60.5646039943107,447.454962799967,79.926635840157,0.00985388135188761,1.34015000340881
4,3.970465,24,23.99408,6.31,6.659759,97.893082,NaN,5.67394,NaN,38.590599,400,400.015808,25,34.24118,10.49461,69.725685,49.985851,401.302032,398.357697,400.137421,3963.566162,9.159924,9.293212,8.984236,70.355194,54.67543,4.915072,-29.065073,30.602367,54.196117,20.091417,6.69398,54.269917,91.77993,95.592598,0.171464055776596,378.792236,404.417513762178,1.81855833395942,0.0586469262801443,0.94494168111858,-3.90244304197648,470.565376191177,1.8823805765495,0.0111475214785275,1.24733326211217,60.5632496828778,447.469098148483,79.9361783630858,0.00985508446839591,1.34004525803029
4,3.970634,24,23.993431,6.31,6.642161,97.874725,NaN,5.673687,NaN,38.620251,400,400.032715,25,34.242043,10.535036,69.706505,49.986191,401.266266,398.37973,400.039795,3959.529785,9.132273,9.275846,8.971607,70.387367,54.66563,4.903505,-29.054188,30.621666,54.156864,20.109547,6.667291,54.269451,91.720139,95.632683,0.178715512156487,378.951111,404.400484982502,1.81849393158708,0.0586389819884946,0.944954390362969,-3.90121693534587,470.543357444604,1.88232318206602,0.0111466952726766,1.24737827384233,60.562076159036,447.44571958871,79.9178618272214,0.00985403038364012,1.34017396622843
4,3.969912,24,23.993673,6.31,6.623816,97.852737,NaN,5.673651,NaN,38.613701,400,400.013519,25,34.243958,10.540386,69.72464,49.986191,401.266266,398.37973,400.039795,3959.529785,9.132273,9.275846,8.971607,70.37825,54.653717,4.883385,-29.053261,30.621666,54.156864,20.109547,6.667291,54.269451,91.720139,95.632683,0.178715512156487,378.951111,404.384857461906,1.81845320876154,0.0586454163100864,0.944937297244134,-3.90645537473546,470.515601461602,1.88224764385487,0.0111450844417376,1.24745054270395,60.5625137472771,447.431580331228,79.9076368205191,0.00985307825233723,1.34026685266474
4,3.968711,24,23.994188,6.31,6.608648,97.854675,NaN,5.672524,NaN,38.622356,400,399.98233,25,34.247505,10.501183,69.83033,49.986191,401.354218,398.487762,400.093781,3962.881836,9.107036,9.279835,8.975847,70.348083,54.634457,4.882617,-29.054544,30.616779,54.31546,20.054319,6.710014,54.23349,91.753059,95.603363,0.162186995148659,379.666199,404.373365772511,1.81843731170092,0.0586606408436062,0.944902735155161,-3.91517079573345,470.517321259862,1.88225073231773,0.0111448997215215,1.24745379805235,60.5634449662631,447.426475196322,79.9045194130074,0.00985252250367057,1.34031050387918
4,3.968664,24,23.99416,6.31,6.591595,97.845985,NaN,5.670662,NaN,38.628418,400,399.984985,25,34.247494,10.475046,69.869698,49.986191,401.354218,398.487762,400.093781,3962.881836,9.107036,9.279835,8.975847,70.363701,54.622719,4.87791,-29.053535,30.616779,54.31546,20.054319,6.710014,54.23349,91.753059,95.603363,0.162186995148659,379.666199,404.357363497497,1.81838109517489,0.058656393582267,0.944907967834737,-3.91551190658924,470.506518710397,1.88222169906988,0.0111443383631766,1.24748016177196,60.5633943373082,447.40660052906,79.8896540777931,0.00985136655569536,1.34043249634279
4,3.967806,24,23.99272,6.31,6.574045,97.836655,NaN,5.670623,NaN,38.627014,400,400.017273,25,34.241467,10.461261,69.732506,49.986191,401.42572,398.532623,400.153107,3963.255859,9.143602,9.308053,8.980846,70.391129,54.614674,4.890521,-29.061604,30.593811,54.165661,20.040388,6.726506,54.252945,91.800674,95.569862,0.1562430113554,380.461914,404.342810922346,1.81834706457899,0.058665299121338,0.944885965167854,-3.92173953877898,470.496831035744,1.88219991184454,0.0111445944990934,1.24748315580942,60.5607904963816,447.393167990631,79.877698933948,0.00985128956566183,1.34048141307961
4,3.968411,24,23.994045,6.31,6.589592,97.844696,NaN,5.672084,NaN,38.611488,400,399.944763,25,34.239437,10.470547,69.595123,49.986191,401.178772,398.315002,400.027008,3962.655273,9.142318,9.29039,8.989552,70.435684,54.63269,4.894222,-29.087248,30.61055,54.186398,20.070171,6.690486,54.228775,91.840088,95.541946,0.155041918158531,380.620819,404.356069496264,1.81838177455625,0.0586599526183781,0.944900208365205,-3.91734815236941,470.50506653647,1.88221813025383,0.0111443226135107,1.24748208276799,60.5631863964406,447.406727086516,79.8895940304647,0.00985143100281847,1.34042899751732
4,3.968206,24,23.992743,6.31,6.589592,97.844696,NaN,5.673477,NaN,38.611488,400,399.944763,25,34.239437,10.474113,69.604286,49.986191,401.178772,398.315002,400.027008,3962.655273,9.142318,9.29039,8.989552,70.457062,54.626186,4.912389,-29.144405,30.61055,54.186398,20.070171,6.690486,54.228775,91.840088,95.541946,0.155041918158531,380.620819,404.356554562222,1.818387807415,0.0586633143947579,0.944893270692979,-3.91883608532561,470.506830782625,1.8822267969238,0.0111451157511802,1.24745870282599,60.5608320865274,447.407574219558,79.8884772391907,0.00985212622068809,1.34039300226407
4,3.96865,24,23.992931,6.31,6.625422,97.89109,NaN,5.674788,NaN,38.599842,400,399.938202,25,34.236443,10.463349,69.590179,49.986191,401.451385,398.51001,400.077271,3962.880615,9.123011,9.297613,8.968369,70.444633,54.622517,4.91875,-29.172569,30.602592,54.206551,20.105997,6.666632,54.29496,91.841454,95.536194,0.153427675366402,380.980743,404.38935978071,1.81849575981729,0.058666576539047,0.944893985121375,-3.91561351470898,470.564447471265,1.88238152566799,0.0111480889035971,1.24731880310703,60.561172039511,447.445872369577,79.9173045049121,0.00985428724656215,1.34016122121486
4,3.970214,24,23.994682,6.31,6.664652,97.927231,NaN,5.675519,NaN,38.583641,400,399.968079,25,34.2248,10.456138,69.515236,49.986191,401.502136,398.402313,400.239594,3966.671875,9.175238,9.311245,8.976995,70.431023,54.609447,4.922546,-29.203983,30.573275,54.218616,20.1262,6.641892,54.287655,91.760956,95.588333,0.151974603533745,381.125183,404.422730699106,1.81858223943717,0.0586524781928671,0.944931261833955,-3.9042641381248,470.60715472419,1.88249136018984,0.0111494267480696,1.24723879215002,60.564338197637,447.478132216123,79.9437281295038,0.0098553176320869,1.34000383966422
4,3.97045,24,23.992315,6.31,6.703484,97.935127,NaN,5.675435,NaN,38.588856,400,399.980103,25,34.218216,10.439997,69.507835,49.986191,401.502136,398.402313,400.239594,3966.671875,9.175238,9.311245,8.976995,70.357185,54.608715,4.923029,-29.237953,30.573275,54.218616,20.1262,6.641892,54.287655,91.760956,95.588333,0.151974603533745,381.125183,404.458866398266,1.81870642521579,0.0586600298081185,0.944923903670326,-3.90255186993909,470.620206345058,1.88253364453056,0.0111513940747112,1.24717208751048,60.5600581427699,447.51964998283,79.9715386577379,0.00985893410235471,1.33969271378215
4,3.969551,24,23.993509,6.31,6.738138,97.934341,NaN,5.676721,NaN,38.581566,400,400.040863,25,34.214901,10.442907,69.648598,49.990425,401.547668,398.562012,400.217224,3966.723145,9.150658,9.301776,8.973123,70.261383,54.585686,4.958333,-29.237431,30.607536,54.282486,20.111191,6.661922,54.240944,91.730255,95.595703,0.155421808362007,380.889252,404.493734442814,1.81884985818582,0.0586849558619667,0.944880029636816,-3.90907486830338,470.617610099915,1.88252306022276,0.0111506143215422,1.24719588958253,60.5622172002749,447.571479449676,80.0118319837943,0.0098613909159414,1.33940273625286
4,3.970119,24,23.994144,6.31,6.735332,97.929459,NaN,5.675744,NaN,38.580181,400,400.088043,25,34.207527,10.458849,69.585945,49.990425,401.602936,398.602234,400.208527,3963.433105,9.127308,9.305414,8.970836,70.224739,54.632519,4.974094,-29.198893,30.620178,54.265659,20.082655,6.685428,54.314266,91.713547,95.603889,0.15762722492218,380.865204,404.489741798948,1.81882368452148,0.0586748188452021,0.944900267650871,-3.90495342062167,470.610661767595,1.88250242765153,0.0111499027060106,1.24722229330088,60.5633654064549,447.562862155285,80.0062500282617,0.00986056913298045,1.339470525758
4,3.970119,24,23.994144,6.31,6.705273,97.931534,NaN,5.675744,NaN,38.583302,400,400.105011,25,34.206211,10.463808,69.481949,49.990425,401.602936,398.602234,400.208527,3963.433105,9.127308,9.305414,8.970836,70.200974,54.592518,4.974312,-29.168642,30.620178,54.265659,20.082655,6.685428,54.314266,91.713547,95.603889,0.15762722492218,380.865204,404.461338865165,1.81872219846326,0.0586659805781297,0.94491203300487,-3.90495342062167,470.613249747225,1.88250940182466,0.0111500407395129,1.24721590425534,60.5633654064549,447.527023075259,79.9794960703468,0.00985846090884013,1.33969051332578
4,3.970423,24,23.995008,6.31,6.675711,97.93499,NaN,5.67629,NaN,38.591305,400,400.082092,25,34.199036,10.489153,69.468796,49.990425,401.484131,398.478577,400.078644,3962.753418,9.116116,9.315302,8.956553,70.184753,54.615463,4.9883,-29.108629,30.631931,54.276012,20.088276,6.685722,54.310593,91.693428,95.616905,0.139985576272011,381.068634,404.432686690671,1.81861343860418,0.0586523055865957,0.944933943183016,-3.90274776107486,470.616390732357,1.88251527014221,0.011149744296415,1.24722073920622,60.5649276496654,447.48946987735,79.9526267788281,0.00985582313207406,1.3399417524118
4,3.97102,24,23.99284,6.31,6.646322,97.924538,NaN,5.675822,NaN,38.593739,400,400.164063,25,34.204887,10.493968,69.437355,49.990425,401.742188,398.820984,400.339417,3965.373535,9.152679,9.353187,8.986873,70.188438,54.663769,4.988511,-29.08292,30.648357,54.2747,20.089529,6.686501,54.254826,91.700043,95.616837,0.149020299315453,381.131226,404.403504199536,1.81849663303922,0.0586338825112499,0.944965779825017,-3.89841662875693,470.606289241964,1.88249456257803,0.0111503697811383,1.24721408719945,60.5610074880786,447.446091001435,79.9173454627299,0.00985434522773672,1.3401577255959
4,3.970093,24,23.994434,6.31,6.61881,97.929642,NaN,5.67547,NaN,38.591297,400,400.23938,25,34.20528,10.491482,69.50264,49.990425,401.742188,398.820984,400.339417,3965.373535,9.152679,9.353187,8.986873,70.212593,54.641563,4.964298,-29.066444,30.648357,54.2747,20.089529,6.686501,54.254826,91.700043,95.616837,0.149020299315453,381.131226,404.379698960425,1.81843097652021,0.058640977760327,0.944945419211533,-3.90514206856261,470.610497485428,1.88250111357491,0.0111497382122,1.24722692457538,60.5638897756958,447.42448090482,79.9033618455397,0.00985228319321932,1.34032861729015
4,3.96954,24,23.995546,6.31,6.6005,97.958046,NaN,5.673618,NaN,38.600834,400,400.16394,25,34.205631,10.513394,69.732315,49.990425,401.539368,398.628204,400.271118,3961.932617,9.138142,9.28678,8.973623,70.231369,54.630516,4.953336,-29.032227,30.633211,54.172157,20.097044,6.674692,54.270725,91.790581,95.552948,0.150129690766335,381.772858,404.36370534656,1.81838539930444,0.0586446536871028,0.944934042384711,-3.90915468955239,470.644417894592,1.88258917887549,0.0111509501002794,1.2471594254685,60.5659004117969,447.409485429899,79.8936678626512,0.00985084946076132,1.34044743602989
4,3.970122,24,23.994102,6.31,6.600611,97.945107,NaN,5.674339,NaN,38.608692,400,400.147064,25,34.217987,10.510179,69.902405,49.990425,401.531708,398.535156,400.246948,3963.092285,9.126039,9.282701,8.967696,70.240494,54.578026,4.948664,-29.04175,30.602598,54.221455,20.129118,6.639789,54.312641,91.793762,95.54393,0.136684522032738,382.18573,404.362433217085,1.81836865234315,0.0586351490829044,0.944953692738383,-3.90493165362369,470.63023476159,1.88255529884041,0.0111509691808864,1.24717337682769,60.5632894628861,447.402150599691,79.8862564340584,0.00985113336310841,1.34045860178792
4,3.969528,24,23.994682,6.31,6.611636,97.916176,NaN,5.673865,NaN,38.617214,400,400.101776,25,34.221771,10.482048,69.838753,49.990425,401.531708,398.535156,400.246948,3963.092285,9.126039,9.282701,8.967696,70.229355,54.640102,4.93131,-29.046667,30.602598,54.221455,20.129118,6.639789,54.312641,91.793762,95.54393,0.136684522032738,382.18573,404.374256494364,1.81842336639323,0.0586481265753087,0.944929177101559,-3.9092417674712,470.593366311109,1.88245420183755,0.0111486913036559,1.2472728495064,60.564338197637,447.422038462767,79.9018726362459,0.00985201651769765,1.34034954475534
4,3.970239,24,23.994816,6.31,6.621861,97.8703,NaN,5.671785,NaN,38.63583,400,400.034027,25,34.209129,10.474698,69.728546,49.989906,401.400574,398.397003,400.203888,3964.866211,9.148026,9.296081,8.977142,70.212517,54.689194,4.882516,-29.07342,30.578304,54.315342,20.144514,6.631607,54.273533,91.771042,95.566696,0.129463210701942,382.710632,404.382236648079,1.81843698695119,0.0586394829445584,0.944949137270922,-3.90408275007331,470.535961659151,1.88229908777625,0.0111455571053722,1.24741678998451,60.5645804885399,447.426979271391,79.9057388335871,0.00985224090308152,1.34032222683215
4,3.969093,24,23.994108,6.31,6.620139,97.840942,NaN,5.672598,NaN,38.639488,400,400.040192,25,34.203442,10.478747,69.583069,49.989906,401.400574,398.397003,400.203888,3964.866211,9.148026,9.296081,8.977142,70.218765,54.69574,4.861286,-29.102964,30.578304,54.315342,20.144514,6.631607,54.273533,91.771042,95.566696,0.129463210701942,382.710632,404.383320108523,1.81846488331032,0.0586577587329339,0.944911068625692,-3.91239847754707,470.500298094688,1.88220508781781,0.0111440343545217,1.24749482447084,60.5633003119747,447.43613075337,79.9116161219623,0.009853130446279,1.34024906364774
4,3.968961,24,23.994917,6.31,6.620139,97.840942,NaN,5.671381,NaN,38.639488,400,400.040192,25,34.203442,10.468361,69.423027,49.989906,401.678833,398.699554,400.355835,3961.003906,9.133499,9.295177,8.979696,70.208138,54.703156,4.83808,-29.117445,30.589741,54.337463,20.146595,6.643846,54.345501,91.762329,95.559311,0.125301957130432,383.034424,404.383632320118,1.81846876688524,0.0586599228296202,0.944906604918513,-3.91335642823771,470.499201796286,1.88219970269752,0.0111435415835082,1.24750935432426,60.5647631100409,447.438299007207,79.9143202028377,0.00985285705940716,1.34025479631505
4,3.96978,24,23.994717,6.31,6.61929,97.830383,NaN,5.672494,NaN,38.635628,400,400.19751,25,34.210091,10.463508,69.251434,49.989906,401.968689,399.013306,400.563721,3964.018066,9.125156,9.337952,8.977238,70.148621,54.701527,4.8448,-29.110149,30.607542,54.251743,20.137444,6.660635,54.34338,91.798149,95.524048,0.112023293972015,383.296844,404.38089290163,1.8184418050457,0.0586462481440889,0.94493464098746,-3.9074131739111,470.486300237806,1.88216552700088,0.0111429605162907,1.24753843435973,60.5644014826829,447.428582792057,79.906802264173,0.00985238434834815,1.34030999681674
4,3.970157,24,23.995199,6.31,6.614058,97.844208,NaN,5.671255,NaN,38.636414,400,400.382202,25,34.216377,10.46079,69.185211,49.989906,401.968689,399.013306,400.563721,3964.018066,9.125156,9.337952,8.977238,70.115791,54.623245,4.884844,-29.085087,30.607542,54.251743,20.137444,6.660635,54.34338,91.798149,95.524048,0.112023293972015,383.296844,404.375057177278,1.81841304342686,0.0586385312609392,0.944949485590094,-3.9046777061123,470.502894011349,1.88220880791087,0.0111435872188565,1.24750431620463,60.565273000374,447.418903266367,79.9002278893689,0.00985157575144151,1.34038110433007
4,3.970413,24,23.994804,6.31,6.599493,97.873116,NaN,5.671301,NaN,38.637444,400,400.424896,25,34.214767,10.474267,69.193947,49.989906,401.706207,398.714539,400.365997,3962.384766,9.162653,9.334794,8.985122,70.170296,54.608292,5.01827,-29.057514,30.61414,54.302429,20.153891,6.664067,54.312408,91.844971,95.499207,0.106650978326797,383.384705,404.360688221806,1.81835631560206,0.0586300526198268,0.944963990123635,-3.90282031357521,470.539490627292,1.88230863531174,0.0111457518196616,1.24740787707141,60.5645587908917,447.398486823457,79.8844661998168,0.00985056978379875,1.34049781946689
4,3.970413,24,23.994804,6.31,6.579755,97.868622,NaN,5.671301,NaN,38.642147,400,400.309998,25,34.211433,10.488179,69.180779,49.989906,401.231812,398.449921,399.969849,3958.255859,9.104411,9.286098,8.978859,70.121521,54.691978,5.029196,-29.069977,30.615818,54.302681,20.148266,6.680236,54.279682,91.837631,95.499146,0.109464310109615,383.408783,404.342036444178,1.81828964010801,0.0586242462401051,0.944971938708421,-3.90282031357521,470.533884745104,1.88229352596707,0.0111454527420968,1.24742175795188,60.5645587908917,447.374948660088,79.8669078820767,0.00984918415688436,1.34064327284141
4,3.969814,24,23.994328,6.31,6.553731,97.846222,NaN,5.672424,NaN,38.651566,400,400.021301,25,34.213676,10.521939,69.225098,49.989906,401.231812,398.449921,399.969849,3958.255859,9.104411,9.286098,8.978859,70.098328,54.754032,5.018705,-29.078148,30.615818,54.302681,20.148266,6.680236,54.279682,91.837631,95.499146,0.109464310109615,383.408783,404.318862570747,1.81821934679525,0.058626402919205,0.944962169998399,-3.90716646574003,470.506586718882,1.88222137773046,0.0111442518049567,1.24748244569452,60.5636981103064,447.349665824692,79.8474105501647,0.00984793151613386,1.34078840357368
4,3.970987,24,23.996342,6.31,6.530666,97.818588,NaN,5.671979,NaN,38.660419,400,399.920746,25,34.220985,10.554496,69.257622,49.989906,401.33075,398.493073,399.985535,3962.369141,9.087928,9.29989,8.967253,70.174606,54.758312,5.018813,-29.054295,30.607149,54.309158,20.211172,6.632162,54.276035,91.833496,95.508133,0.11042407900095,383.284821,404.294288711897,1.81810690457805,0.0586004036214178,0.945011317208329,-3.89865602503954,470.469382523045,1.88211504293157,0.0111411855938408,1.24760415845516,60.5673396326313,447.311958489382,79.821997349704,0.00984471342850043,1.34106965661678
4,3.97226,24,23.995533,6.31,6.517129,97.787529,NaN,5.673176,NaN,38.663052,400,399.818542,25,34.226128,10.608401,69.422318,49.989906,401.216553,398.441284,399.962006,3962.382813,9.094879,9.316857,8.97661,70.197746,54.746246,5.070055,-29.045738,30.617685,54.216694,20.250975,6.601108,54.401142,91.844818,95.490486,0.116669081151485,383.266754,404.278480215934,1.81802371216128,0.0585755843825167,0.945060049199236,-3.88942223685586,470.431728799344,1.88201596714638,0.011139610303722,1.2476858948528,60.5658769066067,447.281798493168,79.7984214788472,0.00984333804396532,1.34123758424488
4,3.971539,24,23.995775,6.31,6.512527,97.766556,NaN,5.672602,NaN,38.658562,400,399.790527,25,34.222012,10.60877,69.619858,49.989906,401.216553,398.441284,399.962006,3962.382813,9.094879,9.316857,8.97661,70.333557,54.731586,5.138877,-29.038025,30.617685,54.216694,20.250975,6.601108,54.401142,91.844818,95.490486,0.116669081151485,383.266754,404.275839292431,1.81802937162403,0.0585860301075612,0.945037469618759,-3.89465177858864,470.405232127855,1.88194380677972,0.0111380662255548,1.24775534969559,60.5663144630553,447.284034206311,79.8004138221214,0.00984334984343828,1.3412294435419
4,3.971334,24,23.997044,6.31,6.493403,97.752319,NaN,5.673211,NaN,38.659351,400,399.837341,25,34.2187,10.591174,69.714348,49.989872,401.118073,398.305054,399.846466,3962.294922,9.117337,9.312926,8.968648,70.427597,54.608341,5.119356,-29.032158,30.606724,54.280704,20.250963,6.60432,54.297661,91.800018,95.521927,0.108443707227707,383.564087,404.258252142243,1.81797077700175,0.0585837589728074,0.945038372085072,-3.89613881306758,470.385745769917,1.88188745968461,0.0111363452409259,1.24782243595621,60.5686088623666,447.264602592153,79.7876333780095,0.0098415768885695,1.34138019424749
4,3.972199,24,23.997879,6.31,6.465465,97.736526,NaN,5.674282,NaN,38.657997,400,399.848541,25,34.220772,10.575305,69.712265,49.989872,401.118073,398.305054,399.846466,3962.294922,9.117337,9.312926,8.968648,70.461472,54.709705,5.05544,-29.003143,30.606724,54.280704,20.250963,6.60432,54.297661,91.800018,95.521927,0.108443707227707,383.564087,404.229798709493,1.81785090421282,0.0585613831822262,0.945079308054451,-3.889864652585,470.364905350197,1.88182876309041,0.0111347848584023,1.24788659651368,60.5701185186083,447.223118410029,79.7578333924984,0.0098387199083214,1.3416579652848
4,3.972319,24,23.998867,6.31,6.465465,97.736526,NaN,5.67385,NaN,38.657997,400,399.848541,25,34.220772,10.551235,69.592194,49.989872,401.278412,398.411133,399.833038,3961.453613,9.089105,9.309591,8.948111,70.335976,54.737202,5.132546,-28.982874,30.582329,54.308075,20.250546,6.616901,54.288761,91.730469,95.57225,0.0985952913761139,383.694092,404.229514198819,1.81784737352293,0.0585594199866507,0.945083386730355,-3.88899433152778,470.363564516448,1.88182218177617,0.0111341833293782,1.24790440073116,60.5719047382257,447.222844440526,79.7589585892774,0.00983821460023668,1.34168312631201
4,3.973557,24,23.99864,6.31,6.447609,97.718788,NaN,5.674753,NaN,38.632961,400,399.811462,25,34.228386,10.536573,69.463158,49.989872,401.11853,398.336914,399.898834,3962.525391,9.111402,9.319014,8.983869,70.210663,54.75082,5.153672,-29.001587,30.580681,54.388317,20.248863,6.631313,54.339931,91.70433,95.591385,0.115712434053421,383.617065,404.209702655551,1.81775059602555,0.0585339205890145,0.945132918904259,-3.88001669576573,470.341736839615,1.8817640091084,0.0111331398859385,1.24795553527519,60.5714943470094,447.188468741515,79.7330337672926,0.00983630190234606,1.34189186073844
4,3.973101,24,23.998608,6.31,6.451249,97.7295,NaN,5.67675,NaN,38.602779,400,399.83313,25,34.240685,10.526293,69.475403,49.989872,401.11853,398.336914,399.898834,3962.525391,9.111402,9.319014,8.983869,70.17775,54.746449,5.207098,-29.014547,30.580681,54.388317,20.248863,6.631313,54.339931,91.70433,95.591385,0.115712434053421,383.617065,404.214224364124,1.81777631514013,0.0585424472000378,0.945115889908357,-3.88332323297783,470.355148192736,1.88180026663824,0.0111338729831219,1.24792160190909,60.5714364942437,447.197513190281,79.7397309135302,0.00983685058744262,1.34183473335432
4,3.973101,24,23.998608,6.31,6.457251,97.744446,NaN,5.67675,NaN,38.596569,400,399.794373,25,34.252392,10.522275,69.557152,49.989872,401.045563,398.382965,399.887787,3961.400391,9.086793,9.2874,8.992395,70.134438,54.736279,5.166222,-29.012474,30.583235,54.182003,20.262022,6.620212,54.358109,91.746025,95.555183,0.111093446612358,383.525574,404.219896942184,1.81779660302224,0.0585442129442989,0.945113387619672,-3.88332323297783,470.373799281382,1.88185055443482,0.0111348685671985,1.24787509150129,60.5714364942437,447.204672630066,79.7450665622578,0.00983727236200643,1.34179012932595
4,3.972921,24,23.999144,6.31,6.469463,97.769531,NaN,5.678225,NaN,38.615303,400,399.786102,25,34.265743,10.523545,69.494774,49.989872,401.172791,398.356689,399.891724,3960.515625,9.077969,9.289461,8.971289,70.116333,54.731033,5.212999,-29.013964,30.593475,54.275452,20.254509,6.622582,54.310661,91.776901,95.532387,0.106978684663773,383.673645,404.231865395839,1.81784317557677,0.0585507492177853,0.945102187766997,-3.88462852511583,470.404374144616,1.8819313779275,0.0111362129496466,1.24780675885628,60.5724055196213,447.22163546443,79.7584302218927,0.00983800624750713,1.34169722833475
4,3.971986,24,23.999828,6.31,6.476169,97.765083,NaN,5.679191,NaN,38.629517,400,399.798737,25,34.275036,10.52466,69.473801,49.989872,401.172791,398.356689,399.891724,3960.515625,9.077969,9.289461,8.971289,70.158752,54.697277,5.282154,-29.023483,30.593475,54.275452,20.254509,6.622582,54.310661,91.776901,95.532387,0.106978684663773,383.673645,404.240419738779,1.81789334904054,0.0585680176061611,0.945067633153417,-3.89140952205162,470.397895929455,1.88191185900072,0.0111355003037674,1.24783289698128,60.5736420856372,447.240015415663,79.7730500290573,0.00983875022648297,1.34159908885977
4,3.974071,24,24.000879,6.31,6.483591,97.774963,NaN,5.677739,NaN,38.61898,400,399.767456,25,34.278843,10.515745,69.538261,49.989872,401.025848,398.191895,399.751129,3965.065918,9.081484,9.306192,8.966337,70.181938,54.687748,5.246799,-29.019701,30.582266,54.354908,20.264702,6.618374,54.309742,91.777786,95.53347,0.111844725906849,383.877075,404.242491711965,1.81785710065858,0.058536101848282,0.945135401635456,-3.87628993891332,470.408798701201,1.8819380976212,0.0111355184430196,1.24782111708983,60.5755420738257,447.228256647671,79.7656996056431,0.0098375373487093,1.34169720333932
4,3.973799,24,24.001457,6.31,6.473351,97.789063,NaN,5.677878,NaN,38.613808,400,399.669708,25,34.273293,10.498499,69.677391,49.995502,400.984772,398.13736,399.625763,3961.733398,9.108278,9.321095,8.966159,70.256989,54.704556,5.231955,-28.966396,30.552307,54.30125,20.28179,6.599037,54.299042,91.781654,95.531403,0.111008241772652,383.979401,404.233458383771,1.81783048989649,0.0585375364581821,0.945130414115563,-3.87826202880876,470.425608754822,1.88198168082007,0.0111361054833739,1.24778772424337,60.5765869475294,447.219433955004,79.7599017095025,0.00983673158007965,1.34176585314586
4,3.973851,24,24.003317,6.31,6.459885,97.769951,NaN,5.678368,NaN,38.613197,400,399.608124,25,34.270866,10.478067,69.510956,49.995502,400.984772,398.13736,399.625763,3961.733398,9.108278,9.321095,8.966159,70.303612,54.712215,5.164542,-28.9307,30.552307,54.30125,20.28179,6.599037,54.299042,91.781654,95.531403,0.111008241772652,383.979401,404.220607910935,1.81778344385319,0.0585327255276015,0.945137791606558,-3.87788500362342,470.399237128119,1.88190500124038,0.0111337007100187,1.24788059307695,60.5799492022422,447.204660605395,79.7513948155346,0.00983494085371138,1.34190205730784
4,3.97409,24,24.002483,6.31,6.468606,97.752701,NaN,5.67783,NaN,38.617672,400,399.631439,25,34.265831,10.479738,69.444672,49.995502,401.066833,398.245148,399.7323,3962.468262,9.089542,9.284839,8.958914,70.310349,54.719662,5.257757,-28.932537,30.581423,54.316929,20.285122,6.596019,54.38192,91.798981,95.515419,0.105215929448605,383.830139,404.228283761073,1.81780589240197,0.0585313839881436,0.945142281569743,-3.87615218651979,470.378842430112,1.88185251922448,0.0111330595219822,1.24791922381646,60.5784416373378,447.211762508014,79.7555650382521,0.00983577190777122,1.34183799772826
4,3.97498,24,24.002531,6.31,6.475123,97.747246,NaN,5.678445,NaN,38.626183,400,399.651367,25,34.261269,10.469068,69.618202,49.995502,401.066833,398.245148,399.7323,3962.468262,9.089542,9.284839,8.958914,70.30394,54.705818,5.268998,-28.930954,30.581423,54.316929,20.285122,6.596019,54.38192,91.798981,95.515419,0.105215929448605,383.830139,404.232333139611,1.81780174625741,0.0585187564377299,0.945169821042502,-3.86970013911224,470.371969846185,1.88183384566782,0.011132666990651,1.24793706421895,60.5785284048428,447.210346523951,79.7545743772925,0.00983566474803222,1.3418479590238
4,3.973673,24,24.003439,6.31,6.475123,97.747246,NaN,5.678908,NaN,38.626183,400,399.651367,25,34.261269,10.476046,69.813225,49.995502,401.108734,398.256805,399.740112,3962.117676,9.080648,9.293158,8.964429,70.271454,54.689789,5.225896,-28.941689,30.55998,54.365177,20.270531,6.607779,54.410397,91.856636,95.475311,0.109173707664013,384.109406,404.235431874432,1.81784018533603,0.0585401175615818,0.945125394684932,-3.87917560552125,470.370737634658,1.88182779808287,0.0111321143629708,1.24795342659571,60.5801697296766,447.224805178688,79.7665716215762,0.00983606697531598,1.34177946719029
4,3.973525,24,24.003876,6.31,6.463826,97.721725,NaN,5.679768,NaN,38.631317,400,399.658386,25,34.270863,10.492965,69.900444,49.995502,401.030548,398.2276,399.667297,3965.135742,9.087107,9.322954,8.967984,70.259224,54.693787,5.201851,-28.955414,30.556557,54.326466,20.229918,6.628001,54.383961,91.874443,95.459183,0.1034971550107,384.321289,404.225105698091,1.81780635439738,0.0585392142674011,0.945125064553884,-3.88024872396716,470.338294355692,1.88173901111355,0.0111301484866745,1.24804080239486,60.5809596440862,447.21329563092,79.7585820686952,0.00983517283086726,1.34186153006682
4,3.974203,24,24.00423,6.31,6.453989,97.662941,NaN,5.679424,NaN,38.627243,400,399.652191,25,34.271133,10.500288,70.020927,49.995502,401.030548,398.2276,399.667297,3965.135742,9.087107,9.322954,8.967984,70.322723,54.677589,5.217788,-28.977692,30.556557,54.326466,20.229918,6.628001,54.383961,91.874443,95.459183,0.1034971550107,384.321289,404.214200584382,1.81775316010274,0.0585252378064113,0.945152224532384,-3.87533293259406,470.264443184849,1.88153880445249,0.0111260163413482,1.24823070948349,60.5815995202414,447.194871402123,79.7453287450297,0.00983391245734066,1.34198476900329
4,3.974757,24,24.003469,6.31,6.441466,97.620499,NaN,5.680466,NaN,38.623508,400,399.67218,25,34.267937,10.475219,70.01696,49.995502,401.2052,398.327911,399.783478,3963.643555,9.091316,9.298488,8.957854,70.359077,54.674572,5.1826,-29.005056,30.556581,54.411083,20.238028,6.623468,54.357395,91.896103,95.446404,0.0883239954710007,384.406769,404.201050299286,1.81769453219252,0.0585125015928021,0.945176316656827,-3.87131667172702,470.212497443311,1.88140099354935,0.0111236504733105,1.24834978842307,60.580223957591,447.173434056493,79.7283307562492,0.00983302620143703,1.34210040077253
4,3.974757,24,24.003469,6.31,6.434538,97.585968,NaN,5.680466,NaN,38.63657,400,399.732697,25,34.271072,10.470892,69.760201,49.995502,401.216248,398.404877,399.911896,3965.5625,9.084649,9.304018,8.97753,70.36496,54.685406,5.182769,-29.031675,30.57003,54.342495,20.258869,6.605065,54.363808,91.90023,95.433479,0.109679602086544,384.321289,404.194502107688,1.81767111133199,0.0585104639038832,0.945179226182635,-3.87131667172702,470.169388807792,1.88128472042835,0.0111213481851111,1.24845806926726,60.580223957591,447.165169413972,79.7221728833294,0.0098325393186243,1.34215198296633
4,3.975365,24,24.003807,6.31,6.429332,97.542229,NaN,5.679694,NaN,38.633308,400,399.76181,25,34.280212,10.466928,69.655106,49.995502,401.216248,398.404877,399.911896,3965.5625,9.084649,9.304018,8.97753,70.358246,54.680477,5.174628,-29.039402,30.57003,54.342495,20.258869,6.605065,54.363808,91.90023,95.433479,0.109679602086544,384.321289,404.188138998386,1.81763562907877,0.0584990008578283,0.945202112386051,-3.8669094280765,470.114319550202,1.88113515744507,0.0111182254906408,1.24860162589213,60.5808349215515,447.152981191406,79.7135471292664,0.00983165402883507,1.34223612557069
4,3.974425,24,24.004892,6.31,6.419022,97.518867,NaN,5.67998,NaN,38.653915,400,399.813324,25,34.279026,10.45684,69.673645,49.993004,401.231384,398.360168,399.856445,3960.824463,9.122744,9.327422,8.974952,70.334526,54.6618,5.036637,-29.05858,30.582718,54.450523,20.270933,6.583433,54.326248,91.926651,95.425903,0.104673177003861,384.363434,404.180624432606,1.81762842140117,0.0585113244409369,0.94517445301908,-3.8737234769049,470.08367192468,1.88104922406434,0.0111160069788794,1.24869484603105,60.5827961037976,447.151504564014,79.7139078995827,0.00983103025557,1.34227115693362
4,3.975169,24,24.004871,6.31,6.418166,97.538025,NaN,5.679103,NaN,38.671562,400,399.811646,25,34.2771,10.465206,69.710541,49.993004,401.231384,398.360168,399.856445,3960.824463,9.122744,9.327422,8.974952,70.262009,54.663128,5.015172,-29.060001,30.582718,54.450523,20.270933,6.583433,54.326248,91.926651,95.425903,0.104673177003861,384.363434,404.178049941973,1.81760364296835,0.0584989180952558,0.945200147670462,-3.86833012781898,470.107622421537,1.88111389963989,0.0111172977544125,1.24863414656932,60.582758146129,447.142740585485,79.7073505389208,0.00983052431353743,1.34232541444784
4,3.97566,24,24.005466,6.31,6.427552,97.57415,NaN,5.680006,NaN,38.655388,400,399.806732,25,34.278522,10.449783,69.818665,49.993004,401.149292,398.34494,399.781738,3964.728027,9.101033,9.300357,8.971939,70.308243,54.661667,5.013904,-29.04772,30.584505,54.376045,20.236784,6.613688,54.372917,91.85849,95.466583,0.102348946034908,384.359833,404.18575660441,1.81762093540037,0.0584936595837672,0.945212905972305,-3.86477123121131,470.151917927495,1.8812316046557,0.0111193451295845,1.24853134676785,60.5838336027344,447.149427316803,79.7131332165379,0.00983062392651397,1.34229778815425
4,3.975469,24,24.006329,6.31,6.43994,97.570717,NaN,5.680038,NaN,38.642876,400,399.801697,25,34.288158,10.458426,69.768738,49.993004,401.474335,398.401001,399.895477,3962.980957,9.1151,9.315999,8.94109,70.379257,54.666031,5.034105,-29.044361,30.55183,54.31797,20.240335,6.601512,54.364204,91.897873,95.449875,0.0931674838066101,384.683624,404.197918967683,1.8176684333574,0.0585004220018265,0.945201187231868,-3.86615560918733,470.146457730417,1.88121428775376,0.0111185912061037,1.24855776861721,60.5853934273918,447.167036344123,79.7274141182758,0.00983123437505004,1.34220833340648
4,3.97548,24,24.007303,6.31,6.446972,97.55764,NaN,5.679965,NaN,38.65353,400,399.893036,25,34.285061,10.47105,69.636246,49.993004,401.474335,398.401001,399.895477,3962.980957,9.1151,9.315999,8.94109,70.430847,54.658211,5.037872,-29.023569,30.55183,54.31797,20.240335,6.601512,54.364204,91.897873,95.449875,0.0931674838066101,384.683624,404.204539520151,1.81769188240753,0.0585023103043197,0.945198606561318,-3.86607587920389,470.12880484667,1.88116374810813,0.0111171266447741,1.24861653196046,60.5871538225254,447.176268646136,79.7356038083375,0.00983129640492123,1.34217385709305
4,3.974303,24,24.006639,6.31,6.431089,97.552635,NaN,5.680027,NaN,38.649166,400,399.932037,25,34.270493,10.494541,69.678055,49.993004,401.356567,398.420593,399.965729,3964.181152,9.103494,9.315169,8.96318,70.460884,54.649178,5.041625,-29.019749,30.532589,54.246773,20.194521,6.634459,54.419609,91.94957,95.411362,0.0872239321470261,385.049591,404.192319252296,1.81767280551706,0.058516867633969,0.945165223585466,-3.87460794402972,470.123458983662,1.88115131859743,0.0111171967312324,1.24862023725399,60.5859537238501,447.168883952137,79.729207989251,0.00983118986484391,1.34220416917071
4,3.973983,24,24.006874,6.31,6.431089,97.552635,NaN,5.679275,NaN,38.649166,400,399.932037,25,34.270493,10.508183,69.783531,49.993004,401.408234,398.663727,400.116913,3967.06543,9.125077,9.333899,9.010698,70.504745,54.656513,5.049147,-28.980408,30.574965,54.408623,20.205532,6.601565,54.329388,91.936111,95.421234,0.0777139142155647,385.206085,404.193078403843,1.81768221879675,0.0585220973186871,0.945154332599428,-3.87692795671251,470.123139221596,1.88114975126433,0.0111170537869913,1.24862449762269,60.5863784607176,447.172436751031,79.7321713448093,0.00983128289819043,1.34218757692547
