P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,3.973135,24,24.006393,6.31,6.424932,97.546837,NaN,5.680421,NaN,38.633125,400,399.990692,25,34.273121,10.496457,69.827293,49.993004,401.408234,398.663727,400.116913,3967.06543,9.125077,9.333899,9.010698,70.550987,54.661556,5.021246,-28.923018,30.574965,54.408623,20.205532,6.601565,54.329388,91.936111,95.421234,0.0777139142155647,385.206085,404.189270942312,1.81768635260989,0.0585341484880793,0.945128055275184,-3.8830766828878,470.116554184413,1.88113342994394,0.011116959661585,1.24863401736373,60.5855091019891,447.173422608375,79.7322583694664,0.00983157890491206,1.34216998709606
4,3.973701,24,24.006674,6.31,6.413845,97.519882,NaN,5.679668,NaN,38.617405,400,400.064606,25,34.287125,10.510707,69.819427,49.993004,401.328217,398.374329,399.793976,3961.625488,9.106421,9.315232,8.951278,70.574745,54.675716,4.948557,-28.887024,30.582041,54.333775,20.219086,6.586048,54.413673,91.919388,95.429314,0.066892959177494,385.544342,404.17744925629,1.81763221805418,0.0585216334992885,0.945151981926423,-3.87897258653391,470.082513592057,1.88104075529209,0.0111149907146382,1.24872398455013,60.5860169827505,447.1545961023,79.7186104021498,0.0098303308868818,1.34229423173847
4,3.973766,24,24.007996,6.31,6.41166,97.506638,NaN,5.679505,NaN,38.637032,400,400.020935,25,34.291939,10.517706,69.780716,49.993004,401.376709,398.512909,400.082153,3962.895264,9.12839,9.322499,8.995736,70.559616,54.638184,4.859448,-28.877659,30.566677,54.378662,20.191582,6.607129,54.428951,91.89035,95.447433,0,385.8862,404.175229856191,1.81762291858509,0.0585199282194022,0.945155115309823,-3.87850129675337,470.064175257711,1.88098731696488,0.0111133031004653,1.24878972865922,60.5884063057844,447.152614128916,79.7189138031702,0.00982956026721169,1.34233806107219
4,3.971732,24,24.005581,6.31,6.423997,97.504852,NaN,5.678939,NaN,38.637913,400,400.022644,25,34.291744,10.531771,69.528542,49.993004,401.376709,398.512909,400.082153,3962.895264,9.12839,9.322499,8.995736,70.535805,54.552502,4.824133,-28.861702,30.566677,54.378662,20.191582,6.607129,54.428951,91.89035,95.447433,0,385.8862,404.191715663482,1.81772447716656,0.0585568212980976,0.94508070107361,-3.89325184378623,470.065233075527,1.88099741216383,0.0111146528231762,1.24875151683459,60.5840414615446,447.186077876831,79.7405946757082,0.0098327260534406,1.34207171563007
4,3.971732,24,24.005581,6.31,6.444942,97.485764,NaN,5.678939,NaN,38.624931,400,400.09668,25,34.282581,10.547827,69.191475,49.988197,401.274292,398.43161,400.033722,3963.743652,9.126349,9.291858,8.984226,70.487251,54.532455,4.818432,-28.839045,30.564981,54.339848,20.167841,6.609855,54.386269,91.874146,95.448624,0,386.224487,404.211510287183,1.81779527732133,0.0585629852046381,0.94507196230844,-3.89325184378623,470.041396332053,1.88093310069686,0.0111133791939835,1.24881172363045,60.5840414615446,447.211063246022,79.7592127714128,0.00983419767995833,1.34191593489051
4,3.97243,24,24.005672,6.31,6.462914,97.476761,NaN,5.677766,NaN,38.576424,400,400.044617,25,34.275238,10.533975,69.11348,49.988197,401.368317,398.581543,400.064331,3964.514648,9.096343,9.30318,8.991433,70.485962,54.595024,4.83674,-28.822399,30.529848,54.324677,20.184299,6.594337,54.366741,91.855247,95.455032,0,386.569946,404.226840106002,1.81783548539901,0.0585568535889306,0.945088219226846,-3.88818930250864,470.030029207169,1.88090215820816,0.0111127230631192,1.24884179429698,60.5842059405371,447.225342759085,79.7699766993632,0.00983499363140522,1.34182913800976
4,3.97298,24,24.004789,6.31,6.485821,97.490387,NaN,5.678117,NaN,38.554447,400,400.039337,25,34.279099,10.538397,69.275925,49.988197,401.368317,398.581543,400.064331,3964.514648,9.096343,9.30318,8.991433,70.478546,54.589775,4.864546,-28.808279,30.529848,54.324677,20.184299,6.594337,54.366741,91.855247,95.455032,0,386.569946,404.247185472743,1.81789672756481,0.0585545963442553,0.945097407994809,-3.88420067437562,470.048248078874,1.88095396190421,0.0111141694469106,1.24878275305196,60.58260993021,447.24608827782,79.7842502673533,0.00983665227857256,1.34167903832925
4,3.972308,24,24.004253,6.31,6.507989,97.524246,NaN,5.67784,NaN,38.552601,400,399.928955,25,34.288933,10.525951,69.53508,49.988197,401.626648,398.901642,400.331696,3961.496582,9.087183,9.328056,9.001307,70.512909,54.54594,4.879454,-28.800282,30.532824,54.323833,20.209921,6.560815,54.36763,91.971275,95.367912,0,386.684326,404.269728614819,1.81799141339517,0.058572110319109,0.94506543599201,-3.88907411013435,470.091258377111,1.88107160719307,0.0111167545605486,1.24866631171892,60.5816410938447,447.278979975144,79.808046669148,0.00983885434333646,1.34146181936512
4,3.97231,24,24.00491,6.31,6.522663,97.516525,NaN,5.676812,NaN,38.549187,400,400.120239,25,34.2966,10.515429,69.691071,49.988197,401.556488,398.830566,400.278229,3963.864746,9.12604,9.345409,9.00912,70.497375,54.55714,4.91009,-28.814041,30.523485,54.245274,20.208685,6.556215,54.378487,91.997597,95.351395,0,386.820343,404.283591722792,1.81804094185593,0.0585763941119305,0.945059474270121,-3.88905960491775,470.080722969496,1.88104121429204,0.0111158397854209,1.24870255044912,60.5828286389233,447.297108238603,79.82244439971,0.00983959648017336,1.34136480174255
4,3.974399,24,24.004358,6.31,6.522574,97.494637,NaN,5.675473,NaN,38.539417,400,400.146179,25,34.297707,10.513086,69.682426,49.988197,401.556488,398.830566,400.278229,3963.864746,9.12604,9.345409,9.00912,70.448227,54.619064,4.903855,-28.78178,30.523485,54.245274,20.208685,6.556215,54.378487,91.997597,95.351395,0,386.820343,404.278558495999,1.81797920444359,0.0585422042314655,0.945130407141688,-3.87391196815747,470.054142260034,1.88097115694638,0.0111147152231439,1.24876152167834,60.5818308859636,447.27477405189,79.805052577255,0.00983855472728546,1.34149044325444
4,3.972859,24,24.005337,6.31,6.513018,97.53138,NaN,5.67495,NaN,38.555313,400,400.066742,25,34.301865,10.506226,69.621498,49.988197,401.382538,398.625824,400.093719,3961.565918,9.103196,9.30162,8.993503,70.435959,54.586941,4.903955,-28.786623,30.547449,54.196415,20.197445,6.566117,54.361183,91.902313,95.414833,0,386.932312,404.273175831128,1.8179922004231,0.0585645753974863,0.945082070154772,-3.88507813624199,470.098690939918,1.88108840754189,0.0111165710128306,1.24866351413699,60.5836004383902,447.280324271103,79.8105064847509,0.00983839697618003,1.34147916989014
4,3.972425,24,24.003847,6.31,6.513018,97.53138,NaN,5.673762,NaN,38.555313,400,400.066742,25,34.301865,10.492781,69.634407,49.988197,401.382538,398.625824,400.093719,3961.565918,9.103196,9.30162,8.993503,70.446426,54.593754,4.881512,-28.762596,30.547449,54.196415,20.197445,6.566117,54.361183,91.902313,95.414833,0,386.932312,404.274204133047,1.81800496635325,0.0585716753725581,0.945067338697814,-3.88822556471018,470.100718846464,1.88109834692206,0.0111174774694128,1.24863648838455,60.5809072245079,447.283364152622,79.8107689602911,0.00983931344180577,1.34142495706971
4,3.972454,24,24.00465,6.31,6.501396,97.555901,NaN,5.673596,NaN,38.563095,400,400.019775,25,34.311684,10.508424,69.700981,49.988197,401.96405,399.05307,400.604034,3960.398438,9.12263,9.320295,8.99458,70.448921,54.616432,4.884284,-28.740849,30.529373,54.236481,20.203062,6.543922,54.294586,91.883492,95.422806,0,387.194733,404.263151810582,1.81796483803044,0.058567782140061,0.945073108269149,-3.8880152444633,470.130243189186,1.88117558472739,0.0111186245230859,1.24857391187232,60.5823586851884,447.269990655896,79.8018795892033,0.00983812855309394,1.34152709656855
4,3.972741,24,24.005983,6.31,6.4906,97.534325,NaN,5.673464,NaN,38.558212,400,400.266907,25,34.31498,10.508859,69.821655,49.986191,402.076172,399.299927,400.775269,3965.929199,9.147161,9.341311,9.02063,70.472488,54.634716,4.893964,-28.726353,30.546471,54.339413,20.174715,6.563941,54.314026,91.896782,95.41539,0,387.282623,404.252268554432,1.81791990966157,0.0585599113055524,0.945087311874706,-3.8859338625951,470.101489041252,1.88109401874613,0.0111163744928347,1.24866596023866,60.5847680571562,447.255444627691,79.7928300389799,0.00983661236370231,1.34164916345098
4,3.971627,24,24.005276,6.31,6.479797,97.508766,NaN,5.674989,NaN,38.56501,400,400.546448,25,34.307091,10.491245,69.82579,49.986191,402.076172,399.299927,400.775269,3965.929199,9.147161,9.341311,9.02063,70.513329,54.627792,4.911905,-28.722431,30.546471,54.339413,20.174715,6.563941,54.314026,91.896782,95.41539,0,387.282623,404.244699405551,1.81791617359173,0.0585749598774448,0.945053936080549,-3.89401345988489,470.070535905899,1.88101263334407,0.0111150994908465,1.24873364248661,60.5834901820202,447.253430556393,79.7903778766924,0.00983684363342522,1.34164491688936
4,3.971553,24,24.005878,6.31,6.460433,97.531021,NaN,5.674621,NaN,38.554447,400,400.639404,25,34.294804,10.465945,69.649261,49.986191,402.072479,399.254974,400.758881,3964.191162,9.128678,9.327971,9.015167,70.501465,54.621056,4.919357,-28.692909,30.542768,54.387718,20.166582,6.568721,54.379826,91.887184,95.411896,0,387.522186,404.226574757708,1.81785290486106,0.0585704729950357,0.945059438917144,-3.89455022715839,470.09750634274,1.88108358940135,0.0111162179690331,1.24867445784422,60.5845782756953,447.231693082895,79.7749865039451,0.00983526567738086,1.34179448444299
4,3.971706,24,24.005808,6.31,6.439548,97.549034,NaN,5.673486,NaN,38.556469,400,400.67807,25,34.284977,10.468792,69.428131,49.986191,402.05304,399.210358,400.765991,3965.721191,9.137737,9.322566,9.012903,70.527977,54.630405,4.930861,-28.658566,30.528336,54.27755,20.190557,6.550169,54.297325,91.804749,95.470436,0,387.860443,404.206474227935,1.81777780975174,0.0585618232922035,0.945073324919119,-3.89344043301531,470.12009345605,1.88114473194503,0.0111174620529811,1.24861649895343,60.5844517543388,447.205122046506,79.7550909117207,0.00983373544974346,1.34195835524496
4,3.971706,24,24.005808,6.31,6.421319,97.567062,NaN,5.673486,NaN,38.554993,400,400.683228,25,34.277699,10.479238,69.394516,49.986191,402.05304,399.210358,400.765991,3965.721191,9.137737,9.322566,9.012903,70.570908,54.636635,4.941864,-28.663319,30.528336,54.27755,20.190557,6.550169,54.297325,91.804749,95.470436,0,387.860443,404.189246416964,1.81771618952045,0.058556458562684,0.94508093632067,-3.89344043301531,470.142603003263,1.88120545236193,0.0111186643976191,1.24855981464864,60.5844517543388,447.183376451198,79.7388873561208,0.00983245462740983,1.3420939639439
4,3.97274,24,24.006189,6.31,6.395879,97.634003,NaN,5.674247,NaN,38.54253,400,400.418396,25,34.271591,10.47386,69.523323,49.986191,401.625671,398.779938,400.122589,3966.021973,9.125285,9.372983,8.97795,70.566528,54.650734,4.963156,-28.665869,30.528297,54.251266,20.172438,6.557587,54.334488,91.858559,95.430573,0,388.043427,404.162749445699,1.81759975437006,0.058532058338187,0.945126822986526,-3.88594111458985,470.225657959317,1.88142832798181,0.0111228957240482,1.24835668091718,60.5851403883108,447.142664081563,79.7090683008168,0.00982986784602793,1.34235725099031
4,3.97294,24,24.005358,6.31,6.375729,97.668045,NaN,5.675048,NaN,38.543495,400,400.24646,25,34.267616,10.480692,69.672592,49.986191,401.625671,398.779938,400.122589,3966.021973,9.125285,9.372983,8.97795,70.553696,54.693928,4.981103,-28.69463,30.528297,54.251266,20.172438,6.557587,54.334488,91.858559,95.430573,0,388.043427,404.143230243342,1.8175257396956,0.0585228582043188,0.945142151114999,-3.88449074209728,470.269281676902,1.88154846827992,0.0111256701329138,1.24823513019794,60.5836383954467,447.115731301653,79.6878864859543,0.00982869204117272,1.34250588916727
4,3.972641,24,24.005188,6.31,6.367336,97.683044,NaN,5.676279,NaN,38.538013,400,400.165314,25,34.260639,10.47696,69.635628,49.986191,401.552887,398.727966,400.028442,3961.572998,9.099916,9.33778,8.965398,70.542168,54.722038,5.000968,-28.73768,30.508965,54.420483,20.187824,6.532872,54.384422,91.839218,95.43309,0,388.214355,404.13600757657,1.81750616053437,0.0585252768876375,0.945135515238129,-3.88665906967395,470.288234512721,1.88160008819089,0.0111267730470446,1.24818518476649,60.5833311232431,447.10865600027,79.6823873623483,0.00982835921991485,1.34254611435884
4,3.972191,24,24.005337,6.31,6.366213,97.707863,NaN,5.677607,NaN,38.554543,400,400.175812,25,34.250912,10.485354,69.600113,49.986191,401.680084,398.777405,400.129608,3963.773438,9.094287,9.34056,8.962877,70.542191,54.745308,5.004229,-28.769068,30.497694,54.331131,20.187632,6.533305,54.383648,91.866165,95.414078,0,388.753662,404.136014634114,1.817515608458,0.0585323053743976,0.945120650905489,-3.88992267471116,470.319009941192,1.88168262831007,0.0111283359913619,1.2481103884209,60.5836004383902,447.11213599065,79.6851801625431,0.00982849057992947,1.34252788496058
4,3.97244,24,24.003992,6.31,6.374331,97.714684,NaN,5.677411,NaN,38.558243,400,400.175079,25,34.249214,10.521119,69.564949,49.986191,401.680084,398.777405,400.129608,3963.773438,9.094287,9.34056,8.962877,70.56942,54.77034,4.99563,-28.777111,30.497694,54.331131,20.187632,6.533305,54.383648,91.866165,95.414078,0,388.753662,404.143095975705,1.81753572831585,0.0585306225572683,0.945125701616201,-3.88811677823367,470.329349332704,1.8817145438514,0.0111296088468942,1.24806484652132,60.5811693218801,447.117913010029,79.6876717508513,0.00982949628433901,1.34245972009709
4,3.972183,24,24.006447,6.31,6.380826,97.690636,NaN,5.677106,NaN,38.538322,400,400.164124,25,34.245369,10.557262,69.425522,49.986191,401.641693,398.784546,400.151398,3966.548828,9.1108,9.365791,8.976898,70.57914,54.78421,4.992251,-28.776443,30.520176,54.311184,20.174511,6.547701,54.36507,91.804626,95.451805,0,391.32016,404.149844627351,1.81756525301343,0.0585367374090933,0.945114198288334,-3.88998069690211,470.296000714472,1.8816172530373,0.0111265128881854,1.24818420202644,60.5856067022343,447.13074371142,79.7005358197063,0.00982903794288268,1.34243791141258
4,3.973314,24,24.005482,6.31,6.380826,97.690636,NaN,5.678245,NaN,38.538322,400,400.164124,25,34.245369,10.57618,69.271782,49.98835,401.594543,398.758331,400.083679,3966.983887,9.121357,9.358501,8.979137,70.530151,54.796196,4.988089,-28.772596,30.542007,54.300323,20.21451,6.508025,54.366909,91.874481,95.395851,0,389.908081,404.14715978076,1.81753196757647,0.0585182439373108,0.94515273936804,-3.88177869584501,470.297311348184,1.88162368267392,0.0111271000216534,1.24816677983819,60.5838625222676,447.118050616262,79.6897811092062,0.00982876736860205,1.34249433111722
4,3.972996,24,24.006063,6.31,6.377948,97.670265,NaN,5.679319,NaN,38.551628,400,400.153015,25,34.244473,10.562787,69.235855,49.98835,401.594543,398.758331,400.083679,3966.983887,9.121357,9.358501,8.979137,70.516045,54.807278,4.994148,-28.767065,30.542007,54.300323,20.21451,6.508025,54.366909,91.874481,95.395851,0,389.908081,404.145194568857,1.81753159458329,0.0585225956746703,0.945143120171374,-3.88408464790035,470.271094987485,1.88155124311162,0.011125389133686,1.24824092548942,60.5849126520948,447.118490053066,79.6908909693039,0.00982850589623651,1.34250541385803
4,3.972018,24,24.007509,6.31,6.379988,97.656052,NaN,5.677798,NaN,38.55542,400,400.191162,25,34.247261,10.540099,69.457199,49.98835,401.659637,398.80777,400.170746,3963.974121,9.090857,9.346866,8.969458,70.555473,54.8302,4.996122,-28.773083,30.506336,54.188988,20.190157,6.532034,54.386711,91.949631,95.349487,0,403.80954,404.14944430008,1.8175672762249,0.058539189609965,0.945108929958233,-3.89117742492522,470.251388571768,1.88149376129248,0.0111235622681134,1.2483115125438,60.587526136697,447.132501427036,79.7032753405925,0.00982861625902967,1.34245219537535
4,3.973829,24,24.007187,6.31,6.383708,97.647675,NaN,5.676931,NaN,38.553841,400,400.204193,25,34.242836,10.517428,69.638802,49.98835,401.539673,398.717102,400.106506,3967.344727,9.126476,9.364522,8.987522,70.597641,54.821159,4.994417,-28.764385,30.469559,54.324986,20.188883,6.550912,54.418777,91.95668,95.341156,0,409.756287,404.148661158895,1.81752655812402,0.0585106744062247,0.945169070024187,-3.87804451381112,470.241368950052,1.88146770573614,0.0111231998557721,1.24833191266339,60.5869441687178,447.117817672356,79.691904014203,0.00982791038625478,1.3425363804794
4,3.973238,24,24.005005,6.31,6.38272,97.622856,NaN,5.678068,NaN,38.560112,400,400.182892,25,34.235596,10.48671,69.794937,49.98835,401.539673,398.717102,400.106506,3967.344727,9.126476,9.364522,8.987522,70.588135,54.836861,4.988019,-28.740339,30.469559,54.324986,20.188883,6.550912,54.418777,91.95668,95.341156,0,409.756287,404.149130313965,1.8175406080207,0.0585200436736549,0.945149347630495,-3.88232979101576,470.21335184313,1.88139868988583,0.0111228730142695,1.24837018813224,60.5830003517313,447.120630472908,79.6910603647382,0.00982915531680247,1.34246683732921
4,3.973238,24,24.005005,6.31,6.384898,97.59314,NaN,5.678068,NaN,38.569862,400,400.185028,25,34.227333,10.474335,69.737999,49.98835,401.839539,399.020294,400.344116,3965.681396,9.118154,9.352972,8.978875,70.617462,54.842781,4.96941,-28.696724,30.474667,54.338161,20.193256,6.552835,54.372356,91.925682,95.359436,0,407.28006,404.15118884824,1.81754797218994,0.0585206845960536,0.945148426150177,-3.88232979101576,470.176253890438,1.88129863013546,0.0111208918646966,1.24846337226301,60.5830003517313,447.123228861464,79.6929959092242,0.0098293084186901,1.3424505852608
4,3.972712,24,24.005722,6.31,6.369167,97.588692,NaN,5.676867,NaN,38.565659,400,400.302307,25,34.229965,10.478715,69.52755,49.98835,401.839539,399.020294,400.344116,3965.681396,9.118154,9.352972,8.978875,70.616127,54.86676,5.003589,-28.702555,30.474667,54.338161,20.193256,6.552835,54.372356,91.925682,95.359436,0,407.28006,404.137569546728,1.81751026203005,0.0585246548422032,0.945137159496331,-3.88614417120465,470.169725577742,1.8812788706375,0.0111201590797074,1.24849031605275,60.5842963133931,447.110627975843,79.684575486724,0.00982821130049736,1.34254648898511
4,3.972527,24,24.005949,6.31,6.34604,97.597336,NaN,5.677619,NaN,38.555672,400,400.341644,25,34.2351,10.493852,69.472626,49.98835,401.743195,398.890442,400.298492,3966.453125,9.100492,9.335258,8.976919,70.625916,54.900852,5.042696,-28.70504,30.509071,54.385231,20.263447,6.496983,54.377693,91.949059,95.336151,0,399.304901,404.116150628153,1.81743750462667,0.0585208727088463,0.945140673422348,-3.88748582278259,470.180208724222,1.88130646580048,0.0111205973317443,1.24846729560055,60.5847066041885,447.085180407366,79.6659277485122,0.00982659948567834,1.34271123570606
4,3.973063,24,24.007219,6.31,6.333823,97.591995,NaN,5.678957,NaN,38.547779,400,400.239563,25,34.231422,10.522953,69.328102,49.98835,401.109741,398.469513,399.845093,3965.50415,9.066017,9.331179,8.988142,70.560066,54.916737,5.079195,-28.701149,30.512213,54.309692,20.323452,6.467086,54.385555,91.999962,95.308296,0,402.611755,404.103330556079,1.81738041326909,0.0585085136646382,0.945164170477492,-3.88359879087159,470.17181345195,1.88128001223992,0.0111194686596866,1.24850705502639,60.5870020043366,447.066285886438,79.6535678449067,0.00982485799470083,1.34285993010665
4,3.974084,24,24.00815,6.31,6.337775,97.62851,NaN,5.678185,NaN,38.551006,400,400.018738,25,34.222229,10.52551,69.407661,49.98835,401.109741,398.469513,399.845093,3965.50415,9.066017,9.331179,8.988142,70.521751,54.929836,5.121351,-28.693296,30.512213,54.309692,20.323452,6.467086,54.385555,91.999962,95.308296,0,402.611755,404.104640506315,1.81736372914223,0.0584929912971881,0.945197324698179,-3.87619568722869,470.216135046991,1.88139676231039,0.0111213366659217,1.24840936138153,60.5886846313293,447.061314346349,79.6511203109162,0.00982410469973239,1.34291330508881
4,3.973567,24,24.005358,6.31,6.337775,97.62851,NaN,5.677987,NaN,38.551006,400,400.018738,25,34.222229,10.527222,69.441124,49.990044,401.235443,398.558411,399.991028,3963.197754,9.097268,9.332434,8.994781,70.429443,54.95108,5.104128,-28.684774,30.511608,54.372799,20.308235,6.505191,54.470318,92.000984,95.296928,0,394.061188,404.105868632225,1.81737894423323,0.0585014392592863,0.945179681189387,-3.87994418725594,470.219930256047,1.88141537321466,0.0111230351445471,1.24835885866185,60.5836383954467,447.06393912941,79.6493124144153,0.00982563992202992,1.34283028104771
4,3.973515,24,24.007069,6.31,6.362354,97.687973,NaN,5.677166,NaN,38.563782,400,399.971619,25,34.22261,10.536383,69.435707,49.990044,401.039856,398.356018,399.813568,3961.530762,9.065814,9.290332,8.97825,70.39502,54.971207,5.158686,-28.63942,30.498035,54.391788,20.327394,6.49823,54.439716,91.954567,95.336655,0,389.171387,404.129223554334,1.81746359233759,0.0585095226137344,0.945167429423375,-3.88032123308994,470.291831962938,1.88160414546405,0.0111259570390132,1.24820375142464,60.5867308993253,447.095485269869,79.6751114288941,0.0098266528659993,1.34267337015185
4,3.973604,24,24.006554,6.31,6.383083,97.716286,NaN,5.677999,NaN,38.576447,400,399.897217,25,34.22168,10.542019,69.389648,49.990044,401.039856,398.356018,399.813568,3961.530762,9.065814,9.290332,8.97825,70.403458,54.989265,5.115383,-28.627335,30.498035,54.391788,20.327394,6.49823,54.439716,91.954567,95.336655,0,389.171387,404.148604561319,1.81753106539192,0.0585141678313204,0.945161666783842,-3.87967590693341,470.327870335906,1.88170286787528,0.0111281566335739,1.24810606844953,60.5858000947728,447.118785906627,79.6917726527435,0.00982828048857845,1.34251525222173
4,3.973499,24,24.006401,6.31,6.392496,97.740433,NaN,5.679265,NaN,38.586067,400,399.784668,25,34.220078,10.535117,69.405197,49.990044,401.129578,398.385315,399.865753,3964.017578,9.065033,9.304206,8.982556,70.357338,54.991604,5.133285,-28.602673,30.530163,54.350769,20.313238,6.532086,54.414619,91.907257,95.370026,0,388.753662,404.157750575437,1.81756598173167,0.0585186538537717,0.945154106689343,-3.88043724795335,470.358215108886,1.88178514565189,0.0111298581454965,1.2480280316868,60.5855235612945,447.130955626432,79.7006317299129,0.00982907317978319,1.34243549147321
4,3.973669,24,24.00774,6.31,6.379192,97.749275,NaN,5.678563,NaN,38.57975,400,399.78064,25,34.220638,10.519582,69.396866,49.990044,401.415619,398.694183,400.120941,3964.053711,9.095017,9.322645,8.994702,70.331009,55.008636,5.098709,-28.610535,30.510099,54.334549,20.314281,6.545522,54.379223,92.00589,95.294609,0,388.83313,404.144772621019,1.81751599631856,0.0585119605190506,0.945165530784585,-3.87920460829753,470.367432834743,1.88180598027088,0.0111296323562393,1.24802462469541,60.58794363148,447.114634503937,79.6902778610978,0.00982744936350598,1.34256946610976
4,3.973669,24,24.00774,6.31,6.366521,97.753929,NaN,5.678563,NaN,38.582069,400,399.852173,25,34.224564,10.504205,69.399345,49.990044,401.415619,398.694183,400.120941,3964.053711,9.095017,9.322645,8.994702,70.390831,55.021301,5.095962,-28.604763,30.510099,54.334549,20.314281,6.545522,54.379223,92.00589,95.294609,0,388.83313,404.132796394518,1.81747315106915,0.058508231933658,0.94517090914781,-3.87920460829753,470.373241107616,1.88182164014628,0.0111299422995962,1.24801013000739,60.58794363148,447.099517214579,79.679018289795,0.00982655863847093,1.34266410343963
4,3.973059,24,24.006727,6.31,6.360543,97.728638,NaN,5.678133,NaN,38.598305,400,399.994568,25,34.223793,10.479817,69.404648,49.990044,401.455353,398.662384,400.155121,3963.333008,9.080922,9.307063,8.989699,70.44944,55.048977,5.074232,-28.582243,30.496387,54.330788,20.336571,6.527055,54.398197,92.036041,95.275299,0,388.939026,404.128594688898,1.81747088837714,0.0585164434232591,0.945152649757005,-3.88362779708433,470.343051855992,1.88174328337739,0.0111288741715437,1.24807066941222,60.586112774655,447.097723423672,79.6763176555933,0.00982695387451671,1.34265120715257
4,3.972143,24,24.006226,6.31,6.358668,97.710434,NaN,5.677744,NaN,38.592484,400,399.985992,25,34.214397,10.467235,69.223526,49.990044,401.455353,398.662384,400.155121,3963.333008,9.080922,9.307063,8.989699,70.508987,55.052818,5.117095,-28.56131,30.496387,54.330788,20.336571,6.527055,54.398197,92.036041,95.275299,0,388.939026,404.128997664917,1.81749150928887,0.0585308695184935,0.945122212360427,-3.89027080928633,470.321011732312,1.881685358453,0.0111279663553592,1.24811840760419,60.5852072630443,447.10450672291,79.6806950317367,0.00982760134548829,1.34259680409417
4,3.974245,24,24.006456,6.31,6.348262,97.706062,NaN,5.678174,NaN,38.608753,400,399.883972,25,34.210445,10.468526,68.977379,49.990044,401.267578,398.494812,400.000397,3966.544922,9.077768,9.318617,8.989225,70.601364,55.065079,5.137094,-28.549688,30.458511,54.386295,20.372597,6.498113,54.407833,91.959946,95.32531,0,389.132843,404.114170364139,1.81739445662531,0.0584934469218356,0.945198335020143,-3.87502843566807,470.31524261129,1.88166911219362,0.0111275351572536,1.24813620117485,60.5856229689259,447.070490787075,79.6556710386606,0.00982548308146054,1.34281537806242
4,3.973778,24,24.007099,6.31,6.331762,97.718323,NaN,5.678117,NaN,38.600109,400,399.924896,25,34.206375,10.463328,68.974823,49.997723,401.228424,398.538239,399.960815,3964.309082,9.103606,9.331626,9.003453,70.689758,55.070969,5.27679,-28.555298,30.445532,54.425407,20.400505,6.470525,54.413059,91.978592,95.319008,0,389.26889,404.099683992796,1.81735239908449,0.0584962215442686,0.945189454420664,-3.878414290053,470.329672777565,1.88170609264717,0.0111279607444964,1.24810954646995,60.5867851204408,447.05628459305,79.6459585408437,0.00982432790383894,1.34291979660904
4,3.972815,24,24.007263,6.31,6.314806,97.72155,NaN,5.679288,NaN,38.588795,400,399.925354,25,34.185627,10.482659,69.225029,49.997723,401.228424,398.538239,399.960815,3964.309082,9.103606,9.331626,9.003453,70.718208,55.077202,5.383914,-28.52376,30.445532,54.425407,20.400505,6.470525,54.413059,91.978592,95.319008,0,389.26889,404.085945576348,1.81732339912892,0.0585069698457717,0.945163842425583,-3.88539721837049,470.333477756645,1.88171586016733,0.0111280759281722,1.24810243941245,60.5870815282058,447.046214744322,79.638681285142,0.00982365332733611,1.34298689193778
4,3.972981,24,24.006426,6.31,6.314806,97.72155,NaN,5.679218,NaN,38.588795,400,399.925354,25,34.185627,10.500471,69.670906,49.997723,401.242889,398.558624,399.905701,3963.344727,9.07727,9.30551,8.984686,70.702553,55.075104,5.499078,-28.496231,30.461292,54.448696,20.39946,6.462215,54.396679,91.97625,95.322975,0,389.250824,404.085551136752,1.81731851252874,0.0585042562973729,0.945169510431209,-3.88419342269952,470.334614099316,1.88172143563931,0.0111285851691205,1.24808734111934,60.5855687466055,447.043668563463,79.6356572365127,0.00982391708775928,1.34298290847491
4,3.972997,24,24.007767,6.31,6.314505,97.731346,NaN,5.677899,NaN,38.576149,400,399.90448,25,34.177818,10.510257,70.040207,49.997723,401.381195,398.631714,400.058624,3964.861328,9.07974,9.309937,8.989445,70.6866,55.084675,5.557996,-28.485363,30.468967,54.287231,20.384071,6.47595,54.396835,91.971519,95.323166,0,389.286957,404.085228622071,1.81731702353468,0.0585039061575195,0.945170185821577,-3.88407739624,470.345019848301,1.88174546902487,0.0111284218105243,1.24808098282669,60.5879924293533,447.044460612004,79.6380544569409,0.0098233007662254,1.34300992261567
4,3.97318,24,24.008833,6.31,6.343766,97.753525,NaN,5.677471,NaN,38.572521,400,399.957672,25,34.181087,10.518846,70.16568,49.997723,401.381195,398.631714,400.058624,3964.861328,9.07974,9.309937,8.989445,70.672279,55.074215,5.486128,-28.498301,30.468967,54.287231,20.384071,6.47595,54.396835,91.971519,95.323166,0,389.286957,404.11245040575,1.81741059442231,0.058509527711489,0.945163918618578,-3.88275036907913,470.371253597314,1.88181300185297,0.0111292504468628,1.24803108747912,60.5899190053254,447.078519801925,79.6648531222467,0.00982478094081537,1.34282170004874
4,3.972761,24,24.007467,6.31,6.373179,97.733818,NaN,5.67827,NaN,38.550282,400,400.013184,25,34.183517,10.504037,70.097389,49.997723,401.417389,398.674042,400.128357,3965.781738,9.098353,9.334504,8.996888,70.676117,55.016064,5.459848,-28.473604,30.474352,54.247692,20.378248,6.486587,54.421341,91.969109,95.314186,0,389.321838,404.141245101299,1.81752238555828,0.0585250344277041,0.945137129997661,-3.88578882286765,470.348512326664,1.88175578586478,0.0111287689771437,1.2480678665156,60.5874502281998,447.116620595898,79.6913894910115,0.00982770138589584,1.34255053734542
4,3.973955,24,24.007992,6.31,6.39125,97.696167,NaN,5.677452,NaN,38.532017,400,400.060822,25,34.192165,10.479466,69.868774,49.997723,401.417389,398.674042,400.128357,3965.781738,9.098353,9.334504,8.996888,70.649918,54.951183,5.471869,-28.436995,30.474352,54.247692,20.378248,6.486587,54.421341,91.969109,95.314186,0,389.321838,404.155490529439,1.8175483517492,0.0585108343490735,0.945170170197084,-3.87713096460897,470.300806098732,1.88162557563964,0.0111259414645218,1.24819482001305,60.5883990765311,447.126298608608,79.699305375137,0.00982801195886323,1.3425024860648
4,3.973608,24,24.008799,6.31,6.384864,97.672958,NaN,5.677533,NaN,38.523987,400,400.103363,25,34.197067,10.473856,69.738686,49.997723,401.484009,398.751007,400.192657,3965.080566,9.112445,9.330955,8.999199,70.616539,54.908081,5.495776,-28.402727,30.465879,54.317291,20.380733,6.478333,54.347145,91.983452,95.315063,0,389.32785,404.150278398178,1.81753696961558,0.0585146265141697,0.945161048947113,-3.87964690376833,470.270739545393,1.88154207658706,0.0111239041634602,1.24828193317633,60.5898575584088,447.123075534803,79.6979914572597,0.00982742300733698,1.3425418599794
4,3.973608,24,24.008799,6.31,6.37623,97.616867,NaN,5.677533,NaN,38.520615,400,400.116058,25,34.191669,10.447266,69.529739,49.997723,401.469727,398.679749,400.161377,3967.014893,9.085148,9.322996,8.988182,70.59304,54.893932,5.491383,-28.360371,30.441336,54.507828,20.380075,6.466391,54.450848,92.038315,95.263191,0,389.478333,404.142117861892,1.81750777589641,0.0585120859145477,0.945164707513434,-3.87964690376833,470.200717238908,1.88135323282362,0.0111201657971901,1.2484576089317,60.5898575584088,447.11277470104,79.6903190063686,0.00982681612355347,1.34260632233491
4,3.973376,24,24.008659,6.31,6.36526,97.549179,NaN,5.677465,NaN,38.525845,400,400.101013,25,34.186409,10.450789,69.481186,49.997723,401.469727,398.679749,400.161377,3967.014893,9.085148,9.322996,8.988182,70.561684,54.900295,5.514317,-28.341055,30.441336,54.507828,20.380075,6.466391,54.450848,92.038315,95.263191,0,389.478333,404.132300263989,1.8174775094095,0.0585126497370512,0.945161454680396,-3.88132912420008,470.116394960421,1.88112620522589,0.0111157376108342,1.24866773621905,60.5896045409231,447.101958016841,79.6820741378207,0.00982624803891616,1.34267070836474
4,3.971836,24,24.010599,6.31,6.359931,97.496941,NaN,5.676769,NaN,38.532581,400,400.078308,25,34.176086,10.441021,69.474869,49.997723,401.43103,398.649475,400.108734,3965.039551,9.109879,9.343525,8.999133,70.517349,54.933128,5.536903,-28.298445,30.441122,54.379921,20.369267,6.470514,54.371731,92.006493,95.29142,0,389.46991,404.13092031867,1.81750481701866,0.0585362627408263,0.945111209965403,-3.89249749641687,470.048520894017,1.8809372784468,0.011111073234,1.24886759393021,60.5931105313337,447.113499436064,79.6932832370966,0.00982596885279528,1.34264464813071
4,3.973431,24,24.009674,6.31,6.356475,97.469872,NaN,5.676568,NaN,38.540672,400,400.028748,25,34.161182,10.432129,69.4282,49.997723,401.43103,398.649475,400.108734,3965.039551,9.109879,9.343525,8.999133,70.531944,54.932125,5.434321,-28.276485,30.441122,54.379921,20.369267,6.470514,54.371731,92.006493,95.29142,0,389.46991,404.123866390784,1.81744618439064,0.0585091654213299,0.945167065839474,-3.88093031513108,470.015974260322,1.88085223776667,0.0111098294736011,1.2489362847315,60.5914388899584,447.091902949455,79.6759528617628,0.00982515374657853,1.34275786963688
4,3.973159,24,24.009928,6.31,6.355675,97.429344,NaN,5.676279,NaN,38.535217,400,399.982239,25,34.15926,10.41203,69.396683,49.997288,401.372467,398.599976,400,3963.365723,9.087601,9.313397,8.98549,70.57563,54.954453,5.345472,-28.232792,30.462709,54.362339,20.362394,6.474833,54.431744,91.988029,95.30024,0,389.484344,404.123756203119,1.81745148416416,0.0585133759976357,0.945158129664204,-3.88290264850326,469.965008566311,1.88071395416798,0.0111069700737903,1.24906912732802,60.5918979189634,447.09402241122,79.6778734884128,0.00982515305356188,1.34275064232143
4,3.973842,24,24.009802,6.31,6.370577,97.431999,NaN,5.676849,NaN,38.510109,400,400.012848,25,34.16185,10.422399,69.313438,49.997288,401.383331,398.580505,400.052521,3962.754395,9.076823,9.297452,8.986238,70.621384,54.969875,5.297241,-28.200748,30.475901,54.366402,20.399891,6.435609,54.437874,91.947769,95.338318,0,389.472321,404.136219240496,1.81748177542594,0.0585065981954378,0.945175084138171,-3.87795025772095,469.968496568269,1.88072374407787,0.0111072239114037,1.24905842616022,60.591670212165,447.104586328641,79.6855713282705,0.00982583776480454,1.34268147366447
4,3.97443,24,24.010719,6.31,6.370577,97.431999,NaN,5.677812,NaN,38.510109,400,400.012848,25,34.16185,10.434209,69.35746,49.997288,401.383331,398.580505,400.052521,3962.754395,9.076823,9.297452,8.986238,70.613914,54.985653,5.294453,-28.181231,30.475901,54.366402,20.399891,6.435609,54.437874,91.947769,95.338318,0,389.472321,404.134823088028,1.81746447416671,0.0584969905220243,0.945195132191599,-3.87368722870838,469.967246711343,1.8807176229932,0.0111066663731601,1.24907511442729,60.5933273890022,447.099382846026,79.6829312155313,0.0098250778383923,1.34273590571505
4,3.974905,24,24.010485,6.31,6.400565,97.442215,NaN,5.676692,NaN,38.492775,400,400.00177,25,34.167709,10.438595,69.548172,49.997288,401.310394,398.528656,399.970123,3965.66626,9.08291,9.325356,8.983975,70.593674,54.991993,5.407019,-28.17083,30.496931,54.347633,20.385103,6.44105,54.474518,91.918983,95.351837,0,389.443451,404.16204001541,1.81755189880116,0.0584980531355702,0.945198595505698,-3.87024380826841,469.980325994751,1.88075361773989,0.0111074905445408,1.24903851002846,60.5929045157152,447.130000191515,79.7054199292597,0.00982699730304352,1.34253867229959
4,3.974975,24,24.011837,6.31,6.43414,97.425888,NaN,5.676043,NaN,38.48341,400,399.984039,25,34.162094,10.459367,69.847466,49.997288,401.450317,398.682526,400.112244,3964.867676,9.109701,9.327928,8.998545,70.612991,54.99036,5.532459,-28.132099,30.49349,54.37764,20.368433,6.453391,54.484547,91.90802,95.350662,0,389.451843,404.193608755438,1.81766335395805,0.0585067853658631,0.945186813172766,-3.86973638348263,469.958089579198,1.8806895620447,0.011105578763742,1.24911482314066,60.595347736416,447.170658266019,79.7375272522113,0.00982872369691653,1.34231669083752
4,3.974973,24,24.011938,6.31,6.471034,97.405708,NaN,5.675945,NaN,38.480659,400,400.011597,25,34.160709,10.465979,69.997032,49.997288,401.450317,398.682526,400.112244,3964.867676,9.109701,9.327928,8.998545,70.63002,55.001297,5.495465,-28.130814,30.49349,54.37764,20.368433,6.453391,54.484547,91.90802,95.350662,0,389.451843,404.22848493445,1.81778813063444,0.058517668356098,0.945171288930981,-3.86975088124098,469.932744081962,1.88062086262177,0.0111041701926063,1.24918064073737,60.5955302505408,447.21479174411,79.7705451159676,0.0098312727547855,1.34204369229891
4,3.974973,24,24.011938,6.31,6.489725,97.404022,NaN,5.675945,NaN,38.471245,400,400.014221,25,34.161503,10.450478,70.127701,49.997288,401.309601,398.551025,399.94043,3963.601563,9.084164,9.303181,8.984699,70.653854,55.006069,5.414093,-28.196501,30.48107,54.352829,20.365314,6.45341,54.440388,92.00341,95.277687,0,389.519257,404.246151058202,1.81785130733144,0.0585231646423348,0.945163503069598,-3.86975088124098,469.930637958894,1.88061517892073,0.0111040576299847,1.24918598903369,60.5955302505408,447.237088624533,79.7871601002719,0.00983258560047954,1.34190475024912
4,3.97551,24,24.012026,6.31,6.478279,97.412064,NaN,5.678733,NaN,38.47028,400,399.981537,25,34.160969,10.464408,70.151962,49.997288,401.309601,398.551025,399.94043,3963.601563,9.084164,9.303181,8.984699,70.667603,55.02562,5.408885,-28.227297,30.48107,54.352829,20.365314,6.45341,54.440388,92.00341,95.277687,0,389.519257,404.234059519735,1.81779682931241,0.0585110262562117,0.945186521758769,-3.86585843474478,469.940563830962,1.88064170149775,0.0111045410310144,1.24916208511342,60.5956892722301,447.217948213037,79.7730155249754,0.00983141509877416,1.34202610514828
4,3.976217,24,24.011766,6.31,6.457216,97.418663,NaN,5.679497,NaN,38.461456,400,399.984833,25,34.165287,10.485938,70.021835,49.997288,401.30542,398.579315,400.033478,3966.046875,9.104367,9.331038,9.001971,70.681656,55.036079,5.427745,-28.201723,30.447018,54.38031,20.36739,6.447807,54.458817,92.044815,95.254852,0,389.684174,404.212474175309,1.81770484142136,0.0584932873173393,0.945219380467315,-3.860734357159,469.949161434282,1.88066568196124,0.0111051396234939,1.2491364286843,60.5952194340273,447.185229111264,79.7482870562316,0.00982961693586288,1.34222402291419
4,3.975402,24,24.012192,6.31,6.432147,97.438507,NaN,5.677855,NaN,38.454582,400,399.972656,25,34.171776,10.49908,69.79229,50.00177,401.361084,398.701263,400.071808,3964.271973,9.094212,9.317833,8.994933,70.719009,55.064121,5.451643,-28.272974,30.438038,54.289452,20.335955,6.462244,54.462082,92.053101,95.24585,0,389.740784,404.190711958828,1.81764405782007,0.0584992244385108,0.945202186198816,-3.86664124076924,469.973368070917,1.8807297265012,0.0111062052664361,1.24908130980809,60.5959892436469,447.1641978509,79.7331923485399,0.00982816767996129,1.34236549063312
4,3.973554,24,24.01219,6.31,6.407432,97.432236,NaN,5.676369,NaN,38.439674,400,399.988251,25,34.177971,10.493375,69.683937,50.00177,401.361084,398.701263,400.071808,3964.271973,9.094212,9.317833,8.994933,70.766251,55.083836,5.46857,-28.294659,30.438038,54.289452,20.335955,6.462244,54.462082,92.053101,95.24585,0,389.740784,404.171736831249,1.81761486170079,0.0585221495250168,0.945149677279366,-3.88003844835237,469.965537745822,1.88070860288301,0.011105787906056,1.24910113614628,60.5959856295415,447.153893177066,79.7255133361037,0.00982756174070175,1.3424298386434
4,3.974841,24,24.011086,6.31,6.3925,97.421059,NaN,5.678026,NaN,38.438374,400,399.983307,25,34.18396,10.493634,69.603851,50.00177,401.311401,398.628052,400.008545,3963.630859,9.070434,9.304921,8.989855,70.737259,55.094162,5.472459,-28.259493,30.453844,54.344158,20.34136,6.451559,54.406799,92.052017,95.249031,0,389.752808,404.154568895767,1.81752651219992,0.0584967261088659,0.945199831485121,-3.87070774548289,469.953081344582,1.88067829788007,0.0111057129677491,1.24911645400015,60.5939906064617,447.121633038857,79.6999971362094,0.00982620725586509,1.34260533337202
4,3.973427,24,24.014397,6.31,6.379061,97.46254,NaN,5.677871,NaN,38.420994,400,399.943054,25,34.173946,10.490183,69.508148,50.00177,401.233795,398.557129,399.992737,3965.809082,9.075293,9.31926,8.986145,70.753151,55.104038,5.549575,-28.223726,30.470299,54.387131,20.316565,6.457257,54.434517,92.052261,95.24913,0,389.70224,404.145223321827,1.81752267446931,0.0585158774192196,0.945157338141763,-3.8809593192791,470.000381973249,1.88079601068986,0.0111064688616596,1.24904534631376,60.5999736405383,447.123532089409,79.7058706921155,0.00982468244574964,1.34267227777991
4,3.972506,24,24.012768,6.31,6.359759,97.500458,NaN,5.677686,NaN,38.428146,400,399.900299,25,34.154076,10.482615,69.315086,50.00177,401.233795,398.557129,399.992737,3965.809082,9.075293,9.31926,8.986145,70.795036,55.120125,5.592849,-28.200207,30.470299,54.387131,20.316565,6.457257,54.434517,92.052261,95.24913,0,389.70224,404.129166838712,1.81748451347351,0.0585252542497562,0.945134126458519,-3.8876381213982,470.049959436247,1.88093465781982,0.0111099891489258,1.24889588944407,60.5970300949783,447.108466578954,79.6924563701568,0.009824600132828,1.34272781609774
4,3.974096,24,24.012463,6.31,6.345562,97.542801,NaN,5.677076,NaN,38.430519,400,399.878723,25,34.143314,10.467448,69.083763,50.00177,401.157806,398.536713,399.915161,3963.534668,9.103724,9.335921,9.003205,70.74514,55.151009,5.543483,-28.270786,30.439022,54.389923,20.311563,6.448303,54.409889,92.060303,95.237427,0,389.917725,404.111972241845,1.81738971039141,0.0584950867700928,0.945194404670722,-3.87610868588513,470.103253724126,1.8810793497366,0.0111129990788513,1.24875681352569,60.5964789523188,447.074717613216,79.666912763453,0.00982276251995116,1.34293205968377
4,3.974245,24,24.011204,6.31,6.345562,97.542801,NaN,5.677989,NaN,38.430519,400,399.878723,25,34.143314,10.45667,69.073288,50.00177,401.157806,398.536713,399.915161,3963.534668,9.103724,9.335921,9.003205,70.85202,55.143604,5.505393,-28.280584,30.439022,54.389923,20.311563,6.448303,54.409889,92.060303,95.237427,0,389.917725,404.111618327077,1.81738532580149,0.0584926524140506,0.945199488672871,-3.87502843566807,470.104967245813,1.88108774670695,0.0111137645755561,1.24873397443056,60.5942038462559,447.071933949126,79.6631435231442,0.00982322077619016,1.34291950624271
4,3.972603,24,24.012461,6.31,6.330212,97.58036,NaN,5.678489,NaN,38.426231,400,399.890289,25,34.148884,10.458322,69.21862,50.00177,401.14859,398.533295,399.88266,3962.84668,9.077093,9.302907,8.982409,70.797607,55.10638,5.60463,-28.275391,30.434734,54.502716,20.293423,6.453381,54.466084,92.076775,95.219627,0,389.973114,404.10101034484,1.81738174190162,0.058514970884634,0.945150014526061,-3.88693465202118,470.150156281402,1.88120587607856,0.0111155049482647,1.24863856926332,60.5964753382514,447.071904238908,79.6648151332432,0.00982259773981205,1.34294965724771
4,3.974009,24,24.012287,6.31,6.310946,97.620941,NaN,5.679077,NaN,38.44091,400,399.872894,25,34.154499,10.452436,69.434677,50.00177,401.123138,398.532623,399.898041,3965.049805,9.091921,9.335559,8.997984,70.813843,55.114586,5.626512,-28.289272,30.403624,54.498283,20.312794,6.431392,54.443718,92.127434,95.182961,0,390.158478,404.079459885382,1.81727519884382,0.0584863208516569,0.945206274349526,-3.876739450299,470.201061269502,1.88134370030726,0.011118316153688,1.24850795466105,60.5961609132608,447.034144883138,79.6364663404472,0.00982045866921742,1.34318253122365
4,3.973251,24,24.013102,6.31,6.298295,97.618675,NaN,5.677992,NaN,38.443611,400,399.889191,25,34.148373,10.450962,69.729019,50.00177,401.123138,398.532623,399.898041,3965.049805,9.091921,9.335559,8.997984,70.721214,55.1007,5.578305,-28.278461,30.403624,54.498283,20.312794,6.431392,54.443718,92.127434,95.182961,0,390.158478,404.069303665741,1.81725472099938,0.0584949829188795,0.945185825505379,-3.88223552416792,470.197124012557,1.88133063728741,0.0111176695534584,1.24852981719024,60.5976336347,447.027720949693,79.6327824266629,0.00981967735646678,1.34324234288037
4,3.9745,24,24.013496,6.31,6.280941,97.572746,NaN,5.677783,NaN,38.442497,400,399.843811,25,34.144127,10.468413,69.750801,49.995529,401.151855,398.478577,399.916077,3964.557617,9.093667,9.32548,8.993869,70.547607,55.0994,5.573976,-28.236797,30.413673,54.354313,20.315111,6.416903,54.404972,92.136971,95.179642,0,390.10553,404.04993143173,1.81715925613976,0.0584694693645681,0.945236005455347,-3.87317975744685,470.139240929523,1.88117332985896,0.0111143679888684,1.24868127454251,60.5983455857772,446.994430599359,79.6085320715521,0.0098175206400112,1.34346110853877
4,3.9745,24,24.013496,6.31,6.264045,97.571236,NaN,5.677783,NaN,38.429966,400,399.854645,25,34.145508,10.500216,69.810944,49.995529,401.230072,398.569855,399.935364,3962.092285,9.072974,9.302731,8.988961,70.436714,55.020809,5.569225,-28.214806,30.433809,54.361858,20.308237,6.409607,54.433578,92.117088,95.186852,0,390.062195,404.033960662273,1.81710209979099,0.058464496205163,0.945243337802986,-3.87317975744685,470.137355417212,1.8811682438043,0.011114267302258,1.2486860252321,60.5983455857772,446.974268637372,79.5935253031987,0.0098163322040457,1.34358804977494
4,3.97472,24,24.013597,6.31,6.251959,97.582596,NaN,5.678044,NaN,38.419765,400,399.869812,25,34.152401,10.493687,70.026955,49.995529,401.230072,398.569855,399.935364,3962.092285,9.072974,9.302731,8.988961,70.360535,55.000721,5.570098,-28.172506,30.433809,54.361858,20.308237,6.409607,54.433578,92.117088,95.186852,0,390.062195,404.022013143876,1.81705473658533,0.0584573461422828,0.945256125972207,-3.87158489241187,470.151402892428,1.881205832706,0.0111149633532687,1.24865212414682,60.5985280894444,446.957661001519,79.5813013668486,0.00981530329923765,1.34369510838558
4,3.975659,24,24.013979,6.31,6.237163,97.617416,NaN,5.679814,NaN,38.412445,400,399.904755,25,34.155521,10.48892,70.116302,49.995529,401.235596,398.567596,399.970001,3964.326904,9.076757,9.31425,8.990312,70.323853,54.980774,5.569073,-28.124519,30.435183,54.368576,20.343439,6.378109,54.434959,92.144318,95.168182,0,390.099518,404.005793100423,1.8169770390669,0.0584376626528801,0.945294734446347,-3.86477847912914,470.194359639861,1.88132055183021,0.0111170524153371,1.24854964454061,60.5992183450745,446.930630325171,79.5617013999768,0.00981352101675009,1.34387472463247
4,3.975263,24,24.013931,6.31,6.216448,97.630737,NaN,5.678976,NaN,38.405762,400,399.946655,25,34.149925,10.495563,69.879539,49.995529,401.235596,398.567596,399.970001,3964.326904,9.076757,9.31425,8.990312,70.328583,54.975578,5.594306,-28.106802,30.435183,54.368576,20.343439,6.378109,54.434959,92.144318,95.168182,0,390.099518,403.987153649907,1.81691860432387,0.0584380284746203,0.945290263991505,-3.86764876511029,470.211056546614,1.88136572831872,0.0111179694971211,1.2485069735115,60.5991316118834,446.909973055281,79.5462659411116,0.00981232674121563,1.34400399299125
4,3.975111,24,24.014662,6.31,6.219577,97.635735,NaN,5.679137,NaN,38.399986,400,399.944427,25,34.137863,10.502941,69.715729,49.995529,401.215698,398.547943,399.954407,3963.738281,9.106159,9.334568,9.002544,70.352051,54.983212,5.606457,-28.110874,30.440615,54.591465,20.324444,6.376369,54.441559,92.119446,95.185341,0,390.044128,403.990473177484,1.81693366621814,0.0584414306316821,0.945283682162276,-3.86875054926611,470.216302818767,1.88137768558168,0.0111178581791064,1.24850452317902,60.6004524705275,446.916002651641,79.5517387728989,0.00981232124910571,1.34398340903346
4,3.974899,24,24.013372,6.31,6.231752,97.644829,NaN,5.677864,NaN,38.394226,400,399.91806,25,34.124683,10.502521,69.603683,49.995529,401.31723,398.618622,400.04007,3964.429199,9.094636,9.303241,8.989973,70.359772,54.993118,5.60348,-28.086525,30.468327,54.248409,20.292633,6.400739,54.479568,92.103981,95.194901,0,389.902069,404.002486379394,1.81698110139808,0.0584484754312602,0.945271082390591,-3.87028730215656,470.229410001415,1.88141690310366,0.0111192485738759,1.24845267168601,60.5981215210021,446.93146746521,79.561505314553,0.0098138701850181,1.34385492056134
4,3.974888,24,24.013414,6.31,6.246719,97.638519,NaN,5.678288,NaN,38.388435,400,399.946472,25,34.113022,10.473557,69.534264,49.995529,401.31723,398.618622,400.04007,3964.429199,9.094636,9.303241,8.989973,70.347786,54.988583,5.597238,-28.0809,30.468327,54.248409,20.292633,6.400739,54.479568,92.103981,95.194901,0,389.902069,404.016660368868,1.81703206358099,0.0584530606944522,0.945264161429309,-3.87036704104077,470.221475110788,1.88139537729525,0.0111188025009082,1.24847321304229,60.598197414017,446.949483978025,79.5749691322531,0.00981491163597981,1.34374228292976
4,3.974328,24,24.013399,6.31,6.246719,97.638519,NaN,5.676536,NaN,38.388435,400,399.946472,25,34.113022,10.496572,69.522896,49.995529,401.220673,398.498444,399.913879,3962.264648,9.076524,9.300962,8.987786,70.366394,55.013466,5.578085,-28.046509,30.457296,54.31522,20.28179,6.400007,54.479385,92.027321,95.241699,0,389.96109,404.017992443492,1.81704854803388,0.0584622049949234,0.945244996190863,-3.87442669906915,470.221495500744,1.88139547726643,0.0111188116212741,1.24847294167765,60.5981703093798,446.955283769277,79.5792651048987,0.00981526096368587,1.34370535943465
4,3.973249,24,24.012814,6.31,6.245207,97.645096,NaN,5.674923,NaN,38.37949,400,399.907715,25,34.102077,10.511015,69.443474,49.990059,401.206512,398.438293,399.935547,3962.77417,9.084466,9.318965,8.984906,70.406693,55.015965,5.525865,-28.044689,30.4275,54.352661,20.295532,6.37217,54.438046,92.064987,95.209518,NaN,389.902069,404.019129789015,1.81707519961538,0.058479386107375,0.945208731732121,-3.8822500267388,470.230501773007,1.88142152084607,0.0111196056570858,1.24844174221262,60.5971132176269,446.964110423102,79.5850450497491,0.0098160703029306,1.3436357455347
