P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,3.973249,24,24.012814,6.31,6.237599,97.644043,NaN,5.674923,NaN,38.385853,400,399.874878,25,34.09412,10.527037,69.423462,49.990059,401.206512,398.438293,399.935547,3962.77417,9.084466,9.318965,8.984906,70.415588,55.013184,5.511558,-28.029835,30.4275,54.352661,20.295532,6.37217,54.438046,92.064987,95.209518,NaN,389.902069,404.011938628387,1.81704946095431,0.058477145973639,0.945212044205814,-3.8822500267388,470.229187162115,1.88141797545733,0.0111195354798957,1.24844504251312,60.5971132176269,446.955031581754,79.5782882720358,0.00981553508154511,1.34369296263065
4,3.97476,24,24.014248,6.31,6.234704,97.616684,NaN,5.676635,NaN,38.386982,400,399.772736,25,34.092278,10.530026,69.503357,49.990059,401.103394,398.367218,399.792053,3960.716309,9.069118,9.293805,8.977386,70.455055,55.042881,5.492283,-28.010685,30.410261,54.324173,20.272623,6.391406,54.45763,92.043343,95.227745,NaN,389.99115,404.00560751908,1.81699518096661,0.0584516138064095,0.945265031091071,-3.87129492420922,470.193079928896,1.88131629374735,0.0111168400776777,1.24855681230114,60.5997044096732,446.937293221371,79.5670223881187,0.00981378098163188,1.34383911785792
4,3.973949,24,24.014946,6.31,6.211811,97.580864,NaN,5.677555,NaN,38.385136,400,399.753204,25,34.100559,10.533328,69.544373,49.990059,401.103394,398.367218,399.792053,3960.716309,9.069118,9.293805,8.977386,70.498497,55.08646,5.491664,-27.988941,30.410261,54.324173,20.272623,6.391406,54.45763,92.043343,95.227745,NaN,389.99115,403.985897522444,1.81694159922016,0.0584581174954903,0.945247286848936,-3.87717446644371,470.147405042778,1.88119100474644,0.0111140277692921,1.24868201868702,60.6009656268613,446.919079316552,79.554411244495,0.00981236239772746,1.34397077778763
4,3.974402,24,24.014179,6.31,6.204368,97.5373,NaN,5.67738,NaN,38.394367,400,399.822174,25,34.114555,10.532228,69.57753,49.990059,401.22757,398.458679,399.976898,3965.043945,9.073643,9.306168,8.987467,70.525597,55.109535,5.478768,-27.960108,30.422276,54.426006,20.257814,6.392464,54.453064,91.976151,95.271515,NaN,389.869568,403.977783851535,1.81690307659693,0.0584485282668744,0.945266076044708,-3.87389021911116,470.094048511564,1.88104937298864,0.0111115889517465,1.24880528315189,60.5995797318234,446.904739851666,79.5427069580086,0.00981189568797821,1.34404298703778
4,3.97517,24,24.01421,6.31,6.213148,97.500923,NaN,5.677505,NaN,38.375908,400,399.826172,25,34.117111,10.509638,69.569565,49.990059,401.059998,398.317383,399.81073,3963.185547,9.099056,9.325113,8.99446,70.537338,55.120552,5.476341,-27.929691,30.415216,54.354832,20.268244,6.382638,54.32988,92.041794,95.229332,NaN,389.843079,403.984255523883,1.81691017573933,0.058438575035612,0.945288528881148,-3.86832287918338,470.048576417647,1.88092660436641,0.0111091435734775,1.24892061572503,60.5996357465478,446.907274091492,79.5446343417344,0.00981202980986337,1.34402771952998
4,3.973758,24,24.013105,6.31,6.243031,97.440727,NaN,5.677362,NaN,38.359158,400,399.723694,25,34.114517,10.493853,69.523575,49.990059,401.059998,398.317383,399.81073,3963.185547,9.099056,9.325113,8.99446,70.524971,55.125702,5.487561,-27.920252,30.415216,54.354832,20.268244,6.382638,54.32988,92.041794,95.229332,NaN,389.843079,404.015862266256,1.81705285163047,0.0584704294121072,0.945227097114965,-3.87855930135851,469.974896698911,1.88073111523419,0.0111057984345983,1.24909089350145,60.5976390556822,446.956513203042,79.5797834718441,0.00981547867442502,1.3436905807144
4,3.974686,24,24.013317,6.31,6.243031,97.440727,NaN,5.677678,NaN,38.359158,400,399.723694,25,34.114517,10.470868,69.505394,49.990059,401.047363,398.357452,399.752838,3961.897705,9.079109,9.298609,8.979684,70.605255,55.137264,5.483373,-27.944613,30.417938,54.402966,20.241987,6.395504,54.433514,92.011421,95.240288,NaN,389.67215,404.013654760493,1.81702553220062,0.0584552732681889,0.945258858055952,-3.87183136713935,469.974607761266,1.8807297002522,0.0111056695667453,1.24909475139445,60.5980221371232,446.947084999008,79.5730529844183,0.0098148181197108,1.34375509032978
4,3.973819,24,24.014326,6.31,6.271553,97.406021,NaN,5.676674,NaN,38.350193,400,399.700531,25,34.110935,10.448899,69.424515,49.990059,401.127197,398.359467,399.801331,3962.509766,9.077647,9.298611,8.980837,70.673271,55.144524,5.38957,-27.938177,30.442232,54.301727,20.253462,6.383294,54.422905,91.978577,95.259224,NaN,389.439819,404.042676814318,1.81714754442001,0.0584778296621783,0.945216789173324,-3.87811701866241,469.929878934738,1.88060597511688,0.011102739562745,1.24922314859383,60.5998453494944,446.99111402713,79.6071826639123,0.00981691511449543,1.34350180920954
4,3.97278,24,24.012001,6.31,6.294379,97.393524,NaN,5.676644,NaN,38.33514,400,399.726532,25,34.117168,10.451718,69.291725,49.990059,401.127197,398.359467,399.801331,3962.509766,9.077647,9.298611,8.980837,70.730743,55.146233,5.277847,-27.93417,30.442232,54.301727,20.253462,6.383294,54.422905,91.978577,95.259224,NaN,389.439819,404.066721813908,1.81725534156935,0.0585015284564314,0.945171419698485,-3.88565103562621,469.917437914169,1.88057936717629,0.0111033184223814,1.24922044888519,60.5956440956627,447.026858701696,79.6306563296035,0.00982017059753857,1.34322148576968
4,3.974212,24,24.012524,6.31,6.308939,97.3713,NaN,5.677838,NaN,38.341923,400,399.748322,25,34.117966,10.45438,69.293289,49.990059,401.06958,398.391083,399.805511,3962.29248,9.069057,9.31336,8.986482,70.761238,55.148579,5.232187,-27.908812,30.446863,54.442074,20.258436,6.356301,54.443008,91.982391,95.254112,NaN,389.142487,404.077080424207,1.81726243603496,0.0584824138445941,0.945214071807753,-3.87526768305571,469.888961004379,1.88050094605765,0.0111015165264778,1.24930056531592,60.5965891813162,447.02987509541,79.6336069876122,0.00982008992027793,1.34321501280261
4,3.974212,24,24.012524,6.31,6.308978,97.321518,NaN,5.677838,NaN,38.350426,400,399.748322,25,34.109867,10.443821,69.388779,49.990059,401.06958,398.391083,399.805511,3962.29248,9.069057,9.31336,8.986482,70.762451,55.11393,5.221607,-27.866858,30.446863,54.442074,20.258436,6.356301,54.443008,91.982391,95.254112,NaN,389.142487,404.077117287555,1.81726256794466,0.0584824253226946,0.945214055017422,-3.87526768305571,469.826764382465,1.88033307230615,0.0110981915172402,1.24945896944336,60.5965891813162,447.029921630997,79.6336416325433,0.00982009266278684,1.34321472039965
4,3.974701,24,24.012924,6.31,6.283441,97.321892,NaN,5.679658,NaN,38.364063,400,399.750763,25,34.109516,10.447395,69.42128,49.9897,401.095123,398.420898,399.84613,3962.753662,9.104467,9.326248,8.998246,70.797943,55.145706,5.228988,-27.850534,30.439053,54.451,20.256561,6.355128,54.439442,92.008736,95.224167,NaN,389.303772,404.051816653426,1.81716179704585,0.0584669226255355,0.945241794072603,-3.87172262809401,469.826685653797,1.88033166153183,0.0110979733852704,1.2494650825856,60.5973119886481,446.994765354162,79.6080099308776,0.00981782297345323,1.34344533960128
4,3.974019,24,24.013029,6.31,6.26547,97.365524,NaN,5.678933,NaN,38.333591,400,399.756653,25,34.105854,10.490774,69.617783,49.9897,401.064117,398.417236,399.747284,3962.682617,9.082306,9.306093,8.988177,70.84996,55.195301,5.26697,-27.832733,30.444693,54.402447,20.220324,6.372284,54.383488,92.00795,95.216568,NaN,389.171387,404.036451458897,1.81712107923918,0.0584727718000876,0.945226267014286,-3.87666694811423,469.881056034677,1.8804780981275,0.0111008238502349,1.24932813389398,60.5975017239164,446.980505116559,79.5975372164141,0.00981693053485162,1.34353761464168
4,3.972794,24,24.012682,6.31,6.25818,97.414894,NaN,5.67801,NaN,38.335056,400,399.758362,25,34.104843,10.516927,69.702362,49.9897,401.078094,398.420258,399.830353,3964.087891,9.100541,9.330637,9.000732,70.867142,55.220566,5.185305,-27.784077,30.434958,54.334213,20.234917,6.359666,54.389343,92.044945,95.201508,NaN,388.95108,404.03247397819,1.81713248365365,0.0584906416723042,0.945187532685793,-3.88554950851358,469.943204583963,1.88064686202247,0.0111043311846109,1.24916505779787,60.5968746914056,446.984187354601,79.5998099812525,0.00981731902496729,1.34350613986268
4,3.974388,24,24.012463,6.31,6.247987,97.432747,NaN,5.678397,NaN,38.346478,400,399.768097,25,34.10498,10.544282,69.625717,49.9897,401.078094,398.420258,399.830353,3964.087891,9.100541,9.330637,9.000732,70.907341,55.193436,5.152069,-27.729071,30.434958,54.334213,20.234917,6.359666,54.389343,92.044945,95.201508,NaN,388.95108,404.019048296184,1.81705107161284,0.0584615983954554,0.945246496628749,-3.87399171473481,469.965803928246,1.88070850302998,0.0111056560573761,1.2491044862071,60.5964789523188,446.955255177772,79.5779811846915,0.00981572166151026,1.34368316143662
4,3.974484,24,24.01334,6.31,6.24084,97.414558,NaN,5.679358,NaN,38.351337,400,399.842377,25,34.108772,10.544403,69.534294,49.9897,401.266388,398.612366,399.990784,3964.571533,9.099917,9.316558,8.998707,70.91983,55.181931,5.133475,-27.736017,30.429697,54.428326,20.235109,6.362497,54.427567,91.980637,95.245308,NaN,389.09552,404.01206423564,1.81702406579633,0.0584579267643215,0.945252900748621,-3.87329575026155,469.941887757732,1.88064133673314,0.011103908785488,1.24917810647338,60.5980636976774,446.946590338663,79.5727158959482,0.00981477759566859,1.3437587596404
4,3.97458,24,24.013426,6.31,6.240593,97.383255,NaN,5.678024,NaN,38.342316,400,399.92392,25,34.110867,10.566652,69.533211,49.9897,401.266388,398.612366,399.990784,3964.571533,9.099917,9.316558,8.998707,70.929283,55.11916,5.13309,-27.727388,30.429697,54.428326,20.235109,6.362497,54.427567,91.980637,95.245308,NaN,389.09552,404.011602383386,1.81702040411247,0.0584562864304079,0.945256294641478,-3.87259979866315,469.902665879843,1.88053523100283,0.011101766572849,1.24927902695312,60.5982190977164,446.945383187553,79.5719335822864,0.00981466394683759,1.34376842879087
4,3.974241,24,24.011957,6.31,6.240593,97.383255,NaN,5.678544,NaN,38.342316,400,399.92392,25,34.110867,10.578379,69.464745,49.9897,401.356628,398.652374,400.076813,3962.374512,9.082289,9.304934,9.000998,70.89077,55.053677,5.131515,-27.719759,30.446529,54.458557,20.254477,6.364136,54.483364,92.019325,95.216225,NaN,388.959503,404.012408826134,1.81703038370648,0.0584618224316081,0.945244691102905,-3.87505743530483,469.90466951463,1.88054503997363,0.0111026594959022,1.24925224968949,60.5955645848121,446.94746137069,79.5714983227147,0.00981551214527912,1.34372019553858
4,3.973117,24,24.013063,6.31,6.232084,97.37516,NaN,5.676245,NaN,38.332123,400,399.989319,25,34.108799,10.578092,69.209892,49.9897,401.212189,398.486603,399.960846,3962.386719,9.076223,9.308644,8.987062,70.870193,55.016396,5.131038,-27.720196,30.410778,54.450771,20.239063,6.370789,54.432236,92.080086,95.180862,NaN,388.908936,404.007039806572,1.81703468950161,0.0584776789378788,0.945209930147294,-3.8832072092024,469.893048033507,1.88051036155171,0.0111014466686006,1.24929812718749,60.5975631618582,446.950065698714,79.5749285296214,0.00981511931670557,1.3437302220699
4,3.973972,24,24.014603,6.31,6.223247,97.386856,NaN,5.674593,NaN,38.324173,400,399.961212,25,34.107594,10.562289,69.089905,49.9897,401.212189,398.486603,399.960846,3962.386719,9.076223,9.308644,8.987062,70.92765,54.99334,5.134438,-27.701996,30.410778,54.450771,20.239063,6.370789,54.432236,92.080086,95.180862,NaN,388.908936,403.996652615115,1.81697961593456,0.0584611090069274,0.945243063430572,-3.877007709682,469.905559181016,1.88053951305705,0.0111012916565246,1.24928904369877,60.6003458634759,446.932151576109,79.5636753388681,0.00981330251410108,1.34388005283064
4,3.974072,24,24.015305,6.31,6.217548,97.397934,NaN,5.676431,NaN,38.345169,400,399.931488,25,34.102467,10.53583,69.020065,49.983646,401.230377,398.544739,399.976593,3964.293945,9.108336,9.333507,9.005612,70.965828,54.969849,5.13939,-27.792593,30.400648,54.418335,20.229279,6.400319,54.432022,92.024742,95.2127,NaN,388.812653,403.991027705517,1.81695738915539,0.0584577978101635,0.945248984323569,-3.87628268879604,469.918441261528,1.88057217533542,0.0111016046630484,1.24926665643707,60.6016142926263,446.925000802231,79.559301689653,0.0098125342310287,1.34394198256409
4,3.974072,24,24.015305,6.31,6.218128,97.41011,NaN,5.676431,NaN,38.342453,400,399.919495,25,34.09354,10.519015,68.966347,49.983646,401.230377,398.544739,399.976593,3964.293945,9.108336,9.333507,9.005612,70.949898,54.973938,5.159867,-27.791367,30.400648,54.418335,20.229279,6.400319,54.432022,92.024742,95.2127,NaN,388.812653,403.991575949855,1.81695935160154,0.058457968579163,0.945248730122149,-3.87628268879604,469.933652097021,1.88061322423677,0.0111024175415042,1.24922800800743,60.6016142926263,446.925692975787,79.5598167228095,0.0098125750398838,1.34393761298732
4,3.974088,24,24.014904,6.31,6.217826,97.406456,NaN,5.675344,NaN,38.337227,400,399.961334,25,34.085545,10.514082,69.014046,49.983646,401.324738,398.622498,400.024231,3961.952148,9.093304,9.308885,8.994616,70.92585,54.986023,5.15514,-27.739836,30.393064,54.403515,20.239695,6.394943,54.435192,91.996017,95.235649,NaN,388.818665,403.99125241078,1.81695785869047,0.0584576183518367,0.945249410478411,-3.87616668673161,469.929634197766,1.8806035828592,0.011102417312079,1.24923229819649,60.6008897378616,446.924772925096,79.5585910357772,0.00981271883016831,1.34393382605191
4,3.975604,24,24.016453,6.31,6.225605,97.380234,NaN,5.677195,NaN,38.324383,400,399.981293,25,34.080673,10.50251,69.138359,49.983646,401.325958,398.578888,400.046143,3960.95166,9.072384,9.300455,8.990735,70.878708,55.017628,5.162496,-27.746601,30.392935,54.35218,20.29324,6.36094,54.467743,92.053986,95.187576,NaN,389.032928,403.99499823086,1.81693955099537,0.0584351583932626,0.9452979213305,-3.86517711686162,469.894762763521,1.88050483330476,0.0110997252428759,1.24934381395495,60.6036885235936,446.919835566397,79.5570075281712,0.00981166280439885,1.34400206703844
4,3.976363,24,24.015867,6.31,6.235332,97.307968,NaN,5.677722,NaN,38.325188,400,399.96405,25,34.079887,10.518967,69.21962,49.983646,401.325958,398.578888,400.046143,3960.95166,9.072384,9.300455,8.990735,70.886292,55.022774,5.187851,-27.768309,30.392935,54.35218,20.29324,6.36094,54.467743,92.053986,95.187576,NaN,389.032928,404.002387246464,1.81695012492158,0.0584256365178949,0.94531964430409,-3.85967628956541,469.805269510684,1.8802650374748,0.0110952547125834,1.24956323491549,60.6026297365309,446.922990095282,79.5585639246397,0.00981213815299095,1.34396812479526
4,3.976269,24,24.016335,6.31,6.242471,97.254128,NaN,5.677938,NaN,38.322945,400,399.925812,25,34.083447,10.516181,69.400063,49.983646,401.257721,398.51709,400.021545,3963.571777,9.088265,9.321444,8.996884,70.861008,55.02512,5.201804,-27.900099,30.402617,54.29277,20.317831,6.339397,54.482525,92.068161,95.16906,NaN,389.006439,404.00935950624,1.81697704609777,0.0584292709988861,0.945313293488326,-3.86035750775295,469.73734892081,1.88008028039903,0.0110913727352399,1.24974378685625,60.6034753224614,446.932944749876,79.56660245913,0.00981249392792582,1.34391648257285
4,3.975642,24,24.015381,6.31,6.236511,97.260712,NaN,5.67562,NaN,38.314362,400,399.897583,25,34.088104,10.509062,69.563202,49.983646,401.233887,398.501251,399.93396,3961.384277,9.074624,9.300815,8.993228,70.85862,55.020523,5.189461,-27.934784,30.419403,54.387329,20.339062,6.314614,54.45208,92.052826,95.182396,NaN,388.738007,404.005217214524,1.8169753333967,0.058437748196938,0.945294438099369,-3.86490169394307,469.746880593085,1.88010887010134,0.0110923923977392,1.24970527068056,60.6017516135959,446.931404523658,79.5641691855843,0.00981287424081236,1.34390338003133
4,3.976207,24,24.016537,6.31,6.234581,97.265823,NaN,5.67677,NaN,38.304333,400,399.91095,25,34.097977,10.484632,69.741219,49.983646,401.233887,398.501251,399.93396,3961.384277,9.074624,9.300815,8.993228,70.837601,55.020374,5.181206,-27.906822,30.419403,54.387329,20.339062,6.314614,54.45208,92.052826,95.182396,NaN,388.738007,404.002048490075,1.81695217478739,0.0584279606217754,0.945314631750638,-3.86080682864451,469.751688483061,1.88011838820066,0.011092031593841,1.24971008130337,60.6038402933631,446.924370507502,79.5604951172897,0.00981188868944636,1.34397544171613
4,3.976054,24,24.01619,6.31,6.234581,97.265823,NaN,5.677768,NaN,38.304333,400,399.91095,25,34.097977,10.444713,69.807976,49.983646,401.22348,398.455383,399.952759,3962.323486,9.070733,9.306173,8.983281,70.822823,55.040989,5.189594,-27.933693,30.391537,54.350842,20.324696,6.341549,54.456261,91.971115,95.246994,NaN,388.855957,404.002412527553,1.81695667755689,0.0584304569818773,0.945309392289903,-3.86191565963838,469.752162554067,1.88012070713011,0.0110922424202227,1.24970373229396,60.6032133368295,446.925618205867,79.5609552615025,0.00981213359627611,1.34395926109102
4,3.977405,24,24.016876,6.31,6.258639,97.259872,NaN,5.677229,NaN,38.293125,400,399.901001,25,34.101166,10.42065,69.7174,49.991028,401.209839,398.510345,399.944214,3963.586426,9.105513,9.331633,8.996701,70.784355,55.082893,5.17832,-27.945192,30.372507,54.490311,20.306547,6.355599,54.49485,92.045052,95.175369,NaN,388.945068,404.021941180638,1.81699832340533,0.0584154987766335,0.94534509618278,-3.85212573995597,469.743788219938,1.88009604482673,0.0110914279343534,1.24973531483047,60.6044527883089,446.940980542896,79.5733118404024,0.00981270050226955,1.34387871409332
4,3.974868,24,24.016819,6.31,6.303331,97.290993,NaN,5.67813,NaN,38.288223,400,399.900024,25,34.093613,10.413863,69.586014,49.991028,401.209839,398.510345,399.944214,3963.586426,9.105513,9.331633,8.996701,70.735161,55.109108,5.176641,-27.924809,30.372507,54.490311,20.306547,6.355599,54.49485,92.045052,95.175369,NaN,388.945068,404.070220502684,1.81722416182678,0.0584700490876822,0.945238900262179,-3.87051202127276,469.78275753256,1.88020141701883,0.0110935421569352,1.24963481432286,60.6043498029341,447.020589758758,79.6324844541618,0.00981742076352431,1.34337589175646
4,3.976178,24,24.018293,6.31,6.345285,97.342621,NaN,5.677027,NaN,38.286205,400,399.87439,25,34.088058,10.408837,69.393044,49.991028,401.271881,398.605835,400.004211,3961.812012,9.089176,9.305429,8.990524,70.679787,55.125423,5.194295,-27.91029,30.366058,54.507961,20.320084,6.340597,54.465496,92.193398,95.089272,NaN,388.700653,404.106764821715,1.81732751778532,0.0584610060295185,0.945265574760193,-3.86101699672821,469.845257665989,1.88036570908532,0.0110960954650487,1.2494970771407,60.6070129034109,447.058500692764,79.662693930798,0.00981892644350241,1.34317283552867
4,3.975127,24,24.017458,6.31,6.349526,97.356659,NaN,5.677744,NaN,38.284569,400,399.908386,25,34.079872,10.431862,69.31897,49.991028,401.283295,398.575928,399.996552,3962.318848,9.071297,9.301392,8.988806,70.643021,55.146736,5.24049,-27.917427,30.371389,54.462193,20.312178,6.346791,54.469975,92.221809,95.068039,NaN,388.573059,404.113270166051,1.8173727796124,0.0584794122990702,0.945227888803811,-3.86863457046343,469.863937219913,1.88041862718862,0.0110975403149274,1.24943713406858,60.6055043115824,447.073649935682,79.6728479719456,0.00982023142576763,1.34305783221026
4,3.975127,24,24.017458,6.31,6.328136,97.37854,NaN,5.677744,NaN,38.287838,400,399.917938,25,34.077385,10.435688,69.365585,49.991028,401.283295,398.575928,399.996552,3962.318848,9.071297,9.301392,8.988806,70.612267,55.170078,5.265145,-27.887222,30.371389,54.462193,20.312178,6.346791,54.469975,92.221809,95.068039,NaN,388.573059,404.09305164347,1.81730043853701,0.0584731188307424,0.945237062303,-3.86863457046343,469.891275392154,1.88049241092331,0.0110990014588251,1.24936752593918,60.6055043115824,447.04812703732,79.6538455316881,0.00981872772147619,1.34321806914749
4,3.975333,24,24.017235,6.31,6.293749,97.408806,NaN,5.677628,NaN,38.300335,400,399.945831,25,34.085701,10.44708,69.474724,49.991028,401.295715,398.525208,400.057648,3964.895508,9.096479,9.31541,8.990071,70.553688,55.182766,5.275096,-27.858063,30.38183,54.479424,20.339462,6.312324,54.424351,92.24942,95.057892,NaN,388.434631,404.060057822477,1.81717806641545,0.0584596368786417,0.945258933621562,-3.86714137536364,469.929391380921,1.88059594398399,0.0111011576420057,1.24926730799624,60.6051014108331,447.004736744178,79.6212449039014,0.0098162810686083,1.34348555055395
4,3.975429,24,24.017628,6.31,6.258703,97.417427,NaN,5.677703,NaN,38.295013,400,399.951935,25,34.079914,10.442927,69.581444,49.991028,401.295715,398.525208,400.057648,3964.895508,9.096479,9.31541,8.990071,70.539864,55.186413,5.259735,-27.835186,30.38183,54.479424,20.339462,6.312324,54.424351,92.24942,95.057892,NaN,388.434631,404.026701684877,1.8170566844907,0.0584477561281065,0.945277445575377,-3.86644553774278,469.939625355471,1.88062238399381,0.0111014943295861,1.2492471059321,60.6058114535655,446.962304300504,79.5901942941998,0.00981358612158757,1.34376220780363
4,3.975121,24,24.018925,6.31,6.226754,97.414246,NaN,5.678209,NaN,38.309669,400,399.971619,25,34.067688,10.436954,69.47998,49.991028,401.318817,398.616516,400.085266,3962.579834,9.11165,9.323948,9.006945,70.543381,55.179951,5.295577,-27.820375,30.368456,54.577141,20.33153,6.312504,54.494919,92.224129,95.067055,NaN,388.503235,403.997233672583,1.81695765582603,0.0584433800658543,0.945280874835028,-3.8686780624696,469.933882965101,1.88060300231153,0.0111004939306368,1.24928082979652,60.6081547068621,446.928646713617,79.5668990230885,0.00981096172581152,1.34400558307301
4,3.97661,24,24.019608,6.31,6.212286,97.412933,NaN,5.678328,NaN,38.318722,400,400.09552,25,34.058434,10.419441,69.49929,49.991028,401.513275,398.785309,400.236542,3965.944336,9.093476,9.304411,9.000017,70.584717,55.170391,5.329337,-27.828953,30.357578,54.468498,20.331964,6.312544,54.498554,92.137985,95.127022,NaN,388.408142,403.980013397898,1.81686487416609,0.0584148250303515,0.945338251308278,-3.8578863388181,469.931311318218,1.880594016557,0.0110999913262537,1.24929744232188,60.609388621496,446.896592128646,79.5439726314532,0.00980873482191181,1.3442244724047
4,3.976918,24,24.020073,6.31,6.190374,97.357185,NaN,5.680336,NaN,38.32375,400,400.14386,25,34.055691,10.426149,69.623528,49.991028,401.513275,398.785309,400.236542,3965.944336,9.093476,9.304411,9.000017,70.601715,55.17318,5.278934,-27.8283,30.357578,54.468498,20.331964,6.312544,54.498554,92.137985,95.127022,NaN,388.408142,403.958565712901,1.81678165750501,0.0584033529866703,0.945358505515959,-3.85565445488334,469.861025991557,1.8804029377867,0.0110959867536373,1.24948318317656,60.6102286784915,446.867699041595,79.5231076401777,0.00980680173924315,1.34441842044273
4,3.975785,24,24.020634,6.31,6.174552,97.27758,NaN,5.679403,NaN,38.305965,400,400.103943,25,34.051216,10.427849,69.696571,49.99527,401.407867,398.671783,400.131531,3965.124512,9.10978,9.338588,9.007663,70.675789,55.129589,5.169494,-27.784386,30.339592,54.475983,20.349669,6.299901,54.472881,92.123238,95.136566,NaN,388.37323,403.946306341606,1.81676146118306,0.0584171766953189,0.945326664411534,-3.86386525228988,469.760784395817,1.88013067650964,0.011090328443678,1.24974744963,60.6112421486541,446.861126526267,79.5189764188989,0.00980613732622235,1.34447348392285
4,3.975308,24,24.021708,6.31,6.190918,97.225845,NaN,5.67867,NaN,38.311069,400,400.08783,25,34.051815,10.468423,69.822556,49.99527,401.43457,398.688354,400.133362,3963.994873,9.10114,9.310035,8.998175,70.771919,55.058842,5.140463,-27.766811,30.353573,54.345779,20.329903,6.307906,54.445156,92.187523,95.09243,NaN,388.149323,403.962913114033,1.81683088939491,0.0584297784505281,0.945303058492846,-3.86732258520817,469.694656190233,1.8799489303564,0.0110862186791779,1.24993277465366,60.613182320174,446.886665645559,79.5394229027668,0.00980711312102196,1.34433755502244
4,3.976539,24,24.021555,6.31,6.190918,97.225845,NaN,5.67859,NaN,38.311069,400,400.08783,25,34.051815,10.493141,69.857719,49.99527,401.43457,398.688354,400.133362,3963.994873,9.10114,9.310035,8.998175,70.852364,55.033577,5.229431,-27.799425,30.353573,54.345779,20.329903,6.307906,54.445156,92.187523,95.09243,NaN,388.149323,403.959982352251,1.8167946532743,0.0584096941597989,0.945345267229745,-3.85840085034397,469.694865354792,1.8799499530592,0.011086311593246,1.24992997088854,60.6129059314205,446.873735682747,79.5295985540249,0.00980642629449251,1.34441571860983
4,3.976339,24,24.022316,6.31,6.223433,97.210823,NaN,5.677767,NaN,38.311577,400,400.07019,25,34.049122,10.495761,69.731049,49.99527,401.413879,398.638062,400.090698,3963.481445,9.079561,9.303112,8.989775,70.883102,55.091618,5.190893,-27.820887,30.380077,54.486439,20.314878,6.309001,54.55381,92.220184,95.056427,NaN,387.691864,403.991195970719,1.81691056918252,0.0584225262588078,0.945324053028129,-3.85985021642574,469.675047973973,1.87989416807045,0.0110848452955259,1.24999210960559,60.614280634907,446.915365063618,79.5615931750115,0.00980850495164356,1.34417063857388
4,3.977252,24,24.021168,6.31,6.254137,97.191444,NaN,5.678214,NaN,38.286579,400,400.054993,25,34.042061,10.488154,69.652885,49.99527,401.413879,398.638062,400.090698,3963.481445,9.079561,9.303112,8.989775,70.850441,55.026863,5.1461,-27.864517,30.380077,54.486439,20.314878,6.309001,54.55381,92.220184,95.056427,NaN,387.691864,404.018049192856,1.81698759272119,0.0584166693022365,0.945341832027144,-3.85323431490326,469.65239391967,1.87983643489108,0.0110842468330429,1.25003327566476,60.6122068239358,446.941406709608,79.579419363173,0.00981060659809664,1.34397869140561
4,3.977252,24,24.021168,6.31,6.275135,97.206886,NaN,5.678214,NaN,38.260445,400,400.063416,25,34.03389,10.475982,69.730133,49.99527,401.357056,398.623657,400.088074,3966.145996,9.083638,9.320602,8.99542,70.8974,55.005505,5.149788,-27.868011,30.383625,54.53614,20.300499,6.318159,54.510738,92.177933,95.088646,NaN,387.687073,404.037899384138,1.81705863478104,0.0584228469534763,0.945332646470059,-3.85323431490326,469.671696550663,1.87988855497888,0.0110852792374714,1.24998369669158,60.6122068239358,446.966465997923,79.5980660595184,0.00981208356245194,1.34382059909313
4,3.975745,24,24.022039,6.31,6.284345,97.221664,NaN,5.676306,NaN,38.254715,400,400.032562,25,34.03516,10.471652,69.77343,49.99527,401.40625,398.698578,400.117706,3965.363037,9.113459,9.34042,9.003566,70.899254,54.953636,5.188067,-27.867287,30.377781,54.497337,20.320086,6.290607,54.442738,92.178635,95.088264,NaN,387.5065,404.050189039483,1.81713413152299,0.0584501442180124,0.945277095744681,-3.86415516313275,469.688977659178,1.8799326077178,0.0110857381980332,1.2499522493717,60.6137802542455,446.993952830059,79.6196960782372,0.00981327338737387,1.34366819267182
4,3.975487,24,24.021582,6.31,6.287302,97.206306,NaN,5.677187,NaN,38.261635,400,400.044189,25,34.048813,10.460855,69.542526,49.99527,401.40625,398.698578,400.117706,3965.363037,9.113459,9.34042,9.003566,70.794792,54.994015,5.190695,-27.865461,30.377781,54.497337,20.320086,6.290607,54.442738,92.178635,95.088264,NaN,387.5065,404.053597605393,1.81715172642231,0.0584552256894103,0.945266991609494,-3.86602514207237,469.670405439797,1.87988382970752,0.0110849890496557,1.24999314914238,60.6129547060133,446.999711330435,79.6233656085844,0.00981383833151047,1.34362100997467
4,3.975148,24,24.021793,6.31,6.294096,97.193336,NaN,5.676568,NaN,38.245049,400,400.104736,25,34.051327,10.471828,69.300789,49.99527,401.564545,398.871857,400.18631,3962.503174,9.087008,9.321994,8.991432,70.763191,54.971153,5.189828,-27.884005,30.3874,54.570892,20.347361,6.256186,54.50848,92.18119,95.088013,NaN,387.286194,404.060825603996,1.81718468425014,0.0584627593919886,0.94525246024034,-3.86848234882848,469.653904176808,1.87983864230681,0.0110839937940498,1.25003866334881,60.6133358688525,447.011545203052,79.6324577646049,0.00981443144925184,1.34355155150189
4,3.974872,24,24.020672,6.31,6.298832,97.193565,NaN,5.675282,NaN,38.233757,400,400.145081,25,34.042931,10.46306,69.140793,49.99527,401.511475,398.823242,400.207825,3965.298096,9.080005,9.325953,8.999293,70.744217,54.958656,5.237518,-27.880156,30.384029,54.377083,20.339895,6.249204,54.433826,92.132187,95.124275,NaN,386.89978,404.065958360667,1.81720882629924,0.0584686597813756,0.945240979923884,-3.87048302517621,469.655723591934,1.87984691022633,0.0110846898588919,1.2500173658509,60.6113107965491,447.01896188995,79.636466880327,0.00981542195483062,1.34347811519964
4,3.974822,24,24.021488,6.31,6.30528,97.201073,NaN,5.674985,NaN,38.224457,400,400.169464,25,34.033054,10.451866,69.231171,49.99527,401.511475,398.823242,400.207825,3965.298096,9.080005,9.325953,8.999293,70.747375,54.959602,5.344847,-27.892456,30.384029,54.377083,20.339895,6.249204,54.433826,92.132187,95.124275,NaN,386.89978,404.072172102282,1.81723210790178,0.0584713738354785,0.945236487481495,-3.87084547795791,469.663992730441,1.87986679595839,0.0110846962839241,1.25000822398909,60.6127848979787,447.027976359394,79.6442767534402,0.00981555016014257,1.34344089230638
4,3.975068,24,24.021416,6.31,6.317523,97.180183,NaN,5.674672,NaN,38.217651,400,400.174927,25,34.031322,10.442854,69.472023,49.996132,401.576569,398.929626,400.246857,3965.290039,9.103579,9.333775,9.00139,70.724098,54.97261,5.461008,-27.918758,30.370808,54.452492,20.324469,6.264709,54.457172,92.166481,95.085342,NaN,386.684296,404.083160023029,1.8172662790968,0.0584709594215334,0.945239613428901,-3.86906224405521,469.637977848151,1.87979676562577,0.0110833432824217,1.25007400626513,60.612654831877,447.039961238247,79.6531009942458,0.0098162918138888,1.34336381704258
4,3.974665,24,24.021681,6.31,6.316284,97.201241,NaN,5.675615,NaN,38.205383,400,400.199921,25,34.033054,10.434877,69.46991,49.996132,401.576569,398.929626,400.246857,3965.290039,9.103579,9.333775,9.00139,70.688675,55.017609,5.488811,-27.919844,30.370808,54.452492,20.324469,6.264709,54.457172,92.166481,95.085342,NaN,386.684296,404.082946544648,1.81727394736277,0.0584771761232386,0.945226382810192,-3.87198360232509,469.663938796895,1.87986607267953,0.0110845903138517,1.25001122399873,60.6131335457943,447.042926768594,79.655665705158,0.00981633566946031,1.34335149999505
4,3.974031,24,24.022083,6.31,6.299714,97.241684,NaN,5.674965,NaN,38.185673,400,400.230682,25,34.031593,10.441443,69.47261,49.996132,401.594604,398.934174,400.251343,3965.269043,9.085545,9.329841,9.005975,70.681847,55.045067,5.511125,-27.918179,30.336882,54.467052,20.28343,6.285903,54.447159,92.151398,95.099136,NaN,386.640991,404.068791011499,1.81723656104164,0.0584826555787252,0.945211862836646,-3.87657994566911,469.713940920957,1.87999987476529,0.0110870496167517,1.24988887472375,60.6138597374166,447.030131427433,79.6466829155076,0.00981538334284821,1.34344154126469
4,3.974365,24,24.021133,6.31,6.274393,97.263519,NaN,5.674273,NaN,38.175552,400,400.245331,25,34.024227,10.459014,69.51236,49.996132,401.554321,398.887726,400.224609,3964.140137,9.085113,9.341239,8.998749,70.699158,55.056427,5.528032,-27.90753,30.341669,54.477386,20.284052,6.265197,54.506268,92.124359,95.111176,NaN,386.289459,404.044063011142,1.81714107941112,0.0584697468935976,0.945234227895761,-3.87415845813638,469.74252955901,1.88007990121323,0.0110890857917713,1.24980156026503,60.6121435967014,446.99551472728,79.6196368621272,0.00981381272143221,1.34363671117162
4,3.97365,24,24.020798,6.31,6.274393,97.263519,NaN,5.675697,NaN,38.175552,400,400.245331,25,34.024227,10.459777,69.471008,49.996132,401.554321,398.887726,400.224609,3964.140137,9.085113,9.341239,8.998749,70.723053,55.061676,5.522975,-27.888062,30.341669,54.477386,20.284052,6.265197,54.506268,92.124359,95.111176,NaN,386.289459,404.045763049051,1.81716212640089,0.0584814267591946,0.945209780598276,-3.87934237191746,469.742987295872,1.88008213985897,0.0110892892523192,1.24979542850335,60.6115384178632,447.002610744938,79.6244664748108,0.0098143962683923,1.34358402801639
4,3.97365,24,24.020798,6.31,6.278984,97.265167,NaN,5.675697,NaN,38.178558,400,400.190063,25,34.031837,10.470655,69.487015,49.996132,401.413422,398.83139,400.094757,3964.931396,9.105751,9.355227,9.011323,70.728508,55.072975,5.505842,-27.881521,30.31777,54.48851,20.253845,6.28468,54.511753,92.133522,95.104462,NaN,385.906647,404.050102502592,1.81717765624725,0.0584827782569792,0.945207793877017,-3.87934237191746,469.745046954393,1.88008770027681,0.0110893993798829,1.24979015520955,60.6115384178632,447.008089310182,79.6285441025923,0.00981471909383781,1.34354954123336
4,3.973589,24,24.019642,6.31,6.290834,97.268921,NaN,5.674494,NaN,38.194878,400,400.141663,25,34.034889,10.477137,69.576851,49.996132,401.455475,398.86618,400.090057,3964.098633,9.084423,9.324707,8.998771,70.737114,55.091885,5.510435,-27.895658,30.329237,54.466991,20.244059,6.285177,54.458012,92.149315,95.080223,NaN,385.429962,404.061448185269,1.81721953519984,0.0584872632492164,0.945200589750632,-3.87978466899466,469.751318037791,1.88010809100442,0.0110903523733237,1.24975699008639,60.6094500454758,447.021728825806,79.637137939501,0.00981609361574458,1.34343611958303
4,3.973761,24,24.018206,6.31,6.283445,97.284462,NaN,5.673679,NaN,38.196152,400,400.137726,25,34.037872,10.475922,69.63356,49.996132,401.455475,398.86618,400.090057,3964.098633,9.084423,9.324707,8.998771,70.717712,55.107285,5.509909,-27.902813,30.329237,54.466991,20.244059,6.285177,54.458012,92.149315,95.080223,NaN,385.429962,404.054055187247,1.81718947857927,0.0584822778961024,0.945209659260527,-3.87853754960668,469.772701606905,1.8801701175307,0.0110922631341898,1.24968103874453,60.606855722822,447.009715808226,79.6262601491744,0.009816094917514,1.34347740744714
4,3.974115,24,24.017845,6.31,6.264872,97.299271,NaN,5.674698,NaN,38.189384,400,400.144714,25,34.044952,10.495401,69.536598,49.996132,401.339386,398.73291,399.961456,3962.315918,9.0977,9.356659,9.007344,70.689545,55.126755,5.520251,-27.930021,30.340723,54.416744,20.256775,6.27763,54.476746,92.148392,95.078674,NaN,385.143433,404.035657924632,1.81711623030955,0.0584710276540512,0.945229810011236,-3.87597093413717,469.791700778033,1.8802224864053,0.0110934718894144,1.24962714078965,60.6062035086539,446.983521951518,79.6062774554618,0.00981472952577041,1.34363368827288
4,3.974741,24,24.018,6.31,6.249512,97.325912,NaN,5.677462,NaN,38.208225,400,400.073883,25,34.052681,10.504365,69.37429,49.98489,401.255493,398.597351,399.855835,3964.063477,9.089247,9.32653,8.98891,70.651932,55.14119,5.524496,-27.937958,30.332853,54.370743,20.271992,6.249155,54.513763,92.152763,95.067711,NaN,385.440765,404.019650149685,1.81704583985319,0.0584562829637944,0.945257911711669,-3.8714326588082,469.824779364498,1.8803113121744,0.0110951574353482,1.24954497795613,60.6064835462025,446.958844030217,79.5881210421072,0.00981319846810941,1.34379291852805
4,3.97475,24,24.01825,6.31,6.221873,97.337936,NaN,5.678422,NaN,38.217747,400,399.978271,25,34.051968,10.501022,69.305496,49.98489,401.255493,398.597351,399.855835,3964.063477,9.089247,9.32653,8.98891,70.590149,55.153038,5.540094,-27.988304,30.332853,54.370743,20.271992,6.249155,54.513763,92.152763,95.067711,NaN,385.440765,403.993502583177,1.81695206206083,0.0584479998865718,0.945270309477394,-3.87136741607947,469.83946242954,1.88035019579337,0.0110958086798882,1.24951121883766,60.6069352165112,446.926011460026,79.5640274961992,0.0098111396279879,1.34400607102228
4,3.974174,24,24.019253,6.31,6.182427,97.351295,NaN,5.676366,NaN,38.225891,400,399.888245,25,34.049732,10.494737,69.35379,49.98489,401.168518,398.551941,399.753448,3963.645996,9.081623,9.336286,8.992699,70.598946,55.159416,5.590299,-28.076025,30.31794,54.429276,20.288853,6.235618,54.475349,92.135674,95.085136,NaN,385.116943,403.957586499296,1.81683554410044,0.0584457907689219,0.945267928862783,-3.87554318190263,469.854785563349,1.88038855049387,0.0110960915465441,1.24948697327178,60.6087472785758,446.885899512298,79.5355391481442,0.00980827962123684,1.34428359418815
4,3.974409,24,24.018219,6.31,6.155977,97.366028,NaN,5.677138,NaN,38.23243,400,399.835938,25,34.046455,10.48637,69.498871,49.98489,401.168518,398.551941,399.753448,3963.645996,9.081623,9.336286,8.992699,70.629356,55.164722,5.644284,-28.0735,30.31794,54.429276,20.288853,6.235618,54.475349,92.135674,95.085136,NaN,385.116943,403.932024291777,1.81673911124933,0.0584341648752737,0.94528770000701,-3.87383947142348,469.874604739129,1.88044513917093,0.0110977036066095,1.24942120338535,60.6068792096053,446.85087626582,79.5080916015634,0.00980672477760665,1.34448051523147
4,3.975009,24,24.017452,6.31,6.136536,97.367233,NaN,5.677679,NaN,38.242744,400,399.782349,25,34.045807,10.477121,69.661316,49.98489,401.063171,398.361115,399.661591,3962.956543,9.068029,9.323709,8.981448,70.630775,55.164402,5.647513,-28.062353,30.329548,54.368721,20.311987,6.203723,54.425964,92.076851,95.121628,NaN,384.754608,403.912217372162,1.81665564251893,0.058418646082711,0.945316950596348,-3.86948992252331,469.877156776528,1.8804543243247,0.0110982500882043,1.24940337677978,60.6054934712434,446.820689199023,79.4846046050352,0.00980532297899377,1.34465345341953
4,3.973975,24,24.016716,6.31,6.128812,97.326736,NaN,5.67627,NaN,38.252743,400,399.777252,25,34.040359,10.492723,69.78434,49.98489,401.273102,398.535675,399.781555,3964.651855,9.103782,9.355844,8.995686,70.582863,55.17931,5.64959,-28.08226,30.335037,54.463413,20.252184,6.257472,54.443901,92.050476,95.135948,NaN,384.392273,403.907379474497,1.81665995121913,0.0584332502405895,0.945284889639937,-3.87698595885911,469.827561796182,1.88032266810525,0.0110959925978029,1.24951889894304,60.6041637060428,446.821486908088,79.4842037215695,0.0098057333025403,1.34463073701615
4,3.974209,24,24.017963,6.31,6.128812,97.326736,NaN,5.677842,NaN,38.252743,400,399.777252,25,34.040359,10.498481,69.792839,49.98489,401.273102,398.535675,399.781555,3964.651855,9.103782,9.355844,8.995686,70.569107,55.192131,5.626518,-28.111368,30.335037,54.463413,20.252184,6.257472,54.443901,92.050476,95.135948,NaN,384.392273,403.90682192841,1.81665305904056,0.0584294297234068,0.945292925430163,-3.87528943288999,469.825859498422,1.88031433851125,0.0110952349548796,1.249541675054,60.6064166986673,446.820279219598,79.4849899329832,0.00980504659412931,1.34466831352084
4,3.974257,24,24.017502,6.31,6.129284,97.309402,NaN,5.676558,NaN,38.253925,400,399.819244,25,34.037697,10.496846,69.734123,49.98489,401.409271,398.649414,399.923828,3962.587402,9.09043,9.330169,8.991118,70.591499,55.187843,5.646028,-28.112104,30.348125,54.361641,20.280115,6.233385,54.420197,92.136948,95.068695,NaN,383.893921,403.907153738034,1.81665324290651,0.0584287851000511,0.945294363224855,-3.87494143705288,469.8048289331,1.88025895156444,0.0110943571050113,1.24958853760264,60.6055838073275,446.81989203967,79.484079306767,0.00980525128239408,1.34465970874196
4,3.974233,24,24.01655,6.31,6.121613,97.285736,NaN,5.676172,NaN,38.249588,400,399.9151,25,34.032688,10.489262,69.599579,49.98489,401.409271,398.649414,399.923828,3962.587402,9.09043,9.330169,8.991118,70.616699,55.202908,5.597892,-28.149981,30.348125,54.361641,20.280115,6.233385,54.420197,92.136948,95.068695,NaN,383.893921,403.899959562496,1.81662798487279,0.0584269175473316,0.94529696415215,-3.87511543456782,469.776555570308,1.88018548036361,0.0110933543392828,1.24964668470243,60.6038637815029,446.810051849564,79.4754754686682,0.009805140733631,1.3446992851786
4,3.974233,24,24.01655,6.31,6.105225,97.267067,NaN,5.676172,NaN,38.262276,400,399.962128,25,34.032536,10.471026,69.476006,49.98489,401.390106,398.6091,399.940369,3961.661621,9.070096,9.322846,8.986278,70.636826,55.225693,5.505265,-28.134878,30.364326,54.52927,20.275087,6.229586,54.397392,92.102058,95.091728,NaN,382.957336,403.88446797578,1.81657251184745,0.0584220904793884,0.945304298696347,-3.87511543456782,469.753225359569,1.88012249832276,0.0110921068289386,1.24970634191895,60.6038637815029,446.790491049919,79.4609295422695,0.00980398684009478,1.34482343717584
4,3.973375,24,24.016224,6.31,6.081608,97.24118,NaN,5.677101,NaN,38.253731,400,399.927917,25,34.036629,10.465492,69.528549,49.976009,401.299591,398.580811,399.945526,3964.523438,9.091963,9.351288,8.997342,70.657654,55.143639,5.355708,-28.144506,30.365881,54.381294,20.283447,6.218192,54.441601,92.041901,95.120461,NaN,382.468628,403.864188292177,1.81651783995601,0.0584291419422363,0.945285405387113,-3.88133637529285,469.721318667901,1.88003733427631,0.0110905747688639,1.24978318913888,60.6032747680604,446.770893958896,79.4459174205401,0.00980299158403563,1.34494009152213
4,3.97344,24,24.016102,6.31,6.066626,97.193794,NaN,5.676701,NaN,38.227215,400,399.921143,25,34.036625,10.463979,69.727371,49.976009,401.299591,398.580811,399.945526,3964.523438,9.091963,9.351288,8.997342,70.674889,55.059032,5.272786,-28.168766,30.365881,54.381294,20.283447,6.218192,54.441601,92.041901,95.120461,NaN,382.468628,403.849870969061,1.81646520447844,0.0584236661969197,0.945294385159185,-3.88086505586034,469.662259681387,1.87987823904631,0.011087481039624,1.24993282174737,60.6030543380127,446.75221568295,79.4318653200699,0.00980194974332246,1.34505590051587
4,3.973574,24,24.016018,6.31,6.073454,97.152451,NaN,5.676056,NaN,38.214275,400,399.898926,25,34.04237,10.459729,69.831284,49.976009,401.279755,398.553406,399.883514,3962.511475,9.075969,9.322806,8.986876,70.692726,55.15416,5.1745,-28.150263,30.347878,54.35508,20.268244,6.235481,54.434238,92.061142,95.112503,NaN,382.014801,403.856005906008,1.81648437237556,0.0584234899729958,0.945295917668284,-3.87989343136661,469.610695899024,1.87973925053629,0.0110847672963039,1.25006407871473,60.602902565964,446.758891644542,79.4367152014511,0.00980238510216185,1.34501143170095
4,3.973975,24,24.016373,6.31,6.086825,97.108917,NaN,5.674265,NaN,38.192406,400,399.924896,25,34.048878,10.457932,69.889549,49.976009,401.244904,398.55127,399.926483,3962.01709,9.069437,9.327184,8.985189,70.674744,55.080032,5.067233,-28.143095,30.329796,54.454769,20.273849,6.225075,54.497658,92.134735,95.053398,NaN,381.552521,403.867689403677,1.81651782423726,0.0584208821454526,0.945303690675424,-3.87698595885911,469.555786539809,1.87958989677452,0.0110816394403407,1.25021074218353,60.6035439805473,446.771034480634,79.4462232602248,0.0098029263405925,1.34494277766165
4,3.974017,24,24.015209,6.31,6.100267,97.071602,NaN,5.675231,NaN,38.186893,400,399.936829,25,34.051609,10.463718,69.76548,49.976009,401.244904,398.55127,399.926483,3962.01709,9.069437,9.327184,8.985189,70.509766,55.053513,5.023245,-28.142761,30.329796,54.454769,20.273849,6.225075,54.497658,92.134735,95.053398,NaN,381.552521,403.880296022297,1.8165620911298,0.058424156284025,0.945299098301457,-3.8766814485441,469.510727064699,1.87947167711747,0.0110798495655172,1.25030969428638,60.6014408340457,446.785501880104,79.4554077117335,0.0098043543775516,1.34482291982096
4,3.974738,24,24.014854,6.31,6.123708,97.071823,NaN,5.675945,NaN,38.194275,400,399.824036,25,34.045071,10.454565,69.598686,49.976009,400.954498,398.314545,399.671387,3963.946045,9.092191,9.338599,8.993196,70.525314,55.051743,5.023573,-28.127752,30.368111,54.43309,20.308641,6.191727,54.427734,92.133675,95.046623,NaN,381.325012,403.900736591462,1.81662020273689,0.0584192912245896,0.945313374217177,-3.87145440644548,469.511489633181,1.87947479932017,0.0110800800085605,1.25030244811877,60.6007993936727,446.805644690693,79.469906877806,0.00980571792042973,1.34468654495769
4,3.974921,24,24.015339,6.31,6.145503,97.070267,NaN,5.676804,NaN,38.205879,400,399.742371,25,34.036736,10.457305,69.473236,49.976009,401.27182,398.620605,399.962555,3961.30127,9.084905,9.317163,8.988864,70.498489,55.09264,5.020576,-28.120911,30.329967,54.403553,20.329893,6.186685,54.455387,92.308571,94.938194,NaN,381.210632,403.92090364697,1.81668858441892,0.0584227228558732,0.945309930947523,-3.8701278248472,469.508879830283,1.87946629851464,0.0110796812503333,1.25031639661787,60.6016757257358,446.830233688852,79.4888490326236,0.00980692895013143,1.34454225295336
4,3.974181,24,24.01441,6.31,6.145503,97.070267,NaN,5.676262,NaN,38.205879,400,399.742371,25,34.036736,10.458806,69.379509,49.976009,401.27182,398.620605,399.962555,3961.30127,9.084905,9.317163,8.988864,70.536438,55.057835,5.078195,-28.1194,30.329967,54.403553,20.329893,6.186685,54.455387,92.308571,94.938194,NaN,381.210632,403.922666449815,1.81671037686168,0.0584348027312842,0.945284529276752,-3.87549243196668,469.510152321109,1.87947251594689,0.0110802455977674,1.25029930051752,60.5999971304117,446.837007488802,79.4926324679776,0.00980778713588749,1.34447704745773
4,3.973381,24,24.015366,6.31,6.162088,97.077438,NaN,5.675362,NaN,38.193237,400,399.863037,25,34.033581,10.448732,69.31443,49.976009,401.268494,398.569763,399.949249,3962.180664,9.068475,9.313827,8.983012,70.529793,55.04451,5.072599,-28.091106,30.313328,54.432316,20.325932,6.195277,54.45311,92.305321,94.935562,NaN,379.681824,403.940249125008,1.81679006850107,0.0584527520946535,0.945249721916701,-3.88129286865427,469.517808786287,1.87949033543224,0.0110801447602204,1.25029374545196,60.6017245108028,446.866048755989,79.5155251024622,0.00980902795574979,1.34431606720397
4,3.972081,24,24.015297,6.31,6.16834,97.115044,NaN,5.675476,NaN,38.18531,400,399.92038,25,34.03833,10.447289,69.256905,49.976009,401.268494,398.569763,399.949249,3962.180664,9.068475,9.313827,8.983012,70.484634,55.014626,5.077456,-28.102316,30.313328,54.432316,20.325932,6.195277,54.45311,92.305321,94.935562,NaN,379.681824,403.949254287937,1.8168495193299,0.0584758357511569,0.945202377152917,-3.89072048792548,469.564919508574,1.87961778354371,0.011082702998612,1.25017122320062,60.6015998377667,446.886947787686,79.5309789452149,0.00981029446357143,1.34418220966086
4,3.972915,24,24.014679,6.31,6.161674,97.168282,NaN,5.675407,NaN,38.203709,400,399.947693,25,34.037098,10.430033,69.209373,49.976009,401.184845,398.483795,399.88504,3964.620605,9.085716,9.338963,8.988482,70.488625,55.028313,5.190643,-28.112707,30.331045,54.333534,20.304283,6.22096,54.456276,92.227463,94.987457,NaN,377.581177,403.940967532011,1.81680239336089,0.0584602429375926,0.945233920424378,-3.88467203563624,469.632316953304,1.87980164530584,0.0110866395716544,1.24998862560976,60.6004831877735,446.869721421139,79.517329606211,0.00980958375380937,1.34427636482255
4,3.972915,24,24.014679,6.31,6.150116,97.220772,NaN,5.675407,NaN,38.202671,400,399.875275,25,34.035007,10.413415,69.232971,49.982632,401.098816,398.412872,399.769928,3962.186523,9.095644,9.333214,8.98224,70.462936,55.048649,5.299377,-28.103508,30.341522,54.480999,20.314257,6.216854,54.462967,92.202583,95.004128,NaN,375.563629,403.930042488814,1.81676327838554,0.058456838329148,0.945239034763261,-3.88467203563624,469.697924435161,1.87997879786862,0.0110901492943518,1.24982024566904,60.6004831877735,446.855927047104,79.5070683783049,0.00980877021526827,1.34436367116349
4,3.971989,24,24.012836,6.31,6.138008,97.270073,NaN,5.675488,NaN,38.192657,400,399.816101,25,34.037067,10.421274,69.093117,49.982632,401.098816,398.412872,399.769928,3962.186523,9.095644,9.333214,8.98224,70.453568,55.058117,5.330112,-28.096127,30.341522,54.480999,20.314257,6.216854,54.462967,92.202583,95.004128,NaN,375.563629,403.920803357303,1.81674958137802,0.0584684031503504,0.945212622819521,-3.89138776288706,469.762055550673,1.88015745946403,0.011094564532345,1.24962879407371,60.5971529718917,446.849288946823,79.4996419878161,0.00980928872351317,1.34436152176565
4,3.972018,24,24.013199,6.31,6.11821,97.290154,NaN,5.675228,NaN,38.192684,400,399.849976,25,34.037045,10.437491,69.035515,49.982632,401.321381,398.61319,399.978729,3963.118652,9.080369,9.316716,8.983315,70.46463,55.074001,5.390439,-28.117592,30.339386,54.399208,20.323021,6.221601,54.449524,92.099304,95.069534,NaN,372.880402,403.902020851072,1.81668172050796,0.0584620956902278,0.945222408440627,-3.89117742492522,469.786652970257,1.88022277452798,0.0110956858080401,1.24957131317096,60.5978089128947,446.825714460945,79.4825974400202,0.0098077189118098,1.34451956800901
4,3.972003,24,24.013067,6.31,6.093286,97.311844,NaN,5.674663,NaN,38.206699,400,399.963806,25,34.041225,10.449255,69.160233,49.982632,401.379517,398.655762,400.070984,3966.133301,9.112961,9.355337,8.998463,70.449272,55.086685,5.402013,-28.135611,30.344101,54.472385,20.33988,6.195436,54.392597,92.182877,95.012016,NaN,368.889832,403.87849774348,1.81659779951454,0.0584549962926115,0.945233008013317,-3.89128622028699,469.813935636046,1.88029681708429,0.0110972152113608,1.2494997174528,60.5975703898457,446.79599266555,79.4603147603827,0.00980603069241415,1.34470489907746
