P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,3.972204,24,24.011974,6.31,6.063313,97.330048,NaN,5.673719,NaN,38.218552,400,400.011261,25,34.040882,10.463182,69.202209,49.982632,401.379517,398.655762,400.070984,3966.133301,9.112961,9.355337,8.998463,70.443359,55.088978,5.401969,-28.12941,30.344101,54.472385,20.33988,6.195436,54.392597,92.182877,95.012016,NaN,368.889832,403.849686758428,1.81649041137092,0.0584428786285734,0.945253360005012,-3.88982838879457,469.838172847771,1.88036551407767,0.0110990956360676,1.24942175766509,60.5955953049262,446.757056426903,79.4298848847991,0.0098042728933775,1.34492593149767
4,3.972539,24,24.012106,6.31,6.044528,97.333801,NaN,5.674046,NaN,38.215382,400,399.984497,25,34.043449,10.487622,69.250404,49.982632,401.338318,398.601868,400.00769,3962.09082,9.090954,9.320697,8.984269,70.433792,55.09774,5.424032,-28.124538,30.330112,54.387665,20.341352,6.202054,54.537102,92.237679,94.96331,NaN,365.509583,403.831131007435,1.81641694032871,0.0584318693866155,0.945273356080304,-3.88739879530067,469.842681747985,1.88037728898688,0.0110992660985539,1.24941221768383,60.5958338369817,446.731282117111,79.4109003992295,0.00980268668516442,1.34509301100402
4,3.970948,24,24.012871,6.31,6.031587,97.340294,NaN,5.672536,NaN,38.21526,400,400.014465,25,34.041786,10.516574,69.309059,49.982632,401.537354,398.742004,400.189819,3962.142578,9.078557,9.326691,8.983197,70.396385,55.100975,5.441356,-28.104038,30.333853,54.418907,20.366344,6.179128,54.452526,92.189285,94.992271,NaN,361.184326,403.822693824739,1.81642002460196,0.0584540536459041,0.94522443763494,-3.89893894991633,469.849750101873,1.88039407570391,0.0110992348265082,1.24940551119792,60.5972162172503,446.733119410354,79.4133005516917,0.0098024175063851,1.34509971269681
4,3.971108,24,24.012577,6.31,6.02887,97.341988,NaN,5.671183,NaN,38.235146,400,400.086792,25,34.039959,10.505445,69.475784,49.982632,401.537354,398.742004,400.189819,3962.142578,9.078557,9.326691,8.983197,70.347137,55.112278,5.439373,-28.095081,30.333853,54.418907,20.366344,6.179128,54.452526,92.189285,94.992271,NaN,361.184326,403.819743938315,1.8164061084161,0.0584506371446866,0.945231172407039,-3.89777824610655,469.852267811564,1.88040175208579,0.0110995266706004,1.24939475347659,60.5966849538619,446.727924914539,79.4090413206089,0.00980225606154473,1.34512569867214
4,3.9697,24,24.011852,6.31,6.031996,97.332863,NaN,5.67085,NaN,38.232738,400,400.092712,25,34.040325,10.47844,69.522354,49.982632,401.469543,398.678131,400.156525,3962.689941,9.093677,9.343247,8.991054,70.304253,55.124641,5.442871,-28.071817,30.327803,54.401474,20.366138,6.182751,54.435837,92.243782,94.950027,0,356.197021,403.82605750293,1.8164582076972,0.0584745821556698,0.945181299080378,-3.90799367015876,469.841856467974,1.88037582236898,0.0110993578323017,1.24941056740529,60.5953748425143,446.745582590285,79.421188997437,0.00980365602327497,1.34499594267594
4,3.971262,24,24.010508,6.31,6.031996,97.332863,NaN,5.669978,NaN,38.232738,400,400.092712,25,34.040325,10.448726,69.53289,49.988892,401.360596,398.627441,400.023071,3960.970703,9.095771,9.340635,8.993191,70.30027,55.124527,5.447203,-28.058817,30.344246,54.400108,20.356766,6.183195,54.44389,92.24762,94.952438,0,353.536621,403.822331346131,1.81641215210717,0.0584490415425337,0.945235061800931,-3.89666110256411,469.843690784566,1.88038480018015,0.0111001748162828,1.24938603422818,60.5929460803342,446.728027471081,79.4063202737617,0.00980328345463603,1.34507529940247
4,3.97006,24,24.010386,6.31,6.029573,97.316895,NaN,5.670805,NaN,38.24918,400,400.113983,25,34.044865,10.444413,69.608551,49.988892,401.360596,398.627441,400.023071,3960.970703,9.095771,9.340635,8.993191,70.327126,55.126881,5.44879,-28.057352,30.344246,54.400108,20.356766,6.183195,54.44389,92.24762,94.952438,0,353.536621,403.822908545997,1.81643938862608,0.0584679794700118,0.945194780316753,-3.90538150770192,469.823906723265,1.88033176380348,0.0110991822584592,1.24943465391658,60.5927256067561,446.737510368454,79.4132055887796,0.00980390336768404,1.3450120418164
4,3.97068,24,24.010973,6.31,6.02485,97.282997,NaN,5.671148,NaN,38.253197,400,400.091583,25,34.054379,10.447476,69.600037,49.988892,401.525665,398.720337,400.144623,3961.975098,9.082756,9.319441,8.98934,70.364632,55.1418,5.45811,-28.040787,30.312723,54.471653,20.339046,6.20017,54.444973,92.216232,94.968597,0,351.404724,403.816965230766,1.81640511658634,0.0584564486756087,0.945218253636763,-3.90088320908905,469.780749881457,1.88021350683679,0.0110965605145876,1.24955346235549,60.5937864014367,446.726002901298,79.4054438045522,0.00980293440462398,1.3450993624405
4,3.969848,24,24.011524,6.31,6.023084,97.24276,NaN,5.670922,NaN,38.254166,400,400.142548,25,34.058285,10.457969,69.538216,49.988892,401.525665,398.720337,400.144623,3961.975098,9.082756,9.319441,8.98934,70.433899,55.143875,5.472407,-27.982851,30.312723,54.471653,20.339046,6.20017,54.444973,92.216232,94.968597,0,351.404724,403.817280943887,1.81642367073015,0.0584695332652887,0.945190408139613,-3.90691975920481,469.729716089759,1.88007408099073,0.0110935364236931,1.24969209134411,60.5947821192901,446.733084467621,79.4114535255454,0.00980308035197138,1.34506755160334
4,3.969848,24,24.011524,6.31,6.013353,97.199799,NaN,5.670922,NaN,38.266579,400,400.090454,25,34.056313,10.479089,69.418282,49.988892,401.426849,398.592743,400.058563,3963.893555,9.068094,9.32371,8.978546,70.490501,55.159542,5.47265,-27.944244,30.283669,54.365356,20.32865,6.211067,54.39632,92.190865,94.986084,0,348.654053,403.80808327466,1.81639072403845,0.0584666635832151,0.945194800781878,-3.90691975920481,469.676025114251,1.87992911571238,0.0110906643097276,1.24982964162043,60.5947821192901,446.721468875659,79.4028180686678,0.00980239480293242,1.34514146792336
4,3.969997,24,24.013348,6.31,6.006521,97.183113,NaN,5.673002,NaN,38.270191,400,400.048828,25,34.047302,10.497575,69.421913,49.988892,401.503326,398.631775,400.14743,3963.618896,9.115871,9.340884,8.99468,70.577095,55.168003,5.474181,-27.900824,30.323648,54.473827,20.375917,6.159502,54.472549,92.257332,94.933113,0,346.401733,403.801270134045,1.81636319766479,0.0584622119418101,0.945203021640042,-3.90583862302515,469.652675515004,1.87986060506317,0.0110884401122321,1.24991659466639,60.5980781535142,446.713552253819,79.3993992225321,0.00980102726354207,1.34523573927357
4,3.9713,24,24.011465,6.31,5.996822,97.166779,NaN,5.672553,NaN,38.273193,400,400.075134,25,34.048115,10.505939,69.353767,49.988892,401.622192,398.750854,400.202667,3962.387207,9.109412,9.321741,8.98723,70.625961,55.174362,5.499124,-27.886957,30.311396,54.459641,20.37821,6.163396,54.460083,92.238106,94.946983,0,345.513336,403.788992668639,1.81629193347637,0.0584380501661033,0.945252312054958,-3.89638544886674,469.634834695315,1.87981806711994,0.0110884920260632,1.2499344857257,60.5946755006796,446.686583439265,79.3768060098308,0.00980036476797795,1.34536226101567
4,3.971432,24,24.011612,6.31,5.996884,97.135384,NaN,5.671755,NaN,38.270996,400,400.133545,25,34.060043,10.498125,69.479439,49.988892,401.622192,398.750854,400.202667,3962.387207,9.109412,9.321741,8.98723,70.643135,55.18951,5.500308,-27.893005,30.311396,54.459641,20.37821,6.163396,54.460083,92.238106,94.946983,0,345.513336,403.788736211941,1.81628825145441,0.0584359112857875,0.945256832644957,-3.89542793068176,469.595390257597,1.87971110706909,0.0110863027217475,1.25003806294242,60.5949411432537,446.685429493302,79.3761471181903,0.0098002240954678,1.34537315518771
4,3.97039,24,24.010624,6.31,6.00068,97.129929,NaN,5.671346,NaN,38.268845,400,400.035645,25,34.064854,10.487656,69.614441,49.988892,401.520752,398.653687,400.064331,3964.309082,9.083157,9.314365,8.981647,70.629021,55.20681,5.510986,-27.88167,30.317913,54.426342,20.340096,6.197111,54.443634,92.21653,94.95649,0,343.394653,403.794811284417,1.81633183050917,0.0584540630731981,0.945219205442057,-3.9029871849645,469.589923362353,1.87969930106947,0.0110865382107701,1.25003746305083,60.5931557100876,446.699824126209,79.3855106935362,0.00980156148208129,1.34525764756299
4,3.970242,24,24.012177,6.31,6.013054,97.15242,NaN,5.671357,NaN,38.264832,400,400.044678,25,34.055748,10.478664,69.53157,49.988892,401.520752,398.653687,400.064331,3964.309082,9.083157,9.314365,8.981647,70.617599,55.224785,5.517704,-27.862106,30.317913,54.426342,20.340096,6.197111,54.443634,92.21653,94.95649,0,343.394653,403.806860539849,1.81637809274379,0.0584601320225825,0.945208503698193,-3.90406098356959,469.615912438692,1.87976483677513,0.0110870989526712,1.24999367155463,60.5959621378648,446.717655767774,79.4008663131171,0.00980184742045819,1.34518144550955
4,3.970446,24,24.011267,6.31,6.020711,97.206009,NaN,5.670264,NaN,38.247864,400,400.039246,25,34.052044,10.475063,69.498543,49.988892,401.462524,398.608551,400.025635,3964.236328,9.084991,9.33069,8.977081,70.65519,55.229061,5.468906,-27.84535,30.307425,54.30418,20.328661,6.205425,54.520771,92.161636,94.988396,0,340.096252,403.813611269983,1.81639800253534,0.0584590541765166,0.945212066981998,-3.90258089080345,469.684137850877,1.87995179077163,0.0110912357234145,1.24980503099686,60.5943176942644,446.723783010439,79.4041909644279,0.00980265825051793,1.34512055904596
4,3.972335,24,24.011709,6.31,6.034216,97.247063,NaN,5.67295,NaN,38.237953,400,399.772522,25,34.056355,10.458142,69.562164,50.000008,400.880127,398.157288,399.531219,3962.18457,9.066901,9.296938,8.961529,70.66095,55.066921,5.404919,-27.798866,30.279129,54.559677,20.335909,6.216515,54.436699,92.112946,95.021027,0,338.23761,403.821870007112,1.81638803884461,0.0584321625450718,0.945270996966589,-3.88887829025856,469.734840701194,1.88008736243504,0.0110937116063828,1.24968171654298,60.595116430471,446.720703546436,79.4024992496135,0.00980225831183087,1.34515078832872
4,3.97655,24,24.010605,6.31,6.050881,97.266289,NaN,5.677343,NaN,38.22311,400,399.684143,25,34.07053,10.446424,69.559166,50.000008,400.880127,398.157288,399.531219,3962.18457,9.066901,9.296938,8.961529,70.638084,55.077469,5.40951,-27.77742,30.279129,54.559677,20.335909,6.216515,54.436699,92.112946,95.021027,0,338.23761,403.827568409314,1.81632028170816,0.0583682856285339,0.94540856030261,-3.8583211368225,469.760374593333,1.88015960396745,0.0110956676355902,1.24960007627995,60.5931213742368,446.695734158456,79.382444740855,0.00980132943161295,1.34528324728937
4,3.977936,24,24.009504,6.31,6.050881,97.266289,NaN,5.681169,NaN,38.22311,400,399.684143,25,34.07053,10.450907,69.417015,50.000008,401.364868,398.593353,400.027008,3963.209961,9.074995,9.317111,8.974978,70.569061,55.199219,5.426599,-27.772293,30.275162,54.557068,20.370277,6.204722,54.580524,92.118309,95.012749,0,340.420074,403.824261700986,1.81627946884558,0.0583456976669793,0.945456293426006,-3.84827858630177,469.761878561189,1.88016696227697,0.0110963369045927,1.24957994023819,60.5911316635695,446.680267458203,79.3694589138057,0.00980095986523585,1.34535532225498
4,3.978157,24,24.008923,6.31,6.066518,97.284386,NaN,5.682813,NaN,38.231133,400,399.856689,25,34.076992,10.457912,69.269104,50.000008,401.307983,398.544495,399.980042,3965.114258,9.107551,9.340739,8.985268,70.509651,55.172447,5.43536,-27.783333,30.336298,54.620499,20.376101,6.195838,54.576218,92.079247,95.036133,0,341.10022,403.838518579457,1.81632591233924,0.0583467010564371,0.945456768956348,-3.84667753288591,469.785285126761,1.8802318911728,0.0110978995152707,1.24951155805527,60.5900816585859,446.696070477715,79.3804199380774,0.00980217961431241,1.34524063224221
4,3.980136,24,24.008663,6.31,6.099431,97.31234,NaN,5.683328,NaN,38.22303,400,399.956482,25,34.085854,10.453036,69.222878,50.000008,401.307983,398.544495,399.980042,3965.114258,9.107551,9.340739,8.985268,70.491882,55.202274,5.416162,-27.802761,30.336298,54.620499,20.376101,6.195838,54.576218,92.079247,95.036133,0,341.10022,403.864917452863,1.81637910910711,0.0583241630752706,0.945509897048876,-3.83234353612374,469.820567658877,1.88032791293299,0.0110999254209826,1.2494176986745,60.5896117700112,446.714569441626,79.3938203845989,0.00980339999033734,1.34511658001879
4,3.980129,24,24.009483,6.31,6.123893,97.339264,NaN,5.684175,NaN,38.21925,400,400.029449,25,34.094517,10.42002,69.280792,50.000008,401.370331,398.66925,399.998138,3964.46582,9.093824,9.322668,8.98749,70.49334,55.166954,5.434291,-27.807714,30.327963,54.580566,20.397146,6.183727,54.628891,92.120888,94.991447,0,341.664795,403.888063065859,1.81646213676769,0.0583314746156408,0.945498556335003,-3.83239422785448,469.853086822792,1.88041323272062,0.0111012255273907,1.2493469577085,60.591093711949,446.744645241403,79.4172897010047,0.00980477029925279,1.34494496849085
5,5.055279,30,30.192608,12.92,13.899613,105.21608,NaN,7.180779,NaN,41.642685,400,399.912689,25,34.597469,11.230555,82.377022,50.015228,401.119263,398.604492,399.951508,4886.09082,9.882378,10.272169,9.909947,72.161484,65.515396,11.349173,-36.548424,30.479101,69.240547,24.745686,14.641848,69.506996,121.513428,102.432838,NaN,458.129517,408.86504626191,1.81432277605371,0.0464212003818754,0.976526351842841,3.25659012779511,471.497822515445,1.86873143322459,0.00855984434739228,1.33813955562167,70.702140009869,451.314476242523,90.7055069279008,0.00762248587172025,1.46093054037575
5,5.055779,30,30.192226,12.92,13.886957,105.238266,NaN,7.182989,NaN,41.641666,400,399.916351,25,34.598969,11.242762,82.511635,50.015228,401.08139,398.599701,399.928497,4886.433594,9.920207,10.310974,9.927566,72.089172,65.525368,11.334273,-36.491837,30.467878,69.267601,24.691727,14.673917,69.466385,121.590782,102.392151,NaN,457.444519,408.851555103694,1.81426769024281,0.0464129557200351,0.976552730120682,3.25960555730586,471.52804221979,1.86881216409506,0.00856131658023226,1.33800974919617,70.7015744597965,451.294142199067,90.6911133104273,0.00762161715742809,1.46109953625007
5,5.056594,30,30.192305,12.92,13.870159,105.260612,NaN,7.183471,NaN,41.621971,400,399.85083,25,34.595367,11.250661,82.590248,50.015228,401.08139,398.599701,399.928497,4886.433594,9.920207,10.310974,9.927566,71.999191,65.498749,11.367737,-36.416206,30.467878,69.267601,24.691727,14.673917,69.466385,121.590782,102.392151,NaN,457.444519,408.833304898737,1.81419093010778,0.0464004413025369,0.976592711231939,3.26452021935285,471.557829809749,1.86889070530677,0.00856261475513458,1.33788905532877,70.7016914196502,451.26627463706,90.672140346301,0.00762023869833869,1.4613461280408
5,5.056594,30,30.192305,12.92,13.84621,105.255409,NaN,7.183471,NaN,41.624256,400,399.855896,25,34.589615,11.271638,82.627144,50.015228,401.099945,398.596191,399.928986,4885.592773,9.880855,10.277102,9.915217,72.008888,65.477486,11.387976,-36.387905,30.484573,69.306313,24.681511,14.656453,69.445694,121.460876,102.479195,NaN,456.619934,408.809916249334,1.81410943887971,0.0463946793738282,0.976611974985997,3.26452021935285,471.5508686989,1.86887230952588,0.00856230520184175,1.33791753767493,70.7016914196502,451.236627147861,90.6518543606178,0.00761879818727236,1.46160671998452
5,5.05719,30,30.191938,12.92,13.822735,105.239632,NaN,7.183732,NaN,41.646885,400,399.855591,25,34.590469,11.281835,82.621918,50.015228,401.099945,398.596191,399.928986,4885.592773,9.880855,10.277102,9.915217,72.077225,65.482063,11.387426,-36.34108,30.484573,69.306313,24.681511,14.656453,69.445694,121.460876,102.479195,NaN,456.619934,408.785639160595,1.81401521127739,0.0463828373206278,0.976650332467751,3.26811387151855,471.53027183534,1.86881870811357,0.00856151238090821,1.33799611455809,70.70114807209,451.202068522338,90.6277549368217,0.00761723310843035,1.46190187514636
5,5.056497,30,30.192453,12.92,13.809797,105.235085,NaN,7.183882,NaN,41.640102,400,399.857025,25,34.589283,11.288231,82.554153,50.015228,400.919891,398.485504,399.807281,4887.783203,9.90626,10.303658,9.927261,72.073486,65.483879,11.369196,-36.312035,30.482708,69.483154,24.678139,14.642101,69.466232,121.453133,102.488388,NaN,455.739929,408.774574240738,1.813987854586,0.0463869255682971,0.97663821034826,3.26393531582727,471.523469184395,1.86879956488262,0.00856103702894153,1.33803202957354,70.7019105335497,451.192509117769,90.6218583150481,0.00761660811450997,1.46199872322841
5,5.055934,30,30.193581,12.92,13.801958,105.265823,NaN,7.183112,NaN,41.618763,400,399.833405,25,34.594288,11.280561,82.456688,50.015228,400.984772,398.507904,399.85434,4888.593262,9.89672,10.300502,9.920794,72.101349,65.493019,11.359099,-36.294617,30.501026,69.230827,24.689028,14.61468,69.463135,121.405197,102.516991,NaN,455.148865,408.768194785525,1.81397472448489,0.0463908908542285,0.976626200716105,3.26054029420561,471.563021517717,1.8689015377268,0.00856241742028425,1.33788775919023,70.7035805039304,451.188591887453,90.6205856480242,0.00761606643560237,1.46206092761495
5,5.054313,30,30.192524,12.92,13.785666,105.298775,NaN,7.180144,NaN,41.608749,400,399.772949,25,34.595123,11.281805,82.491409,50.015228,400.984772,398.507904,399.85434,4888.593262,9.89672,10.300502,9.920794,72.093513,65.51252,11.372561,-36.309006,30.501026,69.230827,24.689028,14.61468,69.463135,121.405197,102.516991,NaN,455.148865,408.755959266554,1.81395829441322,0.0464038244711312,0.976586534618881,3.25076367284737,471.608578349647,1.86902431267349,0.00856479772140598,1.33768504239027,70.7020156486465,451.181810140594,90.6146290488915,0.00761606600542596,1.46209475636057
5,5.054743,30,30.193153,12.92,13.754642,105.323029,NaN,7.179515,NaN,41.599865,400,399.733948,25,34.587795,11.302557,82.490211,50.015228,400.945648,398.446381,399.701355,4884.813477,9.887699,10.281658,9.905507,72.092873,65.524834,11.386158,-36.336426,30.497158,69.107269,24.705303,14.575203,69.415222,121.429871,102.497932,NaN,454.764862,408.724685783556,1.81384234371999,0.0463918833192584,0.976625723353238,3.25335733439454,471.640144301178,1.86910629521943,0.0085659898865119,1.337566019533,70.7029468695205,451.140111964103,90.5868979022317,0.00761384326695613,1.46247809836678
5,5.05316,30,30.192993,12.92,13.736251,105.345795,NaN,7.179876,NaN,41.582966,400,399.747192,25,34.586441,11.338896,82.515076,50.015038,400.963318,398.478149,399.741333,4886.80957,9.907372,10.312553,9.921821,72.061691,65.52771,11.379818,-36.364494,30.451141,69.264114,24.725473,14.522243,69.464821,121.438637,102.489914,NaN,454.662537,408.710316459557,1.81381785906418,0.046403919937884,0.976588996523333,3.24380820909522,471.670816835898,1.86918769778435,0.00856740698906383,1.33743846418044,70.7027099946988,451.131084250057,90.5805255491544,0.00761345421581811,1.46255389938725
5,5.05275,30,30.191887,12.92,13.721022,105.355209,NaN,7.177347,NaN,41.552181,400,399.763611,25,34.579311,11.356121,82.6427,50.015038,400.963318,398.478149,399.741333,4886.80957,9.907372,10.312553,9.921821,72.05983,65.527969,11.387836,-36.393448,30.451141,69.264114,24.725473,14.522243,69.464821,121.438637,102.489914,NaN,454.662537,408.696374363344,1.81377589175918,0.0464045179246999,0.976587997380686,3.2413345951411,471.68494793339,1.8692275357975,0.00856840637811672,1.33736364969112,70.7010725655387,451.114977694629,90.5681332876483,0.00761301552698723,1.46266902852581
5,5.051673,30,30.189911,12.92,13.708655,105.368073,NaN,7.173297,NaN,41.542152,400,399.786224,25,34.566444,11.360216,82.73381,50.015038,401.072906,398.572937,399.782227,4881.48584,9.886549,10.291451,9.912569,72.084358,65.523071,11.394723,-36.416302,30.454842,69.238319,24.730478,14.490664,69.430038,121.437241,102.487793,NaN,454.597534,408.686741364315,1.81375973505856,0.0464127475303883,0.976562885878188,3.23483610335575,471.704903327013,1.8692847299801,0.00856995679913718,1.33725161009497,70.698146965429,451.107596912099,90.5606212560444,0.00761327195080912,1.46268567524873
5,5.051679,30,30.191164,12.92,13.690973,105.381332,NaN,7.172999,NaN,41.553631,400,399.782867,25,34.560951,11.328198,82.616264,50.015038,401.040253,398.555878,399.816498,4883.271484,9.896189,10.282301,9.916848,72.062759,65.546104,11.398506,-36.428165,30.467487,69.25499,24.704645,14.499712,69.386185,121.466637,102.466133,NaN,455.04657,408.669460030377,1.81369939274892,0.0464084249735479,0.976577495629164,3.23487230958671,471.720888766979,1.86932412399094,0.00857024646897216,1.33720610390002,70.700002136375,451.086604011587,90.5478339132148,0.00761186100975247,1.46290217249683
5,5.051033,30,30.189419,12.92,13.690973,105.381332,NaN,7.173406,NaN,41.553631,400,399.782867,25,34.560951,11.30787,82.588127,50.015038,401.040253,398.555878,399.816498,4883.271484,9.896189,10.282301,9.916848,72.017189,65.561874,11.38063,-36.474594,30.467487,69.25499,24.704645,14.499712,69.386185,121.466637,102.466133,NaN,455.04657,408.670926597517,1.81371495805869,0.0464151498937678,0.97655638155041,3.23097391723223,471.723318525017,1.86933449387651,0.00857094046002961,1.33716903465649,70.6974184988248,451.090936751804,90.5486175998249,0.00761261503760714,1.46282089974072
5,5.052641,30,30.188843,12.92,13.674272,105.378586,NaN,7.174518,NaN,41.565464,400,399.788544,25,34.564796,11.29696,82.641586,50.015038,400.995514,398.467987,399.771545,4882.580078,9.881702,10.293835,9.911815,71.978935,65.55645,11.346986,-36.524509,30.486954,69.331757,24.77087,14.441051,69.464607,121.403709,102.50843,NaN,455.518463,408.650965515564,1.81361935188751,0.0463943900432587,0.976622600034719,3.24067695004305,471.720448680702,1.86932821654973,0.00857100636551362,1.33717173059062,70.6965656458344,451.05572765817,90.5238316526056,0.00761108207396408,1.46311839914642
5,5.0533,30,30.188709,12.92,13.654815,105.374092,NaN,7.17539,NaN,41.570183,400,399.766296,25,34.570984,11.283545,82.63517,50.015038,400.878693,398.284424,399.561737,4880.866211,9.895873,10.281866,9.91184,71.925797,65.5466,11.315798,-36.564228,30.476509,69.350136,24.756701,14.437561,69.411514,121.361504,102.536583,NaN,455.955475,408.630466223317,1.81353722110739,0.0463828469421434,0.976660114512744,3.24465282269284,471.714625973624,1.86931313739555,0.00857079258650374,1.33719332366777,70.6963672368908,451.025757708448,90.5031825394587,0.00760966603518971,1.46338074734797
5,5.052493,30,30.188244,12.92,13.627235,105.388847,NaN,7.175642,NaN,41.5783,400,399.686676,25,34.574303,11.266921,82.615913,50.015038,400.878693,398.284424,399.561737,4880.866211,9.895873,10.281866,9.91184,71.897453,65.517708,11.299587,-36.610737,30.476509,69.350136,24.756701,14.437561,69.411514,121.361504,102.536583,NaN,455.955475,408.605363535579,1.81346274345793,0.0463845959606881,0.976656367930464,3.23978398334447,471.735003040759,1.86936802222115,0.00857185437930357,1.33710322873471,70.6956787218897,450.998320569155,90.48385404048,0.00760847604334464,1.46361276384917
5,5.052162,30,30.188347,12.92,13.600112,105.367706,NaN,7.175448,NaN,41.572327,400,399.619781,25,34.56739,11.235344,82.644135,50.015038,400.941162,398.313171,399.674835,4884.094727,9.885554,10.302036,9.909844,71.872757,65.533188,11.296008,-36.641968,30.438173,69.287003,24.74255,14.434826,69.399666,121.325111,102.556198,NaN,456.408081,408.579625851471,1.81337834502317,0.0463815027657517,0.976667880992082,3.23778680316849,471.706590684551,1.86929272893022,0.00857055703319332,1.33722036944097,70.6958312325143,450.967709674278,90.4630700814285,0.00760695462260178,1.46388727208498
5,5.052162,30,30.188347,12.92,13.598987,105.356422,NaN,7.175448,NaN,41.575836,400,399.638031,25,34.56023,11.230299,82.636162,50.00502,400.96347,398.396027,399.711426,4883.755859,9.893822,10.288916,9.917244,71.887527,65.549812,11.289747,-36.656048,30.417421,69.11364,24.749672,14.418891,69.352562,121.281425,102.585678,NaN,456.753601,408.578527099583,1.8133745132756,0.0463812316096519,0.976668809756802,3.23778680316849,471.691501143475,1.86925286351373,0.00856988633953546,1.33728177700673,70.6958312325143,450.96631640245,90.4621183237629,0.00760688682856997,1.4638996590091
5,5.050625,30,30.188198,12.92,13.603073,105.352455,NaN,7.174354,NaN,41.611221,400,399.692017,25,34.559444,11.23824,82.610847,50.00502,400.96347,398.396027,399.711426,4883.755859,9.893822,10.288916,9.917244,71.951027,65.563377,11.391191,-36.664085,30.417421,69.11364,24.749672,14.418891,69.352562,121.281425,102.585678,NaN,456.753601,408.586011530222,1.81342547919809,0.0463982122020062,0.976615068940255,3.22851157850704,471.68640365546,1.86923973342193,0.00856970979768362,1.33730020586207,70.6956106101911,450.984735197747,90.4745148686917,0.00760782939820495,1.46373228730913
5,5.049573,30,30.186304,12.92,13.597239,105.332108,NaN,7.175097,NaN,41.621246,400,399.699982,25,34.553978,11.225702,82.601181,50.00502,401.039185,398.486908,399.834381,4883.563477,9.88948,10.304565,9.909937,72.006119,65.580475,11.495142,-36.664711,30.393219,69.160309,24.750286,14.403017,69.318047,121.29274,102.571335,NaN,457.003998,408.582705286657,1.81343097300681,0.0464077594045675,0.976585402719137,3.22216190631758,471.661831515407,1.86917910053362,0.00856925356159302,1.33737074818156,70.6928061012002,450.985291894313,90.4725287669085,0.00760844609719252,1.46368061298874
5,5.049916,30,30.185501,12.92,13.586151,105.291267,NaN,7.173812,NaN,41.622604,400,399.779236,25,34.550373,11.231479,82.53167,50.00502,401.039185,398.486908,399.834381,4883.563477,9.88948,10.304565,9.909937,72.033195,65.587128,11.526071,-36.672306,30.393219,69.160309,24.750286,14.403017,69.318047,121.29274,102.571335,NaN,457.003998,408.571097060693,1.81338493887492,0.0464015141135119,0.976605780165736,3.22423230015187,471.608326947161,1.86903954468496,0.00856714431816836,1.33757641091087,70.6916170228801,450.96794220639,90.4596724592924,0.00760785187293943,1.46381495717643
5,5.049911,30,30.184664,12.92,13.578215,105.244003,NaN,7.174659,NaN,41.602455,400,399.889343,25,34.550831,11.230594,82.553101,50.00502,401.192047,398.648926,399.933441,4882.436523,9.905279,10.30014,9.915117,71.996109,65.602242,11.529789,-36.645752,30.407705,69.19149,24.790276,14.353191,69.391296,121.327507,102.541214,NaN,457.034058,408.563358059944,1.81335802944195,0.0463996526525971,0.976612164172918,3.22420212024991,471.54626939572,1.86887744709829,0.0085646654723693,1.33781691144013,70.6903775662004,450.957521017974,90.4515074260391,0.00760760532407551,1.46388693984773
5,5.049345,30,30.182459,12.92,13.569168,105.236481,NaN,7.172361,NaN,41.599003,400,399.906097,25,34.554001,11.220809,82.594589,50.00502,401.146088,398.606537,399.917267,4883.685059,9.890979,10.318612,9.913357,71.988007,65.602516,11.549233,-36.634575,30.416029,69.21582,24.789228,14.340429,69.39209,121.383453,102.50592,NaN,457.196564,408.555809700573,1.81334086297082,0.046403365041379,0.976601074693155,3.22078560843693,471.539282799104,1.86886397412793,0.0085650950806944,1.33781102132427,70.6871121777609,450.949601821888,90.4433418695368,0.00760790643951905,1.46390291740019
5,5.048366,30,30.179916,12.92,13.569168,105.236481,NaN,7.171985,NaN,41.599003,400,399.906097,25,34.554001,11.19775,82.517242,50.00502,401.146088,398.606537,399.917267,4883.685059,9.890979,10.318612,9.913357,71.985344,65.59333,11.583777,-36.607418,30.416029,69.21582,24.789228,14.340429,69.39209,121.383453,102.50592,NaN,457.196564,408.558035853686,1.81336447332704,0.0464135626630681,0.976568972782232,3.21487543907529,471.542830840414,1.86887910752705,0.00856610691697232,1.33775675478177,70.6833459688967,450.956251574227,90.4447061436449,0.00760902196976227,1.46378100686241
5,5.046965,30,30.180201,12.92,13.567469,105.268433,NaN,7.171075,NaN,41.595409,400,399.914978,25,34.553905,11.178324,82.316017,50.00502,401.149811,398.636017,399.944397,4882.530273,9.879369,10.302969,9.909865,71.951233,65.597801,11.602613,-36.528881,30.413063,69.217415,24.793184,14.338263,69.382881,121.335823,102.534088,NaN,457.406067,408.559562273629,1.81339247974829,0.0464277529274144,0.976524441173789,3.20641615624623,471.585174619742,1.86899036372819,0.0085678946944595,1.3375881670517,70.6837680714881,450.966651529491,90.4521673935441,0.00760943937382016,1.46369561478064
5,5.046535,30,30.178757,12.92,13.558971,105.258507,NaN,7.169497,NaN,41.6022,400,399.948975,25,34.55434,11.190235,82.200752,50.00502,401.224548,398.732483,400.003326,4881.743164,9.9084,10.298499,9.920177,71.946503,65.599373,11.609428,-36.47282,30.434719,69.165932,24.822151,14.327435,69.362411,121.27903,102.558304,NaN,457.072632,408.552241549567,1.81337390969984,0.0464301854914287,0.976517344724596,3.20381944286294,471.573911392751,1.86896386883585,0.00856787876941034,1.337611611117,70.6816293801597,450.95880067716,90.4449990785481,0.00760950700203745,1.46372973835793
5,5.045524,30,30.178209,12.92,13.537817,105.230614,NaN,7.168823,NaN,41.593582,400,399.964539,25,34.555801,11.198961,82.272148,50.00502,401.224548,398.732483,400.003326,4881.743164,9.9084,10.298499,9.920177,71.980942,65.600616,11.625666,-36.449421,30.434719,69.165932,24.822151,14.327435,69.362411,121.27903,102.558304,NaN,457.072632,408.533883719344,1.81332625172934,0.0464356233117146,0.976501632201701,3.19771348122987,471.537363868877,1.86886852379809,0.00856643704653842,1.33775242827076,70.6808177189199,450.941055798541,90.4321916630549,0.0076088139592031,1.46387396798826
5,5.045202,30,30.176872,12.92,13.514681,105.184914,NaN,7.16809,NaN,41.568714,400,399.952118,25,34.559895,11.206046,82.373016,50.00502,401.225861,398.695465,400.001007,4883.779785,9.890138,10.313058,9.908955,72.049927,65.591316,11.639441,-36.423107,30.425144,69.135178,24.851112,14.336544,69.375565,121.264206,102.56649,NaN,456.664551,408.512023789625,1.81325521431848,0.04643339813071,0.976510180677921,3.19576855743031,471.478089596135,1.86871488855633,0.00856424874766725,1.33797418233503,70.678837385686,450.914211329532,90.4121834900948,0.00760792355853084,1.46407980058789
5,5.045269,30,30.175652,12.92,13.496477,105.155472,NaN,7.167552,NaN,41.557739,400,399.935638,25,34.563923,11.193326,82.414215,50.000706,401.054565,398.597687,399.803131,4884.165527,9.89502,10.300273,9.91329,72.088448,65.583138,11.634655,-36.407543,30.413595,69.221542,24.927126,14.331477,69.328804,121.18853,102.614655,NaN,456.115601,408.494094779863,1.81319158361385,0.0464283057244124,0.976527455737522,3.19617325435195,471.440398677587,1.8686180231015,0.00856298107110003,1.33810963816941,70.6770302789012,450.890150061649,90.3942245294737,0.00760713202302486,1.46426394426136
5,5.045269,30,30.175652,12.92,13.489806,105.137527,NaN,7.167552,NaN,41.557884,400,399.884857,25,34.559509,11.178733,82.451347,50.000706,401.054565,398.597687,399.803131,4884.165527,9.89502,10.300273,9.91329,72.123901,65.589737,11.629824,-36.40535,30.413595,69.221542,24.927126,14.331477,69.328804,121.18853,102.614655,NaN,456.115601,408.487580346754,1.81316885698214,0.0464266955455598,0.976532988645083,3.19617325435195,471.416385415821,1.86855454574496,0.00856191222742297,1.33820821108043,70.6770302789012,450.881887989103,90.3885821964349,0.00760672972208312,1.46433757655484
5,5.044226,30,30.173536,12.92,13.480007,105.115662,NaN,7.165374,NaN,41.555237,400,399.785889,25,34.557114,11.212101,82.432541,50.000706,400.973145,398.498383,399.754852,4877.797363,9.872279,10.279284,9.899594,72.168716,65.586426,11.622401,-36.411514,30.402613,69.09214,25.101925,14.252776,69.278816,121.216759,102.58696,NaN,454.614471,408.480385462022,1.81316065094587,0.0464352090115004,0.976506854354198,3.18987280551727,471.390081501451,1.86848979877723,0.00856145187170117,1.33828311107122,70.6738958243192,450.877295171097,90.3827991179349,0.00760716510388848,1.46432617801873
5,5.042723,30,30.171721,12.92,13.468565,105.121208,NaN,7.162564,NaN,41.563137,400,399.732697,25,34.556751,11.240809,82.265358,50.000706,400.973145,398.498383,399.754852,4877.797363,9.872279,10.279284,9.899594,72.207108,65.59565,11.597557,-36.408306,30.402613,69.09214,25.101925,14.252776,69.278816,121.216759,102.58696,NaN,454.614471,408.472633851812,1.81315795952239,0.0464481305335778,0.976466963419926,3.18079188530271,471.400039854672,1.86852023312285,0.00856250479781702,1.33821374328394,70.6712070815005,450.874936013696,90.3789177745614,0.00760761557004509,1.46430231170045
5,5.041928,30,30.17276,12.92,13.456199,105.145279,NaN,7.160287,NaN,41.563221,400,399.776855,25,34.549683,11.262493,82.135551,50.000706,401.096283,398.650116,399.829712,4880.845703,9.872817,10.292335,9.899228,72.236115,65.610756,11.55545,-36.418518,30.398804,69.257401,25.167711,14.251632,69.280914,121.270638,102.544144,NaN,453.336029,408.462368854165,1.81313502904033,0.046453443599436,0.976451096986856,3.17598776839975,471.430799032724,1.86859919374649,0.00856352510877086,1.33810373215817,70.6727462755527,450.867390559182,90.3750646707528,0.00760692446521937,1.4643952856167
5,5.04163,30,30.171207,12.92,13.441156,105.155815,NaN,7.160758,NaN,41.560135,400,399.845856,25,34.541939,11.236613,82.157974,50.000706,401.019562,398.568329,399.816559,4879.481934,9.891549,10.317562,9.904511,72.220276,65.611481,11.530305,-36.447144,30.35885,69.129326,25.222525,14.251314,69.301727,121.201324,102.576096,NaN,452.815979,408.448358619906,1.81309097465205,0.046452921744263,0.976453792793154,3.17418683086731,471.447066003324,1.86864570962633,0.00856477088510284,1.33801267753974,70.6704456140481,450.850194656102,90.361379620037,0.00760657069972285,1.46451023704013
5,5.043101,30,30.169895,12.92,13.433925,105.183838,NaN,7.161374,NaN,41.558983,400,399.839844,25,34.535191,11.216743,82.184921,50.000706,401.019562,398.568329,399.816559,4879.481934,9.891549,10.317562,9.904511,72.193573,65.603935,11.511107,-36.45504,30.35885,69.129326,25.222525,14.251314,69.301727,121.201324,102.576096,NaN,452.815979,408.437947602889,1.81303080810109,0.0464358200852712,0.976508185206534,3.18307590406823,471.486390554913,1.86875262549616,0.00856696201683619,1.33783099527184,70.6685018914483,450.82732601053,90.3441236487531,0.00760586544800479,1.46468188309571
5,5.043435,30,30.171156,12.92,13.433684,105.223763,NaN,7.163465,NaN,41.545082,400,399.806,25,34.534729,11.211884,82.260475,50.000706,401.075104,398.623505,399.849609,4879.701172,9.874485,10.290109,9.906294,72.161919,65.601326,11.517591,-36.468082,30.351965,69.318085,25.276644,14.224689,69.336159,121.201538,102.574524,NaN,452.456055,408.436951526509,1.81302192074056,0.0464322766615072,0.976519372829871,3.18509394941839,471.538039791301,1.86888628035652,0.0085688367338736,1.33763940795797,70.6703700592275,450.825054574908,90.3441509085225,0.00760536203212028,1.46473339992154
5,5.040995,30,30.168552,12.92,13.433455,105.222649,NaN,7.161322,NaN,41.551228,400,399.826691,25,34.529419,11.206113,82.434258,50.000706,401.075104,398.623505,399.849609,4879.701172,9.874485,10.290109,9.906294,72.151154,65.610817,11.527624,-36.472153,30.351965,69.318085,25.276644,14.224689,69.336159,121.201538,102.574524,NaN,452.456055,408.442285087319,1.81308007528379,0.0464576927205259,0.976439313527657,3.17034899145676,471.540182675711,1.86889784125932,0.00856980725423878,1.33758994592885,70.6665121610449,450.844213035289,90.3539733355163,0.00760710641251302,1.46449788934257
5,5.042297,30,30.168554,12.92,13.433351,105.223862,NaN,7.160354,NaN,41.544365,400,399.875458,25,34.522617,11.209708,82.524208,50.000706,401.111694,398.674133,399.953583,4883.12207,9.89842,10.32045,9.924677,72.119148,65.599487,11.531858,-36.485252,30.38558,69.112854,25.356888,14.168625,69.224449,121.239098,102.541931,NaN,451.614624,408.439218276009,1.8130482705244,0.0464440728908076,0.976482218261946,3.17821767572684,471.541802378089,1.86890211742944,0.00856987865631644,1.33758335833365,70.6665151242193,450.832653524346,90.3460829597869,0.0076065426996721,1.46460110766702
5,5.041434,30,30.168255,12.92,13.420563,105.237709,NaN,7.161815,NaN,41.525856,400,399.897919,25,34.522552,11.215216,82.60112,50.008881,401.208466,398.728088,399.93158,4880.5625,9.870725,10.291071,9.912442,72.109665,65.565727,11.511876,-36.479622,30.363455,69.093124,25.392719,14.163626,69.326088,121.227608,102.540604,NaN,450.947723,408.428696793723,1.81302554328427,0.0464499938659319,0.976464478739228,3.17300227730755,471.560740417026,1.86895284487954,0.00857082184272555,1.33750132515535,70.666072127636,450.824164899791,90.3399130622611,0.00760622232378639,1.46466949466666
5,5.041434,30,30.168255,12.92,13.420563,105.237709,NaN,7.161815,NaN,41.525856,400,399.897919,25,34.522552,11.218729,82.759659,50.008881,401.208466,398.728088,399.93158,4880.5625,9.870725,10.291071,9.912442,72.093597,65.560303,11.514525,-36.475368,30.363455,69.093124,25.392719,14.163626,69.326088,121.227608,102.540604,NaN,450.947723,408.428696793723,1.81302554328427,0.0464499938659319,0.976464478739228,3.17300227730755,471.560740417026,1.86895284487954,0.00857082184272555,1.33750132515535,70.666072127636,450.824164899791,90.3399130622611,0.00760622232378639,1.46466949466666
5,5.042318,30,30.167213,12.92,13.400545,105.246262,NaN,7.16079,NaN,41.516907,400,399.945984,25,34.523853,11.235724,82.869759,50.008881,401.245758,398.794525,400.007751,4879.982422,9.893433,10.300829,9.918975,72.070992,65.557495,11.48609,-36.495453,30.339836,69.168358,25.382496,14.163207,69.298935,121.223534,102.551132,NaN,450.720184,408.407135500612,1.81293597460309,0.0464359293260191,0.976510272559407,3.17834457727014,471.573633039439,1.86898927733772,0.00857174578270872,1.33743241334073,70.6645282748508,450.790816160853,90.3158421684651,0.00760492215488207,1.46494167670569
5,5.041596,30,30.165722,12.92,13.391115,105.221207,NaN,7.15963,NaN,41.510017,400,399.965546,25,34.528286,11.252188,82.90036,50.008881,401.108978,398.622437,399.905243,4877.479492,9.869711,10.296384,9.901789,72.02832,65.53331,11.468382,-36.553535,30.357679,69.156807,25.373541,14.172129,69.353661,121.200615,102.559738,NaN,450.01355,408.399572334095,1.81292128130747,0.0464411880603283,0.976494382748224,3.17398134961877,471.542202044017,1.86890958835457,0.00857084842422154,1.33753746151908,70.6623190863818,450.784341789925,90.3095560765247,0.00760507114900451,1.46496261118836
5,5.041996,30,30.164356,12.92,13.376171,105.173164,NaN,7.159382,NaN,41.51083,400,399.913788,25,34.524387,11.253114,82.786751,50.008881,401.108978,398.622437,399.905243,4877.479492,9.869711,10.296384,9.901789,72.010384,65.512833,11.460493,-36.629662,30.357679,69.156807,25.373541,14.172129,69.353661,121.200615,102.559738,NaN,450.01355,408.384067761628,1.81286068784946,0.046433401808406,0.976520064315278,3.17639870920152,471.479843462392,1.86874786397958,0.0085685321775341,1.33777113026565,70.6602950190739,450.761280239207,90.2921045835506,0.00760437286588732,1.46513506606762
5,5.040812,30,30.163887,12.92,13.361311,105.133385,NaN,7.159132,NaN,41.499153,400,399.871307,25,34.516773,11.265627,82.453674,50.008881,401.057678,398.583588,399.804382,4876.755859,9.886899,10.29493,9.909075,72.026031,65.507721,11.46262,-36.650265,30.372822,69.118858,25.365425,14.180427,69.261406,121.242851,102.52948,NaN,449.529633,408.372255873665,1.81283865210415,0.0464421724252936,0.976493505773003,3.16924289992289,471.427279074516,1.86860997837687,0.00856634969179909,1.33797918688737,70.659600059763,450.75291495086,90.2858078230616,0.00760411127758986,1.46519831808848
5,5.040502,30,30.163012,12.92,13.361074,105.11335,NaN,7.159905,NaN,41.505066,400,399.817993,25,34.52335,11.261345,82.49469,50.008881,400.958649,398.507172,399.713379,4877.930664,9.876665,10.316403,9.909575,71.965515,65.508789,11.457528,-36.699043,30.33753,69.107056,25.348557,14.1814,69.344894,121.165703,102.564636,NaN,449.226288,408.372731158598,1.81284533610679,0.0464453525191476,0.976483489075136,3.16736912297301,471.401694204446,1.86854432386986,0.0085655045540886,1.33807046012444,70.6583034670193,450.754678781767,90.2859158788281,0.00760446983941346,1.46516081737107
5,5.040643,30,30.161539,12.92,13.363687,105.127243,NaN,7.159851,NaN,41.523949,400,399.749695,25,34.535416,11.263636,82.660133,50.008881,400.958649,398.507172,399.713379,4877.930664,9.876665,10.316403,9.909575,71.96067,65.489281,11.458664,-36.727379,30.33753,69.107056,25.348557,14.1814,69.344894,121.165703,102.564636,NaN,449.226288,408.374961279882,1.81285083411612,0.0464445114694246,0.976485945869618,3.16822140017513,471.422341231497,1.86860224232198,0.00856691904034896,1.33796266030386,70.6561206667444,450.755556776898,90.2846704813265,0.00760497156840577,1.46511641386079
5,5.040564,30,30.15995,12.92,13.357978,105.168961,NaN,7.158415,NaN,41.529358,400,399.78949,25,34.540386,11.260735,82.564674,50.008881,401.134705,398.643524,399.869293,4880.072266,9.889688,10.295737,9.913237,71.973083,65.487564,11.4461,-36.738438,30.33551,69.169235,25.353125,14.169817,69.344376,121.128113,102.590408,NaN,448.989136,408.369566613554,1.81283328588999,0.0464439567908963,0.97648812694604,3.16774388541455,471.480371887375,1.86875924069682,0.00857003698432394,1.33770002441981,70.6537658579467,450.747970764844,90.2775027716419,0.00760509693597102,1.46514489915251
5,5.038658,30,30.158875,12.92,13.334921,105.198868,NaN,7.158659,NaN,41.522175,400,399.840393,25,34.538216,11.266183,82.505119,50.008633,401.140015,398.632904,399.889801,4879.098145,9.87303,10.309023,9.906351,72.010132,65.495399,11.402893,-36.772903,30.341698,69.069618,25.367104,14.133449,69.283493,121.097473,102.603333,NaN,448.767639,408.351398047824,1.81280077246347,0.0464582953048342,0.976444635090885,3.15622135337696,471.521876043745,1.86887137855315,0.00857224609303119,1.33751347931391,70.6521727028692,450.735337118905,90.267533800229,0.00760481607989147,1.46523135319443
5,5.038658,30,30.158875,12.92,13.320943,105.234863,NaN,7.158659,NaN,41.524044,400,399.862335,25,34.540344,11.26144,82.391335,50.008633,401.140015,398.632904,399.889801,4879.098145,9.87303,10.309023,9.906351,72.038208,65.505905,11.315054,-36.809593,30.341698,69.069618,25.367104,14.133449,69.283493,121.097473,102.603333,NaN,448.767639,408.337749222733,1.8127531289155,0.0464549158203975,0.976456368418508,3.15622135337696,471.570016302939,1.86899861025253,0.00857438875234106,1.33731692974982,70.6521727028692,450.718022897505,90.2557177106124,0.00760397201128746,1.46538648870581
5,5.037552,30,30.159023,12.92,13.320943,105.234863,NaN,7.157507,NaN,41.524044,400,399.862335,25,34.540344,11.227308,82.302635,50.008633,401.139709,398.619965,399.880646,4879.631348,9.86953,10.306542,9.907584,72.036766,65.511192,11.27102,-36.830929,30.33639,69.284042,25.377262,14.108985,69.236168,121.099655,102.581734,NaN,448.535309,408.340271705073,1.81277987171595,0.0464664760295248,0.976419893533495,3.14953361506065,471.569809905774,1.86899772940947,0.00857432978345434,1.33732008348736,70.652392042702,450.727854019542,90.2626121990339,0.0076044051696949,1.46530206235351
5,5.039251,30,30.155493,12.92,13.315827,105.271629,NaN,7.156351,NaN,41.538994,400,399.892334,25,34.546776,11.194649,82.214424,50.008633,401.139709,398.619965,399.880646,4879.631348,9.86953,10.306542,9.907584,72.014923,65.520676,11.222804,-36.83342,30.33639,69.284042,25.377262,14.108985,69.236168,121.099655,102.581734,NaN,448.535309,408.33140102752,1.81272135315315,0.0464474828227237,0.97648023002466,3.15980663212144,471.623894037109,1.86914865703741,0.00857792425037681,1.33704458094127,70.6471602185102,450.703903896643,90.2418456520908,0.00760433753469311,1.46542906785754
5,5.038738,30,30.155243,12.92,13.315092,105.309891,NaN,7.157425,NaN,41.546295,400,399.913696,25,34.546261,11.178686,82.222534,50.008633,401.1716,398.71283,399.947662,4878.829102,9.891196,10.321194,9.920518,72.037666,65.523262,11.203042,-36.851009,30.335388,69.112488,25.36376,14.116337,69.304527,121.115479,102.569878,NaN,448.168152,408.331853482713,1.81273125083502,0.0464526651751446,0.976463924701541,3.15670505227826,471.675396273109,1.86928531439409,0.0085802999341328,1.3368312309966,70.6467896711242,450.707310532381,90.2438571126829,0.00760458155340122,1.46539231598886
5,5.039212,30,30.153622,12.92,13.312162,105.347008,NaN,7.157677,NaN,41.548531,400,399.948242,25,34.538803,11.174842,82.321289,50.008633,401.343292,398.820557,400.06485,4876.597656,9.877554,10.29295,9.90891,72.093124,65.540779,11.197207,-36.85112,30.333652,69.003571,25.348372,14.12238,69.285126,121.061348,102.599548,NaN,447.867188,408.327911186926,1.81270980302326,0.0464470041883006,0.976482027011805,3.15957084796315,471.727268217726,1.86942604378751,0.00858315318206415,1.33659542158043,70.6443869725822,450.698283907794,90.2356662386264,0.00760464662612738,1.46543298337111
5,5.039613,30,30.152355,12.92,13.310658,105.338005,NaN,7.158693,NaN,41.558983,400,400.036346,25,34.523712,11.162695,82.428078,50.008633,401.343292,398.820557,400.06485,4876.597656,9.877554,10.29295,9.90891,72.086502,65.54512,11.186279,-36.807922,30.333652,69.003571,25.348372,14.12238,69.285126,121.061348,102.599548,NaN,447.867188,408.325527784283,1.81269498135417,0.0464424514785792,0.97649652427196,3.16199512618209,471.716998548046,1.86940178389879,0.00858312292885467,1.33661734064941,70.6425089006572,450.691934454399,90.2297457965201,0.00760473191384978,1.4654584471819
5,5.038444,30,30.150015,12.92,13.31102,105.351128,NaN,7.158906,NaN,41.573078,400,399.994659,25,34.517727,11.150479,82.378403,50.008633,401.104797,398.662048,399.905975,4878.809082,9.892351,10.319469,9.922729,72.029419,65.550507,11.183955,-36.792538,30.343935,69.163597,25.352295,14.099303,69.246559,121.087791,102.566666,NaN,447.380859,408.328547962073,1.81272447934545,0.0464547529104609,0.976457649712832,3.1549274300242,471.737795481522,1.86946203729924,0.00858483603828819,1.33649658392426,70.6390401297966,450.700873830812,90.2329139105896,0.00760589731631166,1.46532016348627
5,5.037559,30,30.150316,12.92,13.305942,105.341873,NaN,7.15845,NaN,41.568634,400,399.893738,25,34.516178,11.136986,82.270523,50.008633,401.104797,398.662048,399.905975,4878.809082,9.892351,10.319469,9.922729,72.004524,65.523804,11.187127,-36.76189,30.343935,69.163597,25.352295,14.099303,69.246559,121.087791,102.566666,NaN,447.380859,408.325608367731,1.81272857071065,0.0464627752514717,0.976432721934358,3.14957594605471,471.725006971603,1.86942756695835,0.00858416577021371,1.33655310913694,70.6394863404139,450.702589503816,90.2344619296894,0.0076058871428788,1.46531226125769
5,5.036602,30,30.14909,12.92,13.300645,105.336624,NaN,7.157648,NaN,41.564018,400,399.83371,25,34.523022,11.139381,82.229645,50.008633,401.13092,398.598389,399.843323,4878.674316,9.867033,10.285757,9.901601,72.024734,65.552025,11.20931,-36.66925,30.313494,69.080696,25.330231,14.113478,69.236313,121.102318,102.559326,NaN,447.262848,408.322619363836,1.81273366020065,0.0464715004590253,0.976405600562156,3.14378827910787,471.719698081902,1.86941632103746,0.00858434246163618,1.33655554276998,70.6376688586178,450.703506435048,90.2335514871392,0.00760631409566864,1.46527359228758
5,5.035535,30,30.147455,12.92,13.300645,105.336624,NaN,7.154758,NaN,41.564018,400,399.83371,25,34.523022,11.137185,82.15554,50.008633,401.463135,398.609833,400.254883,4876.548828,9.943535,10.259153,9.887148,72.083,65.571884,11.22887,-36.622822,30.350353,69.07193,25.309612,14.12701,69.24585,121.013199,102.617805,NaN,446.641693,408.325053339693,1.81275946946472,0.0464826612284912,0.976370401803708,3.13733437291665,471.721974144719,1.86942604306162,0.00858499438114027,1.336520852669,70.6352449484986,450.711641436585,90.2370549358232,0.00760722063346496,1.46516009753435
5,5.03487,30,30.146446,12.92,13.297257,105.355446,NaN,7.154744,NaN,41.552036,400,399.927948,25,34.529884,11.124851,82.111504,50.008633,401.463135,398.609833,400.254883,4876.548828,9.943535,10.259153,9.887148,72.103806,65.592888,11.233565,-36.587345,30.350353,69.07193,25.309612,14.12701,69.24585,121.013199,102.617805,NaN,446.641693,408.3232623518,1.81276400888849,0.0464887998084173,0.976351308544884,3.1333114944627,471.748533353691,1.8694985022399,0.00858651583190056,1.3363975256685,70.6337490310643,450.712523416246,90.2363926889109,0.0076075782996368,1.46512714317349
5,5.035511,30,30.145912,12.92,13.277379,105.354401,NaN,7.153875,NaN,41.526794,400,400.002472,25,34.533062,11.130747,82.099754,50.006012,401.15332,398.323181,399.971313,4876.599609,9.950372,10.283442,9.873681,72.242325,65.585846,11.227962,-36.587074,30.315952,69.054855,25.315865,14.112449,69.23455,121.048744,102.589058,NaN,446.340729,408.302391642749,1.81268074364847,0.0464772838666145,0.976389158453523,3.13718919334013,471.747879954775,1.86949798738546,0.00858666665495709,1.33639186046413,70.6329573175731,450.681860646914,90.2147969862932,0.00760624932290889,1.46538870008651
