P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,5.034441,30,30.146215,12.92,13.26105,105.325821,NaN,7.153138,NaN,41.538658,400,399.915009,25,34.53791,11.146344,82.155502,50.006012,401.415131,398.571136,400.144806,4878.299805,9.937765,10.267459,9.875127,72.31353,65.529617,11.224704,-36.599846,30.315577,69.016983,25.312746,14.089725,69.292587,121.046242,102.572746,NaN,445.942261,408.288890142768,1.8126509689595,0.0464845287985268,0.976367577163862,3.13071606885222,471.709261812271,1.86939526794881,0.00858484644184671,1.33655308657394,70.6334065498621,450.671272133795,90.2079512714813,0.00760563835973611,1.46549121232866
5,5.034626,30,30.144123,12.92,13.260264,105.292152,NaN,7.152448,NaN,41.536362,400,399.806976,25,34.537266,11.163359,82.157097,50.006012,401.415131,398.571136,400.144806,4878.299805,9.937765,10.267459,9.875127,72.329361,65.544724,11.233105,-36.602039,30.315577,69.016983,25.312746,14.089725,69.292587,121.046242,102.572746,NaN,445.942261,408.287700495876,1.8126438128326,0.046482402583994,0.976374347772228,3.13183532904748,471.667172357458,1.86928880032981,0.00858367815395943,1.3366912980918,70.6303048341259,450.667080770482,90.2024689843,0.00760608625781399,1.46547681736514
5,5.035492,30,30.143013,12.92,13.263438,105.251671,NaN,7.153143,NaN,41.523865,400,399.975372,25,34.539719,11.186031,82.37912,50.006012,401.289459,398.441315,400.090179,4875.02002,9.960058,10.288561,9.882357,72.239929,65.616394,11.249073,-36.588673,30.315374,69.033859,25.297121,14.106333,69.279526,121.026733,102.572327,NaN,445.844757,408.288823083315,1.81263367907062,0.0464741097553155,0.976400270486313,3.13707425919995,471.614604368148,1.86915240413107,0.00858171225627967,1.33688765327971,70.6286590050512,450.662554382421,90.1979889088976,0.00760621161285089,1.46548983859824
5,5.035492,30,30.143013,12.92,13.263644,105.213081,NaN,7.153143,NaN,41.526463,400,399.989136,25,34.535309,11.190161,82.46653,50.006012,401.289459,398.441315,400.090179,4875.02002,9.960058,10.288561,9.882357,72.200302,65.60672,11.259389,-36.550381,30.315374,69.033859,25.297121,14.106333,69.279526,121.026733,102.572327,NaN,445.844757,408.289024221752,1.81263438133643,0.0464741595965092,0.976400096878884,3.13707425919995,471.563009821286,1.86901604855468,0.00857941531041655,1.3370977420834,70.6286590050512,450.662809549386,90.1981630262185,0.00760622406103759,1.46548754887382
5,5.036733,30,30.142155,12.92,13.278324,105.213478,NaN,7.154353,NaN,41.53178,400,399.906067,25,34.53373,11.175682,82.425308,50.006012,401.050049,398.213013,399.783325,4873.116211,9.916827,10.256474,9.865947,72.254478,65.564758,11.272792,-36.53862,30.305225,69.05529,25.337112,14.064131,69.239799,121.055244,102.562805,NaN,445.892914,408.300525869332,1.81265440357554,0.0464647315729337,0.976428702763595,3.14458057988958,471.564737157588,1.86902255940275,0.00857978114713634,1.33707730164807,70.6273867850566,450.669431989002,90.2016065667506,0.00760681472924809,1.46540680474477
5,5.037613,30,30.14159,12.92,13.287924,105.210602,NaN,7.155187,NaN,41.543652,400,399.78125,25,34.5368,11.155412,82.469063,50.006012,401.260254,398.412476,400.03775,4877.067871,9.960024,10.297077,9.887651,72.245789,65.612442,11.291947,-36.532337,30.28389,69.058891,25.352526,14.048249,69.25779,120.990974,102.599953,NaN,445.854401,408.307891651924,1.81266584495086,0.0464578532505952,0.976449665539355,3.14990249783068,471.561679633993,1.86901575966029,0.00857983528147877,1.33708093727256,70.6265489994321,450.673159446843,90.2034420352203,0.00760717279686957,1.46535932845673
5,5.03852,30,30.13892,12.92,13.29896,105.1978,NaN,7.155073,NaN,41.543945,400,399.893982,25,34.536369,11.140963,82.472878,50.006012,401.260254,398.412476,400.03775,4877.067871,9.960024,10.297077,9.887651,72.189629,65.615265,11.317515,-36.551292,30.28389,69.058891,25.352526,14.048249,69.25779,120.990974,102.599953,NaN,445.854401,408.316598427789,1.81268153166872,0.0464510425410787,0.976470306531221,3.15538695900437,471.548285981507,1.8689864146814,0.00858013811451241,1.33709382156571,70.6225897088374,450.676828012936,90.2025989779946,0.00760818466755234,1.46526007864962
5,5.039179,30,30.138567,12.92,13.29896,105.1978,NaN,7.156363,NaN,41.543945,400,399.893982,25,34.536369,11.127075,82.292244,50.006012,401.49292,398.62793,400.272491,4874.248047,9.929348,10.27044,9.876553,72.138977,65.592674,11.304072,-36.583984,30.254692,68.98423,25.353584,14.055194,69.266098,120.981178,102.586388,NaN,445.812256,408.315094890218,1.81266559712183,0.0464441569677403,0.97649205669234,3.15937133722468,471.548778328098,1.86898851652514,0.00858027893616635,1.33708629976136,70.6220662276693,450.670769623875,90.1980218853167,0.00760799922424481,1.46530562888321
5,5.037696,30,30.138147,12.92,13.311204,105.164848,NaN,7.156606,NaN,41.52475,400,399.989563,25,34.52961,11.113694,82.251778,49.999813,401.361572,398.526306,400.164337,4874.73291,9.964411,10.291237,9.88783,72.236069,65.575432,11.296455,-36.593895,30.25547,69.02829,25.311287,14.083619,69.232231,121.002579,102.569267,NaN,445.342773,408.330433849892,1.81274319391843,0.0464626155713752,0.97643281954149,3.15040441481005,471.505301784459,1.86887455237006,0.00857848414087322,1.33725709590423,70.6214433814642,450.698645420408,90.2165210519017,0.00760949018997669,1.46504536408792
5,5.037374,30,30.136103,12.92,13.314457,105.100357,NaN,7.154755,NaN,41.520462,400,400.058716,25,34.522022,11.109046,82.432137,49.999813,401.361572,398.526306,400.164337,4874.73291,9.964411,10.291237,9.88783,72.242859,65.581161,11.293699,-36.633415,30.25547,69.02829,25.311287,14.083619,69.232231,121.002579,102.569267,NaN,445.342773,408.334344620864,1.81276206873735,0.0464667685260343,0.976419466713159,3.14845718351228,471.421904389642,1.86865872361695,0.00857545725851418,1.33756606246499,70.6184120814396,450.703948436585,90.2175794137889,0.0076103867133875,1.46494711501298
5,5.052978,30,30.119946,12.92,13.311289,105.06105,NaN,7.162838,NaN,41.536537,400,400.029938,25,34.52663,11.099336,82.634415,49.999813,401.539703,398.657349,400.253876,4869.897949,9.930294,10.264585,9.864704,72.209122,65.635506,11.310831,-36.674915,30.269703,68.818848,25.322374,14.102513,68.393875,120.977562,102.544846,4.325128,402.783203,408.295644056865,1.8123743057872,0.0463033600734398,0.976937461674336,3.24271018472757,471.391901299691,1.86861603959655,0.0085795634252723,1.33743582059361,70.5944441456063,450.550777987497,90.0927947036831,0.00760795377313866,1.46592016117738
5,5.084163,30,30.12178,12.92,13.30517,105.061012,NaN,7.187104,NaN,41.543785,400,400.087219,25,34.531818,11.092999,82.695938,49.999813,401.539703,398.657349,400.253876,4869.897949,9.930294,10.264585,9.864704,72.228386,65.538658,11.239312,-36.694317,30.269703,68.818848,25.322374,14.102513,68.393875,120.977562,102.544846,4.325128,402.783203,408.218405930726,1.81160236212985,0.0459797934668097,0.977976649923348,3.43041330247917,471.389288153247,1.86860497019174,0.00857882877616333,1.33747525119145,70.5971653749379,450.271841489528,89.9049849494765,0.00759374979879962,1.4684911967845
5,5.084163,30,30.12178,12.92,13.297365,105.084885,NaN,7.187104,NaN,41.561943,400,400.06604,25,34.540287,11.102386,82.535622,49.999813,401.354218,398.537292,400.143127,4876.504395,9.970774,10.276207,9.880661,72.256096,65.551903,11.214278,-36.737373,30.50614,68.80986,25.507977,14.09944,68.710442,120.960854,102.545372,2.331885,564.844604,408.210772795944,1.81157571489295,0.0459779174781519,0.977983577317617,3.43041330247917,471.421216140057,1.86868938597604,0.00858025201175208,1.33734459802916,70.5971653749379,450.262167163637,89.8983972111841,0.00759327669945214,1.46857930744735
5,5.084961,30,30.131475,12.92,13.284002,105.079964,NaN,7.198956,NaN,41.557808,400,400.033966,25,34.53923,11.104812,82.309196,49.999813,401.354218,398.537292,400.143127,4876.504395,9.970774,10.276207,9.880661,72.288925,65.602745,11.203705,-36.774658,30.50614,68.80986,25.507977,14.09944,68.710442,120.960854,102.545372,2.331885,564.844604,408.195878254362,1.81151090872019,0.0459665150173909,0.978021995137106,3.43520493062636,471.401092108852,1.86861419261553,0.00857608843194475,1.33757879794181,70.6115479426504,450.245999180817,89.8995900045309,0.00758946394510384,1.46897023525799
5,5.073276,30,30.133854,12.92,13.274887,105.061958,NaN,7.188123,NaN,41.562069,400,399.989227,25,34.544884,11.108673,82.13784,49.999813,401.319,398.497559,400.103699,4873.359863,9.92728,10.264755,9.860155,72.153854,65.615273,11.243972,-36.809002,31.021187,69.090164,25.443964,14.074884,69.626198,121.051399,102.508911,0.361372143030167,459.482574,408.213692026699,1.8117608639196,0.0460845053412835,0.977641682535061,3.36498437412496,471.373682208231,1.86853632831264,0.00857406566367106,1.337728401596,70.6150765408352,450.338559561552,89.9656098487668,0.00759324720177821,1.46818715313035
5,5.060281,30,30.135006,12.92,13.289238,105.054916,NaN,7.167722,NaN,41.53413,400,399.964722,25,34.554737,11.103961,82.113022,49.999813,401.329407,398.532745,400.076111,4868.913086,9.953378,10.272159,9.863234,72.083389,65.664719,11.285729,-36.797733,31.49724,69.164864,25.36375,14.054123,69.476959,121.047005,102.5271,0,439.424988,408.257420606622,1.81212292124781,0.04622226297209,0.977198135592414,3.28674623391618,471.362651673476,1.86850455161152,0.00857318615655399,1.33779169980963,70.6167851258808,450.47091992828,90.0572457198293,0.00759935452511806,1.46701625308322
5,5.051367,30,30.136141,12.92,13.316453,105.036346,NaN,7.154604,NaN,41.529549,400,399.970428,25,34.561687,11.088728,82.13475,49.999813,401.329407,398.532745,400.076111,4868.913086,9.953378,10.272159,9.863234,72.138863,65.696861,11.249931,-36.757187,31.49724,69.164864,25.36375,14.054123,69.476959,121.047005,102.5271,0,439.424988,408.304366283899,1.81243079859173,0.0463213523504745,0.976879790560644,3.23298954223043,471.336221088839,1.86843209294067,0.00857162601542906,1.33791797965698,70.6184684380773,450.583618092498,90.1355176072946,0.00760450304937429,1.46602814379181
5,5.045842,30,30.134592,12.92,13.360391,105.006546,NaN,7.142667,NaN,41.535633,400,399.905426,25,34.560741,11.084925,82.122688,49.999813,401.247833,398.441895,400.089417,4863.654297,9.934844,10.267894,9.86064,72.210388,65.695717,11.247896,-36.734184,31.876829,69.05127,25.294409,14.062521,69.475082,121.021553,102.547386,0.147783622145653,467.916443,408.359888700147,1.81271399948225,0.0463894761024266,0.976660103030202,3.19963415146856,471.298515332609,1.86833589820791,0.00857046666221426,1.3380486062442,70.6161711101169,450.685332079516,90.2029784433608,0.00760995003605895,1.465076326821
5,5.040158,30,30.134087,12.92,13.41552,104.998734,NaN,7.13234,NaN,41.52124,400,399.945862,25,34.550365,11.078198,82.186905,50.007008,401.297119,398.466736,400.043243,4858.194336,9.939054,10.25495,9.853592,72.234428,65.680206,11.350093,-36.732178,31.970346,68.975769,25.264013,14.049007,69.36058,121.004051,102.562012,0.202144891023636,439.329865,408.426679133143,1.81303918797083,0.0464621025129889,0.976426700155004,3.16528973202185,471.288768758793,1.86831126854532,0.00857020213700904,1.33808075785451,70.6154221189229,450.803118820571,90.2827714205774,0.00761585289192048,1.46401106052514
5,5.036489,30,30.131939,12.92,13.41552,104.998734,NaN,7.128543,NaN,41.52124,400,399.945862,25,34.550365,11.075861,82.2995,50.007008,401.297119,398.466736,400.043243,4858.194336,9.939054,10.25495,9.853592,72.23925,65.663445,11.312622,-36.711662,31.970346,68.975769,25.264013,14.049007,69.36058,121.004051,102.562012,0.202144891023636,439.329865,408.435035787349,1.81312786100648,0.0465004597555627,0.976306038467358,3.14310483145994,471.291773445778,1.86832408270551,0.00857105923407741,1.33803468036167,70.6122361805213,450.833710200906,90.3009803878298,0.00761801534155693,1.463685331269
5,5.034952,30,30.129993,12.92,13.471903,105.005699,NaN,7.125166,NaN,41.512047,400,399.928223,25,34.535915,11.063103,82.323944,50.007008,401.096893,398.278717,399.877258,4861.980469,9.937762,10.251764,9.861401,72.260002,65.638268,11.281208,-36.710632,31.986147,68.88044,25.185713,14.074132,69.227287,120.993118,102.552254,0,409.609406,408.493578920486,1.81335707935621,0.0465301756017088,0.976209042601232,3.13380757058633,471.303814434036,1.86836033538837,0.00857225132439686,1.3379546405493,70.6093496686591,450.915543060823,90.3544691373921,0.00762261266155419,1.46290993345512
5,5.032612,30,30.127386,12.92,13.53387,104.970306,NaN,7.121984,NaN,41.512882,400,399.78067,25,34.533901,11.068657,82.388565,50.007008,401.096893,398.278717,399.877258,4861.980469,9.937762,10.251764,9.861401,72.238701,65.631844,11.406601,-36.73592,31.986147,68.88044,25.185713,14.074132,69.227287,120.993118,102.552254,0,409.609406,408.559389354423,1.81362466122652,0.0465696681977617,0.976081706785742,3.11964882750374,471.26010475323,1.86825065311819,0.00857118017810996,1.33809344898497,70.6054824206133,451.010830630534,90.4163657185842,0.0076280711414298,1.46200198959931
5,5.031298,30,30.124491,12.92,13.568028,104.956909,NaN,7.117973,NaN,41.503395,400,399.720856,25,34.532486,11.086565,82.500298,50.007008,401.174835,398.233582,399.888702,4855.626953,9.921416,10.231815,9.841978,72.231354,65.636871,11.479267,-36.751945,31.995792,68.934456,25.177158,14.052772,69.187454,121.076981,102.480881,0,401.724548,408.59571508281,1.81377271246441,0.0465917024098942,0.976011022414205,3.11169594436814,471.246229402469,1.86822051946967,0.00857153632091748,1.33810507590849,70.6011875863677,451.062450610905,90.4480628506158,0.00763149133057645,1.46147517487192
5,5.030281,30,30.123129,12.92,13.599914,104.956459,NaN,7.118141,NaN,41.493336,400,399.763489,25,34.521397,11.099977,82.455551,50.007008,401.327118,398.391235,400.092499,4858.633301,9.946524,10.27408,9.859648,72.12999,65.644745,11.411169,-36.762543,32.015446,68.867882,25.156969,14.051394,69.23912,121.01944,102.513092,0,382.460205,408.629145018502,1.8139058297444,0.0466100793504025,0.975952076720351,3.10553954181165,471.247533311098,1.86822705568599,0.00857205322646738,1.33807831176965,70.5991668788728,451.109814249793,90.4787750409596,0.00763422450236905,1.4610246132924
5,5.030281,30,30.123129,12.92,13.633077,104.956604,NaN,7.118141,NaN,41.483795,400,399.827148,25,34.524963,11.093787,82.367004,50.007008,401.327118,398.391235,400.092499,4858.633301,9.946524,10.27408,9.859648,72.065178,65.641624,11.28406,-36.742615,32.015446,68.867882,25.156969,14.051394,69.23912,121.01944,102.513092,0,382.460205,408.661510075615,1.81401869180348,0.0466180952124608,0.975925462202243,3.10553954181165,471.247727332395,1.86822756882522,0.00857206188044143,1.33807751328073,70.5991668788728,451.15085573179,90.5068694006204,0.00763622327764032,1.46066387685846
5,5.029406,30,30.120602,12.92,13.655407,104.940384,NaN,7.116632,NaN,41.487133,400,399.874756,25,34.536713,11.091062,82.253189,50.007008,401.261597,398.275452,400.03891,4856.629395,9.925218,10.251595,9.845573,72.12587,65.652733,11.194866,-36.735683,32.058537,68.862259,25.149261,14.026534,69.205765,120.948761,102.549927,NaN,418.852142,408.685287429828,1.81411582442121,0.0466326767374647,0.975879069948176,3.10024197449968,471.229560131994,1.86818524907136,0.00857210274179963,1.33811259130733,70.5954175146704,451.184249656875,90.5265808571162,0.00763864022613462,1.46030885207348
5,5.028238,30,30.120155,12.92,13.681453,104.926155,NaN,7.115817,NaN,41.487694,400,399.903442,25,34.538437,11.088774,82.164078,50.007008,401.275146,398.332153,400.053833,4857.590332,9.939133,10.244351,9.854495,72.103249,65.670288,11.205921,-36.770844,32.068977,69.060379,25.111931,14.047729,69.150391,120.914856,102.546936,0,457.35553,408.713353642788,1.81423267184114,0.0466512378624554,0.975820270662928,3.09316938205467,471.211145369726,1.86813755692063,0.0085714318158716,1.33818140898233,70.5947542607536,451.226404489169,90.5548940542197,0.00764083256947885,1.45992858962533
5,5.027412,30,30.116817,12.92,13.711275,104.919037,NaN,7.115633,NaN,41.478905,400,399.876282,25,34.539642,11.099227,82.279091,50.007008,401.275146,398.332153,400.053833,4857.590332,9.939133,10.244351,9.854495,72.073227,65.697762,11.1789,-36.795643,32.068977,69.060379,25.111931,14.047729,69.150391,120.914856,102.546936,0,457.35553,408.744326463684,1.81435408481212,0.0466671242608041,0.975769748173139,3.08816694540411,471.206293568067,1.86813229204245,0.0085723399197636,1.33814892090136,70.5898010822482,451.268013439877,90.5792365005053,0.00764390334497302,1.45948303703697
5,5.026999,30,30.115393,12.92,13.723592,104.924515,NaN,7.116262,NaN,41.472961,400,399.92099,25,34.548119,11.109892,82.428375,50.001514,401.365234,398.426239,400.191193,4859.653809,9.938185,10.264013,9.853775,72.139816,65.710419,11.216835,-36.813633,32.032658,68.903839,25.108007,14.048628,69.158371,120.950645,102.514076,0.108047507703304,441.177734,408.757280893488,1.81440596220009,0.0466744417798268,0.975746584641774,3.08566549171172,471.215617326629,1.8681601823115,0.0085732357531764,1.33808813413506,70.5876878874882,451.285794448931,90.5896450689726,0.00764521488989656,1.45929294040092
5,5.026859,30,30.113258,12.92,13.723592,104.924515,NaN,7.118029,NaN,41.472961,400,399.92099,25,34.548119,11.130066,82.459908,50.001514,401.365234,398.426239,400.191193,4859.653809,9.938185,10.264013,9.853775,72.175064,65.720535,11.304146,-36.776806,32.032658,68.903839,25.108007,14.048628,69.158371,120.950645,102.514076,0.108047507703304,441.177734,408.757598154401,1.81440934596711,0.046675913341353,0.975742030788612,3.08481750569342,471.218606001816,1.8681729288783,0.00857408861140524,1.3380422719692,70.5845194054639,451.285392931166,90.5867083769627,0.00764586418324333,1.45924424384341
5,5.027064,30,30.111195,12.92,13.724088,104.918785,NaN,7.118432,NaN,41.472309,400,399.910248,25,34.559193,11.139843,82.357872,50.001514,401.297516,398.394501,400.12973,4856.738281,9.937916,10.242866,9.856706,72.212074,65.71637,11.336139,-36.71983,32.013874,69.050316,25.088186,14.056725,69.072701,121.028412,102.440384,0.148288920521736,428.800323,408.757617564216,1.81440607823956,0.0466738784620374,0.975748307654932,3.08605919339118,471.213826935736,1.86816496694338,0.00857457070411686,1.33802952122338,70.5814575780402,451.282626950889,90.5822410111006,0.00764637590982945,1.45921794278512
5,5.025101,30,30.108624,12.92,13.7191,104.907913,NaN,7.119299,NaN,41.469532,400,399.936371,25,34.559498,11.125319,82.298805,50.001514,401.354523,398.474121,400.278931,4858.772461,9.954288,10.269415,9.865494,72.218719,65.728279,11.283807,-36.641727,32.029942,68.904167,25.099674,14.049038,69.126434,120.939484,102.504715,0.120711177587509,421.943481,408.757199055405,1.81443656393753,0.0466933128502959,0.975688392365498,3.07416768863681,471.20287912896,1.86814184056505,0.00857494883294821,1.33803418124332,70.577641523353,451.291749585239,90.5852879222831,0.00764762569457363,1.45907549565796
5,5.024437,30,30.10717,12.92,13.717533,104.926559,NaN,7.119308,NaN,41.46759,400,399.969269,25,34.562759,11.116302,82.190857,50.001514,401.354523,398.474121,400.278931,4858.772461,9.954288,10.269415,9.865494,72.204437,65.717438,11.292428,-36.621029,32.029942,68.904167,25.099674,14.049038,69.126434,120.939484,102.504715,0.120711177587509,421.943481,408.757174828277,1.81444728811999,0.0466999192032538,0.975668031646563,3.07014449185414,471.229862183738,1.86821650975838,0.00857664321035177,1.3379002822895,70.5754832627953,451.29453834167,90.5853867319153,0.00764821717704665,1.45901563415232
5,5.023529,30,30.105465,12.92,13.712338,104.969803,NaN,7.117929,NaN,41.467506,400,399.936829,25,34.562798,11.09761,82.136925,50.001514,401.204407,398.365082,400.125,4859.389648,9.936858,10.262059,9.8578,72.192657,65.709274,11.223272,-36.650517,32.018066,68.936035,25.074047,14.059422,69.167908,120.828682,102.550713,0,417.357025,408.754163889051,1.81445157512069,0.0467082179533674,0.97564259024951,3.06464223413252,471.290097865174,1.86837969033041,0.00857990594100485,1.33762602428111,70.5729523044001,451.294793603497,90.5834362535807,0.00764876405398976,1.45897173634091
5,5.023156,30,30.103186,12.92,13.70998,104.990662,NaN,7.11844,NaN,41.476555,400,399.919678,25,34.563354,11.098558,82.032776,50.001514,401.318512,398.513916,400.132111,4856.394531,9.927259,10.247563,9.857768,72.185722,65.698494,11.281104,-36.643234,32.028114,68.822113,25.083237,14.048862,69.106155,120.888626,102.504074,0,409.328918,408.752708595868,1.81445257555564,0.0467115737569479,0.975632314562498,3.06238172535757,471.321184531251,1.86846707364301,0.00858206165130265,1.33746277193523,70.569569073581,451.293414265721,90.5796497887964,0.00764941137216915,1.45892806253019
5,5.023156,30,30.103186,12.92,13.709541,104.998337,NaN,7.11844,NaN,41.465858,400,399.944336,25,34.551136,11.103101,81.993019,50.001514,401.318512,398.513916,400.132111,4856.394531,9.927259,10.247563,9.857768,72.196136,65.702499,11.319002,-36.649143,32.028114,68.822113,25.083237,14.048862,69.106155,120.888626,102.504074,0,409.328918,408.752280293206,1.8144510824823,0.0467114675911687,0.9756326598478,3.06238172535757,471.331449396589,1.86849421899447,0.00858251958710497,1.33742070655052,70.569569073581,451.2928711909,90.5792775470435,0.00764938493057938,1.45893279729389
5,5.022575,30,30.102316,12.92,13.700741,105.002838,NaN,7.120469,NaN,41.448872,400,399.979919,25,34.543282,11.106296,82.023064,50.001514,401.285583,398.519257,400.168945,4858.554688,9.941073,10.27284,9.870258,72.176346,65.686943,11.344383,-36.679512,32.017563,68.934082,25.082588,14.050665,69.055351,120.849953,102.510773,0,405.313049,408.745011469408,1.81443520418336,0.0467154556922979,0.975620685966116,3.05886040941698,471.338685168437,1.86851532825127,0.00858313592856182,1.3373774231017,70.5682774747452,451.286430336887,90.5737782184606,0.00764934409853322,1.45896769262082
5,5.02355,30,30.101122,12.92,13.690737,105.016876,NaN,7.1205,NaN,41.452492,400,400.000732,25,34.534504,11.1084,81.95665,50.001514,401.285583,398.519257,400.168945,4858.554688,9.941073,10.27284,9.870258,72.16967,65.707008,11.351136,-36.701199,32.017563,68.934082,25.082588,14.050665,69.055351,120.849953,102.510773,0,405.313049,408.73304124695,1.81437759704883,0.0467027731188795,0.975660288444253,3.06476949757501,471.359127324568,1.86857209541116,0.00858445076067499,1.3372750108469,70.5665048102704,451.264564433981,90.5573030660851,0.00764865371231351,1.45912925223878
5,5.023513,30,30.101414,12.92,13.682892,104.995285,NaN,7.12005,NaN,41.483437,400,399.980652,25,34.533504,11.10846,81.926003,49.990742,401.324036,398.384491,400.05191,4860.511719,9.96008,10.257579,9.861233,72.172615,65.713478,11.34114,-36.721714,32.025284,68.844536,25.064693,14.05452,69.101379,120.91349,102.464043,0,400.731415,408.725471048756,1.8143518074697,0.0467012651983714,0.97566527490667,3.0645452712206,471.329844748544,1.8684939974431,0.00858304590145006,1.33739949413835,70.566938332236,451.255407983881,90.551392103017,0.00764811625522147,1.45921632228253
5,5.022144,30,30.099655,12.92,13.682892,104.995285,NaN,7.119549,NaN,41.483437,400,399.980652,25,34.533504,11.116474,81.946426,49.990742,401.363098,398.461029,400.088867,4861.602539,9.950734,10.275537,9.865393,72.17157,65.699516,11.333592,-36.782944,32.016155,68.953949,25.056337,14.046698,69.035225,120.879311,102.483841,0,391.381531,408.72857452899,1.81438492037293,0.0467156763442425,0.975620719547753,3.05624801023521,471.332303665189,1.86850449271153,0.00858374919198225,1.33736183902029,70.5643267487158,451.26610588082,90.5565301817089,0.00764918876251849,1.45907992218817
5,5.023747,30,30.096357,12.92,13.665618,104.976112,NaN,7.120377,NaN,41.473427,400,399.9505,25,34.540916,11.12048,82.004204,49.990742,401.363098,398.461029,400.088867,4861.602539,9.950734,10.275537,9.865393,72.162903,65.665131,11.422049,-36.826305,32.016155,68.953949,25.056337,14.046698,69.035225,120.879311,102.483841,0,391.381531,408.708086663528,1.81428738782308,0.0466946248785306,0.975686547610076,3.06596333004956,471.3112728113,1.86845636209422,0.00858392391651981,1.33739628226502,70.5594298333457,451.228111553725,90.526379204014,0.00764837242360637,1.45933098149904
5,5.025366,30,30.095875,12.92,13.643703,104.980453,NaN,7.124447,NaN,41.464893,400,399.931396,25,34.532318,11.100281,82.06665,49.990742,401.373627,398.422577,400.070343,4862.946289,9.924726,10.239604,9.847174,72.133507,65.652023,11.528126,-36.822857,32.003777,68.986824,25.069244,14.058102,69.108376,120.80603,102.520073,0,392.038818,408.683031668828,1.81417367611896,0.0466722948787565,0.975756681973693,3.07577321857957,471.317752275272,1.86847459193925,0.00858437573959539,1.33736217206859,70.5587141114539,451.186390341777,90.4971920039399,0.0076464910280131,1.45968401794887
5,5.024276,30,30.095837,12.92,13.627229,105.01239,NaN,7.125006,NaN,41.479584,400,399.951019,25,34.533924,11.099916,82.094101,49.990742,401.358673,398.497406,400.020416,4860.333008,9.951843,10.269552,9.863096,72.083214,65.657036,11.544168,-36.861473,32.003426,68.923332,25.063011,14.061929,69.081497,120.805794,102.519859,0.175649344921112,394.508972,408.669430185708,1.81414398913546,0.0466797739106596,0.975734248817313,3.06916892664674,471.360513919229,1.86858776045247,0.00858629651002871,1.33718651314922,70.5586576847944,451.17556580752,90.4897291491936,0.00764597553336749,1.45977784483264
5,5.024877,30,30.095411,12.92,13.615104,105.03923,NaN,7.125844,NaN,41.494892,400,399.935059,25,34.540176,11.104892,82.153366,49.990742,401.358673,398.497406,400.020416,4860.333008,9.951843,10.269552,9.863096,72.08979,65.654739,11.540512,-36.887783,32.003426,68.923332,25.063011,14.061929,69.081497,120.805794,102.519859,0.175649344921112,394.508972,408.656235444133,1.81408819580695,0.046670519947438,0.975763508237055,3.07281051099312,471.396997079259,1.86868519919144,0.00858806789753058,1.33703069254773,70.5580251077146,451.154951843121,90.4750769486096,0.00764510463365226,1.45994796865348
5,5.025367,30,30.093641,12.92,13.601775,105.040016,NaN,7.126208,NaN,41.482086,400,399.972076,25,34.538494,11.142342,82.312309,49.990742,401.32843,398.412415,400.010895,4861.111816,9.922417,10.244409,9.843311,72.095963,65.639053,11.564281,-36.930134,32.02243,68.835617,25.053446,14.063267,69.109947,120.83297,102.49408,0.149138212203979,397.126068,408.642117172663,1.81403098765031,0.0466621435438733,0.975790137548156,3.07577927706808,471.400520258006,1.86869853465402,0.00858882274829318,1.33698858416198,70.5553967054907,451.132796880272,90.4576928440082,0.00764457989244802,1.46009877036572
5,5.025191,30,30.091215,12.92,13.59776,105.041275,NaN,7.125904,NaN,41.470562,400,399.952423,25,34.53846,11.173725,82.343292,49.990742,401.32843,398.412415,400.010895,4861.111816,9.922417,10.244409,9.843311,72.14682,65.628967,11.558699,-36.954292,32.02243,68.835617,25.053446,14.063267,69.109947,120.83297,102.49408,0.149138212203979,397.126068,408.638598896906,1.81402158218744,0.0466630228048107,0.975787602331068,3.07471297019225,471.40559185344,1.86871745466366,0.00858986832635012,1.33692988874739,70.5517939278511,451.127522375739,90.4510512867868,0.00764508351622367,1.46008549664171
5,5.025191,30,30.091215,12.92,13.59672,105.031487,NaN,7.125904,NaN,41.457222,400,399.948853,25,34.536079,11.192567,82.388275,49.990742,401.384369,398.543854,400.067139,4863.683594,9.959168,10.270579,9.862926,72.155968,65.630943,11.566902,-36.950172,32.019314,68.821335,25.064283,14.03584,69.133133,120.862518,102.465759,0.119862705469131,399.669647,408.637584077367,1.814018043114,0.0466627712314941,0.975788433787303,3.07471297019225,471.392505722167,1.86868285233018,0.00858928451943931,1.33698333047957,70.5517939278511,451.126235566336,90.4501699654993,0.00764502079490169,1.46009678266986
5,5.025623,30,30.091337,12.92,13.598348,105.014465,NaN,7.125439,NaN,41.448395,400,399.977478,25,34.528542,11.190494,82.445091,49.990742,401.331665,398.466003,400.048401,4862.172363,9.965951,10.276236,9.857548,72.167412,65.628487,11.570514,-36.977295,32.002712,68.966461,25.038004,14.040609,69.176315,120.9077,102.418205,0,395.307098,408.638192001478,1.81401313350593,0.0466586232593653,0.975801233220007,3.07733021794252,471.369576340663,1.86862194326011,0.00858822030331869,1.33707894176017,70.5519751127207,451.124543702826,90.449163576262,0.00764490007320818,1.46011461629881
5,5.024558,30,30.089424,12.92,13.600085,104.997169,NaN,7.125624,NaN,41.444656,400,399.917786,25,34.52322,11.168622,82.416916,49.990742,401.331665,398.466003,400.048401,4862.172363,9.965951,10.276236,9.857548,72.181686,65.636841,11.577768,-37.023441,32.002712,68.966461,25.038004,14.040609,69.176315,120.9077,102.418205,0,395.307098,408.642304460313,1.81404480655096,0.0466702416087303,0.975765084943286,3.07087766488428,471.349122926328,1.86857220050211,0.00858795372840892,1.33713260591084,70.5491339961183,451.134597493909,90.453660887691,0.00764599004466896,1.45997951173654
5,5.022724,30,30.089207,12.92,13.609617,104.97699,NaN,7.125482,NaN,41.438606,400,399.924255,25,34.530384,11.117693,82.268112,49.999748,401.365204,398.529266,400.085205,4862.390625,9.947472,10.265884,9.862033,72.21138,65.627243,11.591244,-37.037243,31.986755,68.915321,24.991354,14.061414,69.082558,120.911766,102.416359,0,387.445129,408.655767600167,1.81412161237555,0.0466918430699622,0.975697650301004,3.05976349600473,471.322443169332,1.86850213752237,0.0085868363983952,1.33723838955834,70.5488117051847,451.162359162367,90.4724067080409,0.0076474111867234,1.45973095377721
5,5.022384,30,30.087349,12.92,13.609617,104.97699,NaN,7.12475,NaN,41.438606,400,399.924255,25,34.530384,11.066647,82.032249,49.999748,401.385284,398.490906,400.196747,4863.22168,9.933734,10.254987,9.856095,72.211372,65.624687,11.601635,-37.037617,31.962053,68.959709,24.996553,14.042442,69.043549,120.784576,102.478424,0,385.88382,408.65653916973,1.81412983931171,0.0466954217497283,0.975686561042067,3.05770273160965,471.32504050709,1.8685132259692,0.00858757982811025,1.33719862205729,70.5460520935961,451.163929705225,90.4711633756708,0.00764807057350545,1.459671651161
5,5.023309,30,30.085112,12.92,13.615767,104.905785,NaN,7.12489,NaN,41.419914,400,399.863403,25,34.538567,11.049736,81.975922,49.999748,401.385284,398.490906,400.196747,4863.22168,9.933734,10.254987,9.856095,72.218742,65.634148,11.601821,-37.024258,31.962053,68.959709,24.996553,14.042442,69.043549,120.784576,102.478424,0,385.88382,408.660440656067,1.81412838354799,0.0466871746895573,0.975711835494339,3.0633089736699,471.232941808337,1.86827471740744,0.00858422404975951,1.33754109974745,70.5427293589382,451.161689421629,90.4668361650742,0.00764866321589796,1.45963642187523
5,5.020307,30,30.083256,12.92,13.618068,104.873589,NaN,7.124405,NaN,41.410408,400,399.969238,25,34.550175,11.038939,82.044495,49.999748,401.379395,398.476349,400.123871,4864.718262,9.957004,10.253815,9.857955,72.245712,65.653664,11.627465,-37.010513,31.949774,68.964935,24.990303,14.032982,69.047974,120.758522,102.494362,0,380.541351,408.669497168375,1.81420885597236,0.0467193391056873,0.975612128985879,3.04511157167832,471.192473909626,1.8681718848805,0.0085830437620195,1.33767821123063,70.5399723697511,451.189531455169,90.4835961197498,0.00765060262770873,1.45934735947171
5,5.022495,30,30.083445,12.92,13.619224,104.871765,NaN,7.123977,NaN,41.405685,400,400.023865,25,34.55901,11.032424,82.196716,49.999748,401.285095,398.409363,400.05011,4861.666992,9.954537,10.249427,9.855037,72.284103,65.642288,11.646968,-36.966408,31.901718,68.881958,24.971989,14.054769,69.108719,120.69207,102.538467,0,379.852783,408.6656606954,1.81415984024439,0.0466965779227883,0.975682542015081,3.05837552228121,471.18976937057,1.86816430132266,0.00858285915489479,1.33769230249885,70.540253126407,451.171852566654,90.4717184287576,0.00764968166144145,1.4595066138656
5,5.022495,30,30.083445,12.92,13.614159,104.892258,NaN,7.123977,NaN,41.397293,400,399.980835,25,34.554497,11.041033,82.318336,49.999748,401.285095,398.409363,400.05011,4861.666992,9.954537,10.249427,9.855037,72.306229,65.63858,11.651073,-36.923447,31.901718,68.881958,24.971989,14.054769,69.108719,120.69207,102.538467,0,379.852783,408.660718853129,1.81414260727272,0.0466953523823372,0.975686568469265,3.05837552228121,471.217181544327,1.86823681416004,0.0085840832942055,1.33757964018223,70.540253126407,451.165586320195,90.46742510888,0.0076493762335709,1.45956144710336
5,5.021428,30,30.080326,12.92,13.60041,104.934639,NaN,7.124365,NaN,41.395576,400,399.950104,25,34.553429,11.057583,82.341064,49.999748,401.402649,398.488159,400.186798,4862.658203,9.936997,10.254087,9.848323,72.280151,65.612915,11.655645,-36.899223,31.906736,68.969742,24.971554,14.041903,69.073433,120.623772,102.562401,0,378.611694,408.649725672452,1.8141216475094,0.0467032585264319,0.975662703975476,3.05190777599728,471.278226908567,1.86840536610462,0.0085878625945438,1.337280194784,70.5356196894834,451.155579179111,90.4566752799016,0.00764986727003827,1.45957257142784
5,5.021432,30,30.078342,12.92,13.580318,104.970642,NaN,7.124358,NaN,41.36615,400,400.00235,25,34.556129,11.092134,82.336594,49.999748,401.402649,398.488159,400.186798,4862.658203,9.936997,10.254087,9.848323,72.272293,65.601288,11.598662,-36.907261,31.906736,68.969742,24.971554,14.041903,69.073433,120.623772,102.562401,0,378.611694,408.630113416145,1.81405318509844,0.0466983536010196,0.97567883771749,3.05193202442422,471.32914265833,1.86854453433088,0.00859080608444997,1.337040621483,70.5326721222033,451.12916882273,90.4361046515205,0.00764920239606671,1.45975519946008
5,5.021121,30,30.07922,12.92,13.565277,105.016289,NaN,7.126754,NaN,41.337067,400,399.977448,25,34.565121,11.112355,82.264702,49.999748,401.326324,398.453766,400.090973,4863.17334,9.952845,10.248318,9.857834,72.291046,65.594337,11.490754,-36.902748,31.926868,68.91156,24.975315,14.01779,69.038223,120.737526,102.494133,0,374.950928,408.616144300585,1.81400953038188,0.046697987608022,0.975680688969692,3.0500466648748,471.388942477266,1.86870067994113,0.00859317843604347,1.33681004135053,70.5339765618279,451.11396833151,90.4267886276493,0.00764818568292349,1.45990997034632
5,5.020509,30,30.076723,12.92,13.558573,105.032761,NaN,7.124633,NaN,41.331139,400,399.972015,25,34.572525,11.118274,82.069344,50.00449,401.329742,398.479675,400.152466,4862.150391,9.932323,10.249672,9.850058,72.306267,65.601265,11.471643,-36.893524,31.944973,68.833054,24.967419,14.013069,69.060028,120.787201,102.450569,0,370.730438,408.610993032406,1.81400153209655,0.0467028097870606,0.97566605980326,3.04633630782376,471.414448516099,1.86877379962841,0.0085951608531414,1.33666689900058,70.5302666904445,451.109150544886,90.4203699352072,0.00764873445969328,1.45989092296821
5,5.020534,30,30.075367,12.92,13.551266,105.026672,NaN,7.12423,NaN,41.33234,400,399.980896,25,34.566662,11.12007,82.024933,50.00449,401.329742,398.479675,400.152466,4862.150391,9.932323,10.249672,9.850058,72.345032,65.612747,11.432625,-36.897751,31.944973,68.833054,24.967419,14.013069,69.060028,120.787201,102.450569,0,370.730438,408.603807044794,1.81397606081371,0.0467007774814244,0.975672715178273,3.04648788146113,471.40820308296,1.86876036708056,0.00859534062526117,1.33667114097479,70.5282519189036,451.098852887991,90.4116226470296,0.00764865792031122,1.45994793687275
5,5.019052,30,30.074286,12.92,13.538893,105.020737,NaN,7.123167,NaN,41.339741,400,399.978882,25,34.563362,11.133601,82.088303,50.00449,401.289734,398.448822,400.079071,4859.739746,9.945698,10.238322,9.852274,72.404022,65.633705,11.38766,-36.885399,31.948395,68.70211,24.979321,14.000514,69.047806,120.754372,102.459908,0,370.123718,408.595101035856,1.81396983810873,0.0467133942461581,0.975634197414908,3.03750160029006,471.401779539858,1.86874583835354,0.00859541947191552,1.33668041518494,70.5266456874159,451.09576373142,90.4081563953697,0.00764884660044544,1.45994849012724
5,5.019771,30,30.07303,12.92,13.530888,105.015289,NaN,7.122739,NaN,41.344532,400,399.896881,25,34.568924,11.121633,82.076012,50.00449,401.16925,398.331146,399.990326,4862.396484,9.934114,10.260387,9.848799,72.417702,65.635284,11.342196,-36.887897,31.94165,68.829193,24.96221,13.98807,69.078911,120.728249,102.465782,0,367.552399,408.585657847385,1.81392518441437,0.046703880329251,0.975664092297396,3.04186159434107,471.396251421728,1.86873407500467,0.0085955974689974,1.3366832992971,70.5247793604354,451.078569145221,90.3948102756477,0.00764840225960048,1.46006850541867
5,5.01986,30,30.073357,12.92,13.530888,105.015289,NaN,7.124086,NaN,41.344532,400,399.896881,25,34.568924,11.099183,81.9795,50.00449,401.16925,398.331146,399.990326,4862.396484,9.934114,10.260387,9.848799,72.406784,65.664642,11.348671,-36.900543,31.94165,68.829193,24.96221,13.98807,69.078911,120.728249,102.465782,0,367.552399,408.585455679108,1.8139230293051,0.0467029427761331,0.975667000631309,3.04240125442436,471.395794720454,1.8687321240716,0.00859546650291607,1.33669028159874,70.5252652662223,451.078035767024,90.3948535105897,0.00764827359184648,1.46008121903467
5,5.018163,30,30.070192,12.92,13.530012,105.03524,NaN,7.123021,NaN,41.340733,400,399.847931,25,34.570911,11.066586,81.903587,50.00449,401.18866,398.335846,399.980408,4861.895508,9.935191,10.233727,9.846025,72.362343,65.677124,11.248593,-36.908146,31.927322,68.725594,24.906618,14.040728,69.017525,120.657646,102.507179,0,369.466431,408.588455700644,1.81396114494945,0.0467206129723235,0.975612253334502,3.03211007191618,471.426880823818,1.86882151901801,0.00859792443252608,1.33651403184189,70.5205620273031,451.089471663992,90.3987322643709,0.00764982506652054,1.45990315176124
5,5.018406,30,30.066526,12.92,13.533812,105.065002,NaN,7.122444,NaN,41.343666,400,399.859619,25,34.56184,11.040059,81.88884,50.00449,401.18866,398.335846,399.980408,4861.895508,9.935191,10.233727,9.846025,72.348648,65.718269,11.219346,-36.907223,31.927322,68.725594,24.906618,14.040728,69.017525,120.657646,102.507179,0,369.466431,408.591611103192,1.81396819147561,0.0467189719308554,0.975617155079572,3.03358386919916,471.471771397172,1.86894855009088,0.00860116826587568,1.33627400706618,70.5151137206543,451.089228767606,90.3939860041935,0.00765096449269106,1.45981526438872
5,5.017794,30,30.067324,12.92,13.534769,105.063118,NaN,7.121984,NaN,41.34053,400,399.895508,25,34.557812,11.010292,81.85083,50.00449,401.308136,398.466217,400.196838,4860.602539,9.948943,10.254705,9.856284,72.395485,65.755264,11.24711,-36.888126,31.900265,68.824951,24.908886,14.010145,69.002243,120.70623,102.466614,0,368.556396,408.593934751649,1.81398627078518,0.0467256551252095,0.97559639922266,3.02987197919231,471.468140295696,1.86893713471023,0.00860073617286251,1.3363012470465,70.5162997383905,451.096411997255,90.3999036273708,0.00765106425549484,1.4597718784434
5,5.017794,30,30.067324,12.92,13.521851,105.045685,NaN,7.121984,NaN,41.339878,400,399.970154,25,34.562675,11.009508,81.785988,50.00449,401.411987,398.55304,400.293427,4859.979004,9.931225,10.224271,9.847248,72.427986,65.706245,11.224336,-36.877766,31.867876,68.843697,24.883259,14.023932,69.052994,120.735123,102.436768,0,368.150696,408.581331930711,1.81394230924187,0.0467225261837824,0.975606721243307,3.02987197919231,471.444843730036,1.86887553689281,0.00859969645186528,1.33639602630789,70.5162997383905,451.08043002124,90.3889558832855,0.00765028465028929,1.45991202840154
5,5.017362,30,30.06517,12.92,13.507607,105.026344,NaN,7.12083,NaN,41.348034,400,400.02121,25,34.564629,11.028999,81.969437,50.00449,401.411987,398.55304,400.293427,4859.979004,9.931225,10.224271,9.847248,72.452431,65.705994,11.262351,-36.854057,31.867876,68.843697,24.883259,14.023932,69.052994,120.735123,102.436768,0,368.150696,408.568416827513,1.81390429735859,0.0467236303408133,0.975604000099331,3.02725161340402,471.422002873098,1.86882003903508,0.00859940580757748,1.33645532448868,70.5130983152878,451.064963608348,90.3756706998172,0.00765020661771512,1.4599948227486
5,5.01767,30,30.063101,12.92,13.5035,104.994041,NaN,7.121909,NaN,41.352291,400,399.983551,25,34.560329,11.033877,82.129326,50.011791,401.272369,398.389954,400.094788,4858.831055,9.960464,10.258479,9.857053,72.463562,65.7379,11.323098,-36.84164,31.88689,68.929482,24.90657,13.993331,69.022194,120.715363,102.443344,0,362.953918,408.56371018866,1.81388285817396,0.0467193881714413,0.975617358569254,3.02911985479955,471.381718528182,1.86871821646815,0.00859830750855319,1.33658711104454,70.5100230247359,451.055587161867,90.3666629830751,0.00765039900285001,1.46002628524604
5,5.017894,30,30.062551,12.92,13.513469,104.955444,NaN,7.123188,NaN,41.349148,400,399.97467,25,34.552341,11.050038,82.234283,50.011791,401.272369,398.389954,400.094788,4858.831055,9.960464,10.258479,9.857053,72.49614,65.656067,11.364059,-36.810276,31.88689,68.929482,24.90657,13.993331,69.022194,120.715363,102.443344,0,362.953918,408.572927179208,1.81391136064675,0.0467194416402045,0.975616696038732,3.03047852081721,471.330894893385,1.86858505727591,0.00859622418314252,1.33678593222645,70.5092054905983,451.065527583931,90.3727842880278,0.0076510567887914,1.45992552987836
5,5.01807,30,30.061663,12.92,13.524036,104.926979,NaN,7.12332,NaN,41.331158,400,400.013153,25,34.552437,11.05537,82.232819,50.011791,401.484985,398.512512,400.283386,4859.672363,9.936393,10.232509,9.846099,72.480843,65.601891,11.389246,-36.78146,31.867487,68.981544,24.895517,14.000086,69.048378,120.724182,102.425507,0,359.671173,408.582836683282,1.81394306007553,0.046720145878579,0.975613992454655,3.03154601162345,471.294082659123,1.86848971269198,0.00859488052606494,1.33692248489308,70.5078855152962,451.076371700084,90.3791028395877,0.00765186485234198,1.45980859017449
5,5.017187,30,30.060925,12.92,13.524036,104.926979,NaN,7.123241,NaN,41.331158,400,400.013153,25,34.552437,11.07579,82.157059,50.011791,401.427246,398.441223,400.17041,4857.199219,9.944778,10.234075,9.845831,72.476837,65.610832,11.38596,-36.778877,31.840538,68.842384,24.893259,13.996812,68.984581,120.703018,102.430885,0,358.4758,408.584842423636,1.81396444861952,0.0467294554719239,0.975585141913571,3.02619007359453,471.295114503271,1.86849411961792,0.00859517630317177,1.33690668979061,70.5067884812836,451.083582372807,90.3831203443099,0.00765244852773343,1.45972724012931
5,5.01834,30,30.060068,12.92,13.531955,104.908379,NaN,7.12278,NaN,41.314339,400,400.010529,25,34.553261,11.094267,82.123207,50.011791,401.427246,398.441223,400.17041,4857.199219,9.944778,10.234075,9.845831,72.484024,65.606316,11.405107,-36.759769,31.840538,68.842384,24.893259,13.996812,68.984581,120.703018,102.430885,0,358.4758,408.589949289205,1.81396347034282,0.046719217843641,0.975616482989499,3.03318358396876,471.271445638512,1.86843346304157,0.00859440899811619,1.33699008462075,70.5055145229125,451.082570913173,90.3813566734904,0.00765266845372268,1.45971506355198
5,5.018426,30,30.059395,12.92,13.534337,104.935966,NaN,7.123965,NaN,41.29641,400,399.962463,25,34.551521,11.114414,82.057594,50.011791,401.521484,398.547455,400.326782,4860.992676,9.934951,10.231974,9.842801,72.440933,65.64975,11.419783,-36.738625,31.873812,68.876373,24.851383,14.025209,69.050926,120.690132,102.440468,0,358.056885,408.592077876736,1.81396949373031,0.046718888275945,0.975617388913826,3.03370516697822,471.30926790448,1.86853503289264,0.00859632617786681,1.33682482996238,70.5045140629137,451.084245569956,90.3816630693348,0.00765296163441083,1.45968385776607
5,5.018399,30,30.056728,12.92,13.527767,104.984161,NaN,7.124297,NaN,41.269321,400,400.03717,25,34.555084,11.108357,82.02861,50.011791,401.479004,398.508484,400.26297,4859.672852,9.933179,10.234477,9.847996,72.444832,65.618614,11.457424,-36.759647,31.837637,68.832581,24.854097,14.013498,68.979973,120.667801,102.444992,NaN,353.097198,408.58572938325,1.81394778893256,0.0467175816549252,0.97562175870065,3.03354141489586,471.377415211969,1.86872132910903,0.00860027237435291,1.33650486650003,70.5005491828603,451.074314205156,90.3715269493457,0.00765331516423974,1.45970543010605
5,5.016653,30,30.056023,12.92,13.527131,105.023338,NaN,7.122239,NaN,41.253567,400,400.058685,25,34.565006,11.06594,81.932571,50.011791,401.479004,398.508484,400.26297,4859.672852,9.933179,10.234477,9.847996,72.456535,65.661636,11.488482,-36.753635,31.837637,68.832581,24.854097,14.013498,68.979973,120.667801,102.444992,NaN,353.097198,408.589074739508,1.81398791709594,0.0467358368590885,0.975565225882812,3.0229506858816,471.430755431965,1.86886398704055,0.00860289280644499,1.33627659608902,70.4995010441933,451.08836224263,90.3802704127464,0.00765422222392659,1.45956499012336
5,5.016653,30,30.056023,12.92,13.526878,105.045715,NaN,7.122239,NaN,41.257023,400,400.000732,25,34.577065,11.040185,81.885147,50.011791,401.409332,398.45401,400.201508,4862.282227,9.975011,10.254547,9.858565,72.48745,65.642281,11.509719,-36.744274,31.838921,68.775589,24.864944,13.994906,68.97184,120.68322,102.427521,NaN,348.41806,408.58882792148,1.81398705613387,0.0467357755687881,0.975565427791889,3.0229506858816,471.460655932663,1.86894305029837,0.00860422770668795,1.33615500414394,70.4995010441933,451.088049256911,90.3800559752756,0.00765420695198147,1.45956773255262
5,5.017574,30,30.054985,12.92,13.525425,105.053421,NaN,7.121659,NaN,41.26852,400,400.002319,25,34.588242,11.016631,81.861214,50.011791,401.409332,398.45401,400.201508,4862.282227,9.975011,10.254547,9.858565,72.511261,65.626671,11.517103,-36.741501,31.838921,68.775589,24.864944,13.994906,68.97184,120.68322,102.427521,NaN,348.41806,408.585318467014,1.81395980114294,0.0467257113317284,0.975596675935094,3.02853755518618,471.472400488611,1.86897646577874,0.00860510353709162,1.33609105598486,70.4979577857735,451.077346868216,90.3714266186199,0.0076540109754423,1.45963603982763
5,5.015582,30,30.055832,12.92,13.527643,105.063263,NaN,7.123929,NaN,41.295517,400,400.050385,25,34.593639,10.982541,82.085693,50.008595,401.502197,398.515045,400.268829,4860.758789,9.931134,10.237781,9.841372,72.538338,65.625931,11.546597,-36.71212,31.818117,68.76368,24.839323,14.005004,69.014259,120.723373,102.399956,0,345.054657,408.592006685774,1.81401560663962,0.0467472594324335,0.975529836255932,3.01645291785138,471.484368406824,1.86900618235085,0.00860535091691685,1.33605568318846,70.4992170764601,451.098282120996,90.3868284628277,0.00765476628292721,1.45947340104738
5,5.016943,30,30.05357,12.92,13.517209,105.061127,NaN,7.121339,NaN,41.304893,400,400.070862,25,34.594028,10.967381,82.302673,50.008595,401.490723,398.549103,400.257721,4859.108398,9.968965,10.25445,9.857296,72.55088,65.62767,11.541327,-36.736042,31.824608,68.762688,24.834116,14.001991,68.988182,120.718994,102.39357,NaN,342.382263,408.578736370263,1.81394712614887,0.0467303747137533,0.975582624881856,3.02470993657676,471.484670289444,1.8690121274293,0.00860613054316257,1.33601911165039,70.4958539386722,451.071656216946,90.3657598059462,0.00765417805486793,1.45965117432148
5,5.016773,30,30.05197,12.92,13.502366,105.082977,NaN,7.124191,NaN,41.300438,400,400.09314,25,34.598518,10.963671,82.393745,50.008595,401.490723,398.549103,400.257721,4859.108398,9.968965,10.25445,9.857296,72.575951,65.614983,11.527978,-36.740311,31.824608,68.762688,24.834116,14.001991,68.988182,120.718994,102.39357,NaN,342.382263,408.564641969551,1.8139007296878,0.0467285715411825,0.975588942355978,3.023678661107,471.516092329928,1.86909884679641,0.00860807521048923,1.33586661718108,70.4934749196518,451.053566065564,90.3513672694563,0.00765379813997012,1.45977050854618
5,5.017662,30,30.050819,12.92,13.490767,105.081276,NaN,7.125773,NaN,41.286777,400,400.158508,25,34.606548,10.965547,82.314919,50.008595,401.671509,398.672363,400.427765,4861.367188,9.943465,10.256356,9.850188,72.585495,65.623917,11.533936,-36.753372,31.816988,68.797195,24.830153,13.995777,68.998192,120.707726,102.396606,0,342.606171,408.551305768629,1.81383971437701,0.0467163878712909,0.975627308547361,3.02907133017226,471.515425160232,1.86909970246272,0.00860843540956918,1.33585134869188,70.4917634402244,451.030506531335,90.3341328008736,0.00765303441036528,1.45994458711277
