P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,5.017242,30,30.049349,12.92,13.490767,105.081276,NaN,7.126139,NaN,41.286777,400,400.158508,25,34.606548,10.960426,82.200294,50.008595,401.671509,398.672363,400.427765,4861.367188,9.943465,10.256356,9.850188,72.60955,65.635307,11.545463,-36.744442,31.816988,68.797195,24.830153,13.995777,68.998192,120.707726,102.396606,0,342.606171,408.552260248987,1.81384988969738,0.0467208158441563,0.975613572525054,3.02652370343139,471.517475115805,1.86910846810196,0.00860902502647399,1.33582008224813,70.4895775353788,451.033080059262,90.3340579340419,0.00765362216445751,1.45988585722415
5,5.017476,30,30.048691,12.92,13.467367,105.089073,NaN,7.124574,NaN,41.277782,400,400.189911,25,34.604919,10.960655,82.140564,50.008595,401.600494,398.623535,400.327637,4858.90918,9.95415,10.245128,9.849119,72.665474,65.664413,11.574805,-36.731285,31.770775,68.867386,24.833052,13.984274,69.034851,120.596344,102.458939,0,343.324829,408.528898713204,1.81376457138702,0.0467126793392212,0.975640028834255,3.02794311555618,471.528807809106,1.86913992787073,0.00860975389002288,1.33576387384389,70.4885990506173,451.001565601117,90.3116502398644,0.00765229050710951,1.46014647564397
5,5.017476,30,30.048691,12.92,13.438886,105.079453,NaN,7.124574,NaN,41.278957,400,400.146118,25,34.603134,10.974174,82.138954,50.008595,401.286102,398.367615,400.111115,4860.572266,9.951793,10.258628,9.855733,72.743187,65.696716,11.601748,-36.727348,31.771229,68.885056,24.787014,14.011449,69.040367,120.614388,102.432297,0,344.124146,408.501111182782,1.81366761665108,0.0467057780588803,0.975662987995424,3.02794311555618,471.515957510126,1.86910595342621,0.00860918026025516,1.33581596018528,70.4885990506173,450.966327438356,90.2875194933727,0.0076505699139667,1.460456399907
5,5.015699,30,30.046612,12.92,13.427431,105.087585,NaN,7.124999,NaN,41.281876,400,400.099792,25,34.607643,11.011732,82.090851,50.008595,401.286102,398.367615,400.111115,4860.572266,9.951793,10.258628,9.855733,72.754578,65.7024,11.547012,-36.741791,31.771229,68.885056,24.787014,14.011449,69.040367,120.614388,102.432297,0,344.124146,408.493976764494,1.81367168742929,0.0467217393746735,0.97561402626101,3.01716280960198,471.529718976275,1.86914706943272,0.0086104991818755,1.33572772615428,70.4855073246163,450.966216285225,90.2848427915218,0.00765121800899485,1.46040618466859
5,5.017379,30,30.046116,12.92,13.422268,105.095505,NaN,7.125163,NaN,41.297997,400,400.080048,25,34.616524,11.010794,82.135811,50.008595,401.518219,398.538116,400.284241,4859.49707,9.965475,10.240922,9.849645,72.766853,65.722343,11.587365,-36.732712,31.7806,68.845207,24.838892,13.955053,68.942352,120.622604,102.43502,0,342.806,408.485118160412,1.81361339109587,0.04670277333947,0.975673242235366,3.02735473290056,471.540989249559,1.86917799509608,0.00861117040771757,1.33567433087989,70.4847696829576,450.944650334053,90.2694560912182,0.00765032071448357,1.46058383400093
5,5.015225,30,30.045246,12.92,13.409413,105.09568,NaN,7.123752,NaN,41.307869,400,400.066986,25,34.62315,11.005857,82.105774,50.008595,401.40451,398.46106,400.187958,4859.654297,9.960041,10.241732,9.856134,72.795914,65.734558,11.633805,-36.7038,31.768749,68.749084,24.797667,13.983997,69.001427,120.623947,102.423805,0,343.03952,408.477476364457,1.81362183624711,0.046722371591121,0.975613046451865,3.01428675971084,471.54243584833,1.86918380028265,0.00861152989744374,1.33565489451206,70.4834758084305,450.947053873922,90.2700132262806,0.00765071159935688,1.46054123245089
5,5.016119,30,30.043297,12.92,13.396269,105.088486,NaN,7.123995,NaN,41.337536,400,400.033936,25,34.629723,11.010127,81.856285,50.008595,401.40451,398.46106,400.187958,4859.654297,9.960041,10.241732,9.856134,72.820717,65.769913,11.646595,-36.674202,31.768749,68.749084,24.797667,13.983997,69.001427,120.623947,102.423805,0,343.03952,408.462618588401,1.81355541152747,0.0467097558177573,0.975652990803508,3.01971103482168,471.535544297278,1.86917001776161,0.00861188298252944,1.33565238335057,70.4805771060008,450.921423400304,90.2500269247014,0.00765007241683764,1.46071901578783
5,5.01599,30,30.04174,12.92,13.389866,105.062576,NaN,7.124458,NaN,41.322304,400,400.037659,25,34.634495,11.001471,81.735756,50.00798,401.468628,398.478302,400.254974,4860.04834,9.942718,10.249597,9.848419,72.842598,65.776962,11.660905,-36.645962,31.735012,68.886902,24.799929,13.96822,68.98893,120.622803,102.406769,NaN,341.929626,408.456665031389,1.81353673718841,0.0467095639192276,0.975653951145733,3.01892838298357,471.503107267161,1.86908780165229,0.00861096263457392,1.335759505701,70.4782612908265,450.913446088852,90.2426171838434,0.00765017223721691,1.46075095336262
5,5.013543,30,30.042425,12.92,13.37904,105.055122,NaN,7.123086,NaN,41.310898,400,400.018219,25,34.633453,10.987989,81.869339,50.00798,401.468628,398.478302,400.254974,4860.04834,9.942718,10.249597,9.848419,72.825233,65.77552,11.658973,-36.625275,31.735012,68.886902,24.799929,13.96822,68.98893,120.622803,102.406769,NaN,341.929626,408.451671676088,1.81355921026978,0.046732755871253,0.975582473965104,3.00407935432435,471.492194899978,1.86905738937211,0.00861024315561648,1.33581445365396,70.4792801442211,450.922136762367,90.2494240355281,0.0076503814166472,1.46069123308945
5,5.014102,30,30.040609,12.92,13.358793,105.017975,NaN,7.122937,NaN,41.307533,400,399.952209,25,34.628979,10.991746,82.011032,50.00798,401.244873,398.353424,400.070801,4858.573242,9.954122,10.261661,9.865205,72.823929,65.793137,11.675819,-36.610916,31.735622,68.836365,24.815353,13.950884,68.902626,120.628319,102.411026,NaN,339.399261,408.430646359227,1.81347671178742,0.0467219458087211,0.975617229518188,3.00747199853151,471.445104094395,1.86893700613605,0.00860875582176349,1.33597721008398,70.4765790200692,450.890768614689,90.2256779119395,0.00764941990633508,1.46092307576313
5,5.013697,30,30.038937,12.92,13.344562,104.980957,NaN,7.121414,NaN,41.306377,400,399.934326,25,34.622906,10.986094,82.059799,50.00798,401.26944,398.309845,400.10788,4859.311035,9.941511,10.25007,9.854869,72.848175,65.825241,11.674201,-36.54953,31.713528,68.824509,24.822229,13.944686,68.987785,120.589058,102.432892,0,338.693848,408.417684421201,1.81343807437815,0.0467227681363865,0.975615501115786,3.00501402930678,471.397979865636,1.86881619418852,0.00860721766361914,1.33614262493109,70.4740919481594,450.875449996269,90.2130994702777,0.00764919711123409,1.46101702345424
5,5.013836,30,30.036179,12.92,13.334755,104.965378,NaN,7.120183,NaN,41.309772,400,399.900665,25,34.618301,10.989779,82.120583,50.00798,401.26944,398.309845,400.10788,4859.311035,9.941511,10.25007,9.854869,72.878983,65.821289,11.694921,-36.538521,31.713528,68.824509,24.822229,13.944686,68.987785,120.589058,102.432892,0,338.693848,408.407799986376,1.81340130567023,0.0467189224398581,0.975628044944018,3.00585764572492,471.381015301142,1.86877760710711,0.00860739470657822,1.33616849033432,70.4699891891305,450.859980196352,90.199058011514,0.00764930836847579,1.46108554985767
5,5.014446,30,30.036659,12.92,13.334755,104.965378,NaN,7.120596,NaN,41.309772,400,399.900665,25,34.618301,10.993479,82.229149,50.00798,401.164642,398.252319,400.018005,4857.517578,9.954633,10.252518,9.862473,72.87912,65.820313,11.69002,-36.543907,31.67445,68.78299,24.800993,13.947339,68.8964,120.593994,102.409668,0,339.270447,408.40641084969,1.8133865097882,0.0467124860493225,0.975648077540014,3.00955963602081,471.380344943189,1.86877474155776,0.00860720202906739,1.33617873241329,70.4707032549527,450.854971304212,90.1962309544437,0.00764891263404938,1.46114164495948
5,5.015076,30,30.033989,12.92,13.324757,104.928078,NaN,7.120511,NaN,41.300766,400,399.850708,25,34.616127,10.997096,82.223022,50.00798,401.150146,398.230225,400.040131,4856.814941,9.959764,10.253142,9.863029,72.793823,65.832718,11.56277,-36.555981,31.675467,68.897125,24.855961,13.899973,69.011139,120.539268,102.436363,0,340.326172,408.395221341671,1.81333717956989,0.0467034154273073,0.97567692703071,3.01338264207021,471.33423259364,1.86865886015056,0.00860604668455234,1.33632474034265,70.4667311296259,450.835005530254,90.1792230705402,0.00764877640535836,1.46125214406332
5,5.015076,30,30.033989,12.92,13.330783,104.908875,NaN,7.120511,NaN,41.268669,400,399.863831,25,34.621456,10.996328,82.20211,50.00798,401.150146,398.230225,400.040131,4856.814941,9.959764,10.253142,9.863029,72.715843,65.835442,11.581645,-36.552429,31.675467,68.897125,24.855961,13.899973,69.011139,120.539268,102.436363,0,340.326172,408.401100756013,1.81335770267834,0.0467048769317337,0.975672008815133,3.01338264207021,471.308570145029,1.86859098237122,0.00860489976534321,1.33642938939982,70.4667311296259,450.84246222864,90.1843261368296,0.00764914088441196,1.46118623836261
5,5.014742,30,30.033457,12.92,13.350086,104.929527,NaN,7.121747,NaN,41.254025,400,399.85083,25,34.625755,11.009932,82.137184,50.00798,401.269165,398.320648,400.124054,4855.905273,9.922569,10.216599,9.844957,72.771606,65.852325,11.580419,-36.570908,31.658894,68.82196,24.85681,13.915059,68.985329,120.51535,102.440681,0,343.100922,408.420694474054,1.81343154038951,0.0467130815572461,0.975645313638572,3.01135588771439,471.33691226576,1.86866715874272,0.0086063468010481,1.33630548401162,70.4659396408406,450.868883676917,90.2017436366619,0.00765059957652123,1.46093974658152
5,5.01469,30,30.032742,12.92,13.370684,104.952194,NaN,7.121,NaN,41.245136,400,399.851196,25,34.626419,11.039364,82.087746,50.00798,401.269165,398.320648,400.124054,4855.905273,9.922569,10.216599,9.844957,72.743706,65.886322,11.565729,-36.571674,31.658894,68.82196,24.85681,13.915059,68.985329,120.51535,102.440681,0,343.100922,408.440909004379,1.81350294252307,0.0467186253198335,0.975626869574949,3.01104033586222,471.368199586109,1.86875153722461,0.00860798739371201,1.33616684877861,70.4648758713521,450.894281288207,90.2182343349157,0.00765206568455624,1.4606980409191
5,5.01388,30,30.030672,12.92,13.385902,104.943428,NaN,7.119493,NaN,41.247803,400,399.867279,25,34.628933,11.052865,82.098572,50.001999,401.262054,398.382568,400.128876,4853.78418,9.963641,10.242311,9.859349,72.732727,65.917488,11.650246,-36.546345,31.666433,68.80011,24.836401,13.947352,68.942009,120.510422,102.437149,NaN,340.43811,408.457599246524,1.81357440124776,0.0467308630422435,0.975587970453301,3.00612468604044,471.359378128035,1.86873291883374,0.00860829513154191,1.33617035036433,70.4617960147765,450.918663457099,90.2323369351378,0.00765390842745294,1.46043213968298
5,5.012549,30,30.030405,12.92,13.391842,104.926811,NaN,7.117472,NaN,41.240791,400,399.935333,25,34.628025,11.050544,82.064804,50.001999,401.268066,398.394043,400.12558,4855.38916,9.945967,10.248801,9.854694,72.818184,65.945549,11.645788,-36.499977,31.675844,68.826935,24.847435,13.953909,68.967224,120.550919,102.403488,NaN,338.339905,408.466422628834,1.81362690473876,0.046746355085658,0.975539535760083,2.99804592448055,471.337547292349,1.86867578618049,0.00860741001979429,1.33625508461897,70.4613987435911,450.937538258422,90.2449276759264,0.00765491472643344,1.46025939100903
5,5.012146,30,30.027836,12.92,13.389926,104.892601,NaN,7.118356,NaN,41.252975,400,399.961609,25,34.629284,11.042089,82.071678,50.001999,401.268066,398.394043,400.12558,4855.38916,9.945967,10.248801,9.854694,72.855103,65.975891,11.627192,-36.498756,31.675844,68.826935,24.847435,13.953909,68.967224,120.550919,102.403488,NaN,338.339905,408.465470415191,1.81363015642434,0.0467501463359846,0.97552787371899,2.99559951507433,471.295422048105,1.86857020991838,0.0086063982388231,1.33638657601338,70.4575761431182,450.936753251304,90.2411752756475,0.00765568487999325,1.46020301231594
5,5.011283,30,30.026775,12.92,13.389926,104.892601,NaN,7.116321,NaN,41.252975,400,399.961609,25,34.629284,11.015878,81.968559,50.001999,401.436371,398.553833,400.259277,4857.743164,9.970641,10.251513,9.862845,72.749474,65.986488,11.615194,-36.48027,31.682762,68.825592,24.846601,13.970864,68.935249,120.498894,102.433769,0,336.949554,408.46743387905,1.81365109031272,0.0467592624916245,0.975499590064513,2.99036017267065,471.296905171143,1.86857654858098,0.00860682435842656,1.33636389209362,70.4559973162472,450.943548173591,90.2445011217542,0.00765635087182664,1.46011710053299
5,5.011283,30,30.026775,12.92,13.389431,104.845802,NaN,7.116321,NaN,41.26973,400,400.066223,25,34.623535,10.974127,81.881599,50.001999,401.487518,398.598358,400.261169,4858.176758,9.963304,10.272138,9.858366,72.727951,66.006599,11.610284,-36.44434,31.674576,68.842125,24.895134,13.951489,68.971344,120.487267,102.439903,0,338.081116,408.466951006654,1.81364940512762,0.0467591424118289,0.975499989194012,2.99036017267065,471.234358702863,1.86841109013804,0.00860402785065821,1.33661932043793,70.4559973162472,450.942935786869,90.2440817132071,0.00765632094800404,1.46012248701781
5,5.012913,30,30.024889,12.92,13.365252,104.807144,NaN,7.118124,NaN,41.267387,400,400.126404,25,34.614998,10.944838,81.831139,50.001999,401.487518,398.598358,400.261169,4858.176758,9.963304,10.272138,9.858366,72.674423,66.036636,11.646377,-36.44767,31.674576,68.842125,24.895134,13.951489,68.971344,120.487267,102.439903,0,338.081116,408.439654247739,1.81352754374519,0.046736062271465,0.975572978353174,3.00025545553837,471.185323305114,1.86828565157757,0.00860247436456468,1.33679033961259,70.4531907160031,450.89721029999,90.2104087908656,0.00765467996319131,1.46047856076549
5,5.012964,30,30.024338,12.92,13.338327,104.788803,NaN,7.119913,NaN,41.267284,400,400.159729,25,34.613068,10.894647,81.796265,50.001999,401.525177,398.634094,400.284546,4857.819336,9.930898,10.233611,9.847693,72.680641,66.032829,11.644975,-36.445438,31.671406,68.844704,24.928879,13.93632,68.945068,120.516342,102.414436,0,337.051849,408.413270523945,1.8134346226512,0.0467289925325839,0.975596506716138,3.00056502290187,471.16157570926,1.86822407266916,0.00860159895190238,1.33687896473544,70.4523707293245,450.863025836636,90.1863148541575,0.00765318239947385,1.46076638611567
5,5.012703,30,30.025467,12.92,13.316512,104.799294,NaN,7.120666,NaN,41.260223,400,400.15033,25,34.612877,10.887745,81.81472,50.001999,401.448883,398.593262,400.239197,4856.180664,9.961646,10.265562,9.856135,72.702354,65.940048,11.644798,-36.435059,31.644592,68.764893,24.942854,13.936375,68.979599,120.480446,102.44088,0,336.15744,408.392582174637,1.81336666352286,0.0467264553612873,0.975605692645132,2.99898074106017,471.174020255663,1.86825443011522,0.0086017728309008,1.33684571628615,70.4540508685352,450.839198279143,90.1714184804101,0.00765166221941749,1.46100461139925
5,5.011766,30,30.022604,12.92,13.302746,104.820099,NaN,7.119673,NaN,41.261059,400,400.132568,25,34.619274,10.895452,81.953354,50.001999,401.448883,398.593262,400.239197,4856.180664,9.961646,10.265562,9.856135,72.710381,65.870766,11.628741,-36.421944,31.644592,68.764893,24.942854,13.936375,68.979599,120.480446,102.44088,0,336.15744,408.381286476723,1.81334251658782,0.0467330084649871,0.97558612910319,2.99329258940742,471.205838356833,1.86834513060994,0.0086041667791435,1.3366704800848,70.4497901358137,450.828234589257,90.1603280659005,0.00765202716294335,1.46103075143018
5,5.011722,30,30.021788,12.92,13.297199,104.848503,NaN,7.119237,NaN,41.257359,400,400.09375,25,34.630672,10.903363,82.046364,50.00787,401.514496,398.554169,400.318787,4856.134277,9.933697,10.22766,9.848063,72.706161,65.950325,11.648168,-36.375317,31.643864,68.771812,24.946392,13.935925,68.983269,120.511215,102.403008,0,336.395782,408.375975129061,1.81332469244799,0.0467321270092184,0.975589207579673,2.99302546307962,471.244944230645,1.86845044730277,0.00860619248900676,1.33649779534004,70.4485756910915,450.821134544768,90.1544462819645,0.00765193681005096,1.46107332936373
5,5.011734,30,30.02063,12.92,13.292655,104.890602,NaN,7.121628,NaN,41.254681,400,400.077759,25,34.636761,10.900275,82.094368,50.00787,401.362335,398.440002,400.138702,4854.947266,9.953338,10.244347,9.852293,72.72757,65.871864,11.650972,-36.329468,31.625973,68.810585,24.961798,13.915657,68.997154,120.446953,102.433899,0,335.907043,408.371514703015,1.81330892500569,0.046730897551239,0.975593310496133,2.99309831588971,471.302823163887,1.86860619507485,0.00860917344144484,1.3362434339696,70.4468521986694,450.81452011225,90.1484684402731,0.00765197783712807,1.46110317553115
5,5.012082,30,30.018795,12.92,13.283026,104.913452,NaN,7.120942,NaN,41.246784,400,400.01532,25,34.63446,10.90743,82.064201,50.00787,401.362335,398.440002,400.138702,4854.947266,9.953338,10.244347,9.852293,72.765137,65.863884,11.644893,-36.316544,31.625973,68.810585,24.961798,13.915657,68.997154,120.446953,102.433899,0,335.907043,408.361327691589,1.8132676834503,0.046724886163489,0.975612617967556,2.99521098956558,471.335918721621,1.86869791666741,0.00861127580214931,1.33607985350059,70.4441209770521,450.798133277095,90.1349542162862,0.00765175403406182,1.46120270255599
5,5.01278,30,30.017826,12.92,13.267615,104.937843,NaN,7.120752,NaN,41.243938,400,400.007355,25,34.619141,10.898448,81.873779,50.00787,401.424835,398.474884,400.217621,4856.117188,9.919017,10.227953,9.84252,72.76432,65.922943,11.668264,-36.356487,31.603872,68.620895,24.968716,13.907748,68.963524,120.48996,102.400414,0,333.707703,408.344701500404,1.8131982510394,0.0467137777074119,0.975648193220622,2.99944814111512,471.369858744812,1.86878989441189,0.00861312197359472,1.33592659056105,70.4426786510351,450.772168774004,90.1159718102908,0.00765078908456355,1.46140847391141
5,5.010437,30,30.018131,12.92,13.267615,104.937843,NaN,7.119779,NaN,41.243938,400,400.007355,25,34.619141,10.905783,81.778664,50.00787,401.447632,398.420349,400.218445,4855.5,9.929991,10.230177,9.839488,72.772934,65.871841,11.693078,-36.351955,31.592443,68.735191,24.994936,13.872361,68.880432,120.549057,102.354362,0,332.884338,408.350041580628,1.81325511910729,0.046738519310924,0.975571124548697,2.98522336975572,471.369432781312,1.86878807297843,0.00861299940472606,1.33593309683847,70.4431326385892,450.79306079138,90.130650735127,0.00765171495732093,1.46123115021283
5,5.01129,30,30.017029,12.92,13.259751,104.960632,NaN,7.120477,NaN,41.243015,400,400.019012,25,34.605495,10.916127,81.901253,50.00787,401.447632,398.420349,400.218445,4855.5,9.929991,10.230177,9.839488,72.776741,65.855751,11.697681,-36.345749,31.592443,68.735191,24.994936,13.872361,68.880432,120.549057,102.354362,0,332.884338,408.34042539633,1.81320762656387,0.0467276003376144,0.975605618200526,2.99040267300296,471.401414456701,1.86887516896823,0.0086148030693602,1.33578588724345,70.4414923092861,450.774964804187,90.1168861384163,0.00765117672687267,1.46136401133079
5,5.011638,30,30.016705,12.92,13.251055,104.989296,NaN,7.121919,NaN,41.255939,400,400.048889,25,34.607876,10.924593,82.084427,50.00787,401.462891,398.541138,400.272125,4859.939453,9.968449,10.262393,9.866643,72.753471,65.836555,11.715869,-36.339611,31.577183,68.720543,24.966402,13.885991,68.9048,120.488312,102.383736,0,333.577698,408.331148166659,1.81316955727685,0.0467218146473953,0.975624197950221,2.9925154896531,471.440153328449,1.86897835713343,0.00861664448306654,1.33562360191444,70.4410100239971,450.760887793323,90.1068476157866,0.0076505901075781,1.46148062415209
5,5.011638,30,30.016705,12.92,13.246936,105.008934,NaN,7.121919,NaN,41.25856,400,400.090332,25,34.616604,10.933048,82.15229,50.00787,401.462891,398.541138,400.272125,4859.939453,9.968449,10.262393,9.866643,72.742256,65.837921,11.717931,-36.303894,31.577183,68.720543,24.966402,13.885991,68.9048,120.488312,102.383736,0,333.577698,408.327129563627,1.81315552579247,0.0467208148211636,0.97562757805202,2.9925154896531,471.46638126061,1.86904771583648,0.00861781657562949,1.33551728179939,70.4410100239971,450.755790784314,90.1033601044156,0.00765034076399821,1.46152576676106
5,5.010686,30,30.016283,12.92,13.254402,105.0345,NaN,7.12223,NaN,41.26791,400,400.142914,25,34.619095,10.937255,82.00235,50.00787,401.432007,398.476868,400.210663,4856.088379,9.947421,10.236503,9.851466,72.71244,65.849632,11.715803,-36.254181,31.575924,68.798256,24.942429,13.89453,68.916763,120.39711,102.444695,0,333.17804,408.336583700608,1.81320406800926,0.0467326813514154,0.975590128144558,2.98673533443394,471.501111805913,1.86914051561866,0.00861951176847715,1.33537005785909,70.4403818550639,450.773101319534,90.1146759464819,0.00765132040643281,1.46136205354804
5,5.011036,30,30.015404,12.92,13.262608,105.040649,NaN,7.122087,NaN,41.267975,400,400.126923,25,34.611263,10.940773,81.959679,50.005024,401.476929,398.565552,400.304749,4856.503906,9.949912,10.261392,9.860504,72.723114,65.857468,11.711797,-36.209438,31.556602,68.76004,24.969101,13.870348,68.939644,120.47876,102.388245,0,334.337311,408.343791633463,1.81322352385204,0.0467309764415255,0.975594922631256,2.98886048898402,471.510548525681,1.86916747157173,0.0086202319481451,1.33531815487686,70.4390733916169,450.779496395536,90.117950464174,0.00765190995045866,1.46128372051261
5,5.012137,30,30.014004,12.92,13.255645,105.017487,NaN,7.119638,NaN,41.274971,400,400.093567,25,34.61834,10.944792,82.070129,50.005024,401.476929,398.565552,400.304749,4856.503906,9.949912,10.261392,9.860504,72.724136,65.873077,11.704456,-36.173229,31.556602,68.76004,24.969101,13.870348,68.939644,120.47876,102.388245,0,334.337311,408.334488756544,1.81317308124048,0.0467176602132929,0.975636853628098,2.99554487890384,471.481571164301,1.86909403919902,0.00861941266264686,1.33541356402804,70.4369893037492,450.760101355693,90.102923654882,0.00765140191609374,1.46142076037835
5,5.010676,30,30.013126,12.92,13.250299,105.004684,NaN,7.119694,NaN,41.283154,400,400.061096,25,34.621338,10.952486,82.137253,50.005024,401.405853,398.466675,400.17981,4855.961426,9.937891,10.234418,9.850112,72.715157,65.880814,11.687445,-36.167984,31.541731,68.805084,24.909307,13.906244,68.906471,120.473503,102.378105,0,332.642365,408.332603643588,1.81319033444606,0.0467317909286797,0.975593160842547,2.98667461407382,471.465698268697,1.86905406647363,0.00861900154337326,1.33546413104465,70.4356822369913,450.765696839949,90.1056519391243,0.00765195209497184,1.46134950225643
5,5.011562,30,30.010052,12.92,13.244606,105.026199,NaN,7.119668,NaN,41.282482,400,400.065338,25,34.615494,10.9438,82.088531,50.005024,401.587341,398.651642,400.347351,4857.098145,9.964311,10.256232,9.859279,72.743019,65.881561,11.696302,-36.190071,31.520607,68.81115,24.891184,13.915429,68.919006,120.461937,102.376053,0,332.316101,408.325029623031,1.81314943330899,0.0467210517298992,0.975626989226672,2.99205407947824,471.49871629731,1.86914838470873,0.00862152138050906,1.33528246282041,70.4311057356161,450.748487358011,90.0900221779902,0.00765207804560263,1.46142581438981
5,5.010695,30,30.010952,12.92,13.236998,105.027832,NaN,7.120091,NaN,41.28463,400,400.149384,25,34.615055,10.935303,82.060753,50.005024,401.587341,398.651642,400.347351,4857.098145,9.964311,10.256232,9.859279,72.763657,65.88855,11.706565,-36.210907,31.520607,68.81115,24.891184,13.915429,68.919006,120.461937,102.376053,0,332.316101,408.319583885367,1.81314456337034,0.0467283611202092,0.975604695724396,2.98678998269492,471.499641795062,1.86914878021856,0.00862125695556693,1.33529277075877,70.4324456801153,450.747407072358,90.0904113510138,0.00765174178258881,1.46145765493945
5,5.008984,30,30.01125,12.92,13.228677,105.032227,NaN,7.115737,NaN,41.286137,400,400.166168,25,34.617325,10.949022,82.047607,50.005024,401.27182,398.368011,400.060089,4854.963867,9.94568,10.256511,9.845028,72.833679,65.886124,11.742269,-36.304214,31.496622,68.851089,24.872843,13.913192,68.913795,120.466682,102.362328,0,332.962555,408.315367312719,1.81315776256756,0.0467444191406434,0.975555199640548,2.97639939515102,471.505094828826,1.86916252001913,0.00862139938662512,1.3352753658678,70.4328893424267,450.752429604245,90.0942216595654,0.00765189369243077,1.46142054914056
5,5.006592,30,30.010735,12.92,13.231065,105.020927,NaN,7.114576,NaN,41.256809,400,400.051147,25,34.621243,10.965541,82.050209,50.005024,401.27182,398.368011,400.060089,4854.963867,9.94568,10.256511,9.845028,72.897392,65.897064,11.711888,-36.214405,31.496622,68.851089,24.872843,13.913192,68.913795,120.466682,102.362328,0,332.962555,408.323150428462,1.81322399443921,0.0467702932587105,0.975474522862617,2.96186867564489,471.490724100972,1.86912569400011,0.00862093216717388,1.33532546274314,70.4321226080124,450.776094360415,90.1097702967322,0.00765321367441022,1.4611983560908
5,5.008476,30,30.009535,12.92,13.239212,105.004601,NaN,7.113914,NaN,41.270115,400,400.149109,25,34.614449,10.980452,82.033371,50.005024,401.679871,398.756226,400.375793,4856.897461,9.944709,10.24099,9.847195,72.930984,65.904449,11.740723,-36.307358,31.47728,68.686562,24.858089,13.903868,68.891029,120.429733,102.391647,0,332.886719,408.326802848099,1.81320598577809,0.0467523474360554,0.975529849964978,2.97331388295299,471.470596784854,1.86907520559779,0.00862044034551227,1.33538819173355,70.4303359951128,450.768634210168,90.1031607080089,0.00765322660953064,1.46123468028102
5,5.008698,30,30.007437,12.92,13.239212,105.004601,NaN,7.114001,NaN,41.270115,400,400.149109,25,34.614449,10.9849,81.861694,50.005024,401.617035,398.789978,400.399292,4856.512207,9.957974,10.270015,9.857132,72.920189,65.926651,11.771378,-36.372265,31.493927,68.676506,24.893921,13.868371,68.914139,120.363373,102.427925,0,333.55481,408.326296750265,1.81320059460471,0.0467500005765101,0.975537154956143,2.97466230546576,471.473523262843,1.86908772728828,0.00862128399241882,1.33534357125973,70.4272122412806,450.765070164212,90.0980917048642,0.00765371301992616,1.4612143225038
5,5.008338,30,30.008717,12.92,13.234473,105.00248,NaN,7.112901,NaN,41.277107,400,400.219727,25,34.604656,10.980411,81.750565,50.005024,401.617035,398.789978,400.399292,4856.512207,9.957974,10.270015,9.857132,72.855469,65.93325,11.797324,-36.310623,31.493927,68.676506,24.893921,13.868371,68.914139,120.363373,102.427925,0,333.55481,408.322494422716,1.81319319454498,0.0467526555012698,0.975529188352561,2.97247565134279,471.468905486759,1.86907259782689,0.00862064267545969,1.33538226139796,70.4291180827329,450.763361749149,90.0985271202734,0.00765322626931792,1.46126110267674
5,5.007569,30,30.006744,12.92,13.236275,104.973099,NaN,7.111872,NaN,41.289063,400,400.243958,25,34.60693,10.966856,81.89296,50.005024,401.651062,398.779053,400.454865,4856.006836,9.94313,10.252216,9.844159,72.816116,65.925652,11.829484,-36.283325,31.503973,68.855492,24.874718,13.861269,68.920929,120.367508,102.420631,0,332.430481,408.326005442993,1.8132180094608,0.0467612245234215,0.975502409120688,2.96780431310304,471.432421679434,1.86898061270859,0.0086196822288392,1.33549923924256,70.4261803753945,450.770865685383,90.1011893329563,0.00765421488261159,1.4611459093221
5,5.00688,30,30.005083,12.92,13.24117,104.917679,NaN,7.112779,NaN,41.2925,400,400.295807,25,34.607338,10.97327,82.100395,50.005024,401.651062,398.779053,400.454865,4856.006836,9.94313,10.252216,9.844159,72.842117,65.933884,11.854562,-36.246536,31.503973,68.855492,24.874718,13.861269,68.920929,120.367508,102.420631,0,332.430481,408.3323510827,1.81325141782967,0.0467697010929851,0.975475741283997,2.96361847442159,471.36071984561,1.86879475928034,0.00861704066339123,1.33576426759362,70.4237070832061,450.781729953006,90.1065431437547,0.00765526972660541,1.4610087620058
5,5.006748,30,30.005747,12.92,13.242741,104.891922,NaN,7.11283,NaN,41.300381,400,400.285095,25,34.610928,10.976122,82.038155,50.008514,401.530457,398.697601,400.341949,4856.614746,9.959198,10.268353,9.857084,72.830421,65.943146,11.771005,-36.212734,31.475992,68.707016,24.859753,13.851424,68.920624,120.417534,102.393326,0,331.963409,408.33418443251,1.81325997505885,0.0467714791057829,0.975470116539813,2.96281649285675,471.325385025622,1.8686997811673,0.00861523487410014,1.33591834346453,70.4246958196763,450.785346746107,90.1098509405201,0.0076552374942995,1.46099320456885
5,5.006748,30,30.005747,12.92,13.234238,104.880264,NaN,7.11283,NaN,41.304882,400,400.120026,25,34.615818,10.969592,81.847008,50.008514,401.398102,398.552277,400.255737,4857.15918,9.920824,10.238946,9.836408,72.862923,65.954422,11.667733,-36.232334,31.477295,68.777618,24.850155,13.856091,68.860558,120.477173,102.341476,0.101131722331047,333.863007,408.325889980585,1.81323101281969,0.046769413673087,0.975477062119525,2.96281649285675,471.309810520124,1.86865858270559,0.00861453829191753,1.33598173129295,70.4246958196763,450.774826030274,90.1026500987146,0.00765472273420776,1.4610862256575
5,5.006394,30,30.005674,12.92,13.217775,104.838974,NaN,7.112424,NaN,41.322437,400,400.149597,25,34.615448,10.987566,81.835808,50.008514,401.398102,398.552277,400.255737,4857.15918,9.920824,10.238946,9.836408,72.821037,65.987602,11.642818,-36.239014,31.477295,68.777618,24.850155,13.856091,68.860558,120.477173,102.341476,0.101131722331047,333.863007,408.310637772168,1.81318353476508,0.0467691594847226,0.975478877917996,2.96066564439491,471.254745273444,1.86851307749402,0.00861209989424762,1.33620498162719,70.4245871192188,450.75752390555,90.0907172409351,0.0076538991118934,1.46123748778715
5,5.004787,30,30.00424,12.92,13.207511,104.753738,NaN,7.109239,NaN,41.312897,400,400.135498,25,34.612,10.97531,81.920456,50.008514,401.423431,398.632751,400.314209,4855.077148,9.956087,10.254961,9.853246,72.847717,66.026733,11.6084,-36.242069,31.446526,68.791954,24.834318,13.861096,68.893463,120.483612,102.344139,0.177099689841271,334.51062,408.304289997667,1.81318761768394,0.0467836725776241,0.975434380774815,2.95090030385524,471.142840477611,1.86822025777461,0.00860757926687314,1.33663981349466,70.4224517756392,450.757909381699,90.0891832765743,0.00765436972716085,1.46119860073111
5,5.004905,30,30.003023,12.92,13.203568,104.691467,NaN,7.111588,NaN,41.3022,400,400.10614,25,34.610062,10.969694,81.97776,50.008514,401.423431,398.632751,400.314209,4855.077148,9.956087,10.254961,9.853246,72.845337,65.944412,11.58083,-36.214081,31.446526,68.791954,24.834318,13.861096,68.893463,120.483612,102.344139,0.177099689841271,334.51062,408.300174763423,1.81317131882496,0.0467814652642297,0.975441491541907,2.95161744204472,471.061301504042,1.86800724516657,0.00860434212547554,1.33695502826908,70.4206394887279,450.751057507224,90.082968328978,0.00765441783994783,1.46122912840229
5,5.006115,30,30.002575,12.92,13.203568,104.691467,NaN,7.111745,NaN,41.3022,400,400.10614,25,34.610062,10.961432,82.024826,50.008514,401.370331,398.512207,400.236237,4857.171875,9.959122,10.259891,9.849361,72.785583,65.950165,11.652298,-36.193954,31.421219,68.708832,24.808508,13.871958,68.814194,120.446487,102.361221,0.112265951931477,334.042358,408.297415348828,1.81314191742042,0.0467686597147675,0.975481330098021,2.95897040231506,471.061929335805,1.86800992700648,0.00860452230365151,1.33694539728228,70.4199723355682,450.740035156322,90.0748636293403,0.00765401955476039,1.46131561665031
5,5.007678,30,30.001764,12.92,13.211205,104.681503,NaN,7.111795,NaN,41.320889,400,400.083893,25,34.612831,10.955643,81.953827,50.008514,401.566406,398.655853,400.379578,4854.638672,9.917078,10.233319,9.833682,72.766975,65.893944,11.766478,-36.199242,31.423555,68.849693,24.818266,13.862237,68.932304,120.397675,102.389595,0,332.827728,408.301300763505,1.81312996250025,0.0467539824817416,0.975526533475376,2.96846647368073,471.049744440905,1.86797952475694,0.00860425198647915,1.33698267048091,70.4187645861867,450.735072116113,90.0704504355358,0.00765403216942572,1.46133949110764
5,5.007469,30,30.000505,12.92,13.211942,104.751122,NaN,7.112221,NaN,41.330124,400,400.12616,25,34.609756,10.967582,81.873024,50.008514,401.566406,398.655853,400.379578,4854.638672,9.917078,10.233319,9.833682,72.806854,65.934212,11.832384,-36.196346,31.423555,68.849693,24.818266,13.862237,68.932304,120.397675,102.389595,0,332.827728,408.302496348893,1.81313755000077,0.0467563716315181,0.97551904708175,2.96719681661563,471.144573242141,1.86823335096031,0.00860892500793172,1.33657401144964,70.4168896108026,450.736864376996,90.0700981701998,0.0076545165847926,1.46129245891402
5,5.007171,30,30.00069,12.92,13.202091,104.829712,NaN,7.11183,NaN,41.334137,400,400.097565,25,34.60688,10.969564,81.815773,50.008514,401.481293,398.592194,400.354126,4853.310059,9.962132,10.251678,9.853849,72.85688,65.885582,11.855786,-36.178024,31.390404,68.952072,24.810328,13.856662,68.865875,120.29866,102.44397,0,330.857117,408.293566144383,1.81311123022196,0.046757130137091,0.975517316878501,2.96538642220065,471.249339020369,1.86851013128485,0.0086135508103398,1.33614885403767,70.4171651280349,450.727446188599,90.0638852474244,0.00765399731182648,1.46138044478782
5,5.007087,30,29.999424,12.92,13.193325,104.88784,NaN,7.113674,NaN,41.347809,400,400.129303,25,34.612537,10.963987,81.730194,50.022499,401.48761,398.503174,400.13324,4853.725098,9.916936,10.2441,9.832161,72.871429,65.825294,11.877064,-36.181656,31.422024,68.661873,24.794771,13.867791,68.877831,120.257195,102.47242,0,330.612762,408.285206336077,1.81308340721726,0.0467558889152901,0.97552174931163,2.96487609481835,471.328766236917,1.86872313677519,0.0086175343259057,1.33580555187637,70.415279665155,450.716371625686,90.0547195367844,0.00765385413312554,1.46144721141652
5,5.007696,30,29.999746,12.92,13.192341,104.936424,NaN,7.114014,NaN,41.333351,400,400.126343,25,34.62257,10.963858,81.753952,50.022499,401.48761,398.503174,400.13324,4853.725098,9.916936,10.2441,9.832161,72.881798,65.854828,11.851979,-36.156719,31.422024,68.661873,24.794771,13.867791,68.877831,120.257195,102.47242,0,330.612762,408.282857224174,1.81306525994221,0.0467492097455319,0.975542621602021,2.9685758202329,471.393209074215,1.86889285837076,0.00862030710445569,1.33554883399635,70.4157592290502,450.710026932113,90.0507821195163,0.00765344209134591,1.46151141361424
5,5.007696,30,29.999746,12.92,13.187346,104.962685,NaN,7.114014,NaN,41.313366,400,400.193695,25,34.623444,10.943723,81.842667,50.022499,401.635559,398.665436,400.323761,4855.280762,9.963434,10.250473,9.851503,72.878372,65.830391,11.846999,-36.152184,31.375011,68.794067,24.791616,13.855462,68.922043,120.29528,102.437408,0,332.360657,408.277984378518,1.81304824224186,0.0467479963031309,0.975546730576389,2.9685758202329,471.428280054517,1.86898561431273,0.0086218753367139,1.33540663021023,70.4157592290502,450.703846125153,90.0465531473333,0.00765313952424124,1.4615662037722
5,5.007512,30,29.99798,12.92,13.167792,104.979088,NaN,7.114514,NaN,41.304253,400,400.188416,25,34.617908,10.943693,81.81797,50.022499,401.805725,398.815826,400.497314,4854.064453,9.93152,10.248634,9.846591,72.870796,65.82917,11.837025,-36.151554,31.362284,68.765015,24.790373,13.848877,68.904716,120.337067,102.404747,0,334.327667,408.259328258964,1.8129860897139,0.0467451912162834,0.975556773380225,2.96745804121468,471.452647815883,1.86905408589076,0.0086235652374677,1.33528033597484,70.4131290156704,450.679921624881,90.0279695744547,0.00765252468108435,1.46173464289297
5,5.008458,30,29.999249,12.92,13.155298,104.978302,NaN,7.114938,NaN,41.315506,400,400.291901,25,34.625954,10.949629,81.739899,50.022499,401.805725,398.815826,400.497314,4854.064453,9.93152,10.248634,9.846591,72.907784,65.858421,11.818274,-36.127693,31.362284,68.765015,24.790373,13.848877,68.904716,120.337067,102.404747,0,334.327667,408.244980429262,1.81292053417316,0.0467321551799928,0.97559828808726,2.97320454937932,471.449827841812,1.8690437342058,0.00862300771739066,1.33531158122442,70.4150190306056,450.657084762648,90.0139399977344,0.00765100671019346,1.46196884976129
5,5.008814,30,29.998247,12.92,13.148723,105.004944,NaN,7.116502,NaN,41.298546,400,400.350342,25,34.633602,10.948972,81.689857,50.022499,401.871735,398.823456,400.502533,4857.222656,9.949932,10.242901,9.850173,72.92849,65.868782,11.81693,-36.116642,31.357529,68.798996,24.786201,13.8426,68.882904,120.440712,102.335915,0,333.840118,408.237753208684,1.8128894802875,0.0467267954707802,0.975615472829715,2.97536686845922,471.486798669167,1.86914378918613,0.00862500124278281,1.33514633969413,70.4135266845334,450.645040639555,90.0044444634885,0.00765073261078176,1.46205099978212
5,5.008575,30,29.997433,12.92,13.148723,105.004944,NaN,7.116572,NaN,41.298546,400,400.350342,25,34.633602,10.946687,81.69297,50.022499,401.871735,398.823456,400.502533,4857.222656,9.949932,10.242901,9.850173,72.93634,65.867004,11.830572,-36.083733,31.357529,68.798996,24.786201,13.8426,68.882904,120.440712,102.335915,0,333.840118,408.238298777592,1.81289528670355,0.0467293212342595,0.975607586947406,2.97391521214007,471.487933838784,1.86914864766564,0.00862532878524871,1.33512904002668,70.4123143055543,450.646526482353,90.0044391493182,0.00765106181991245,1.46201760318985
5,5.008781,30,29.998075,12.92,13.141033,105.009338,NaN,7.116067,NaN,41.293938,400,400.348907,25,34.637123,10.94164,81.771011,50.022499,401.811981,398.761322,400.485474,4855.983887,9.944149,10.264936,9.849918,72.92157,65.859505,11.832326,-36.043293,31.378044,68.771774,24.789747,13.829495,68.865463,120.280312,102.430496,0,332.77478,408.230326039613,1.8128640765038,0.0467252759328958,0.975620752705602,2.97516643371273,471.492905099546,1.86916032935573,0.00862533270855099,1.33511896646729,70.4132705087121,450.635683636127,89.9978288438666,0.00765032858306145,1.46212989664272
5,5.009056,30,29.995871,12.92,13.136024,105.008797,NaN,7.116803,NaN,41.271694,400,400.347565,25,34.634323,10.934258,81.889336,50.022499,401.779541,398.756287,400.484192,4855.421387,9.932666,10.255927,9.847492,72.898201,65.855522,11.819964,-36.005348,31.362818,68.685661,24.797056,13.826681,68.890335,120.250069,102.456566,0,331.504791,408.224811275224,1.81284032545508,0.0467211531268841,0.97563398176456,2.97683669248261,471.495256164874,1.86917157378486,0.00862618732898144,1.33507505459448,70.4099877632964,450.625372455733,89.9880102638447,0.00765051796921968,1.46216687321463
5,5.008502,30,29.995255,12.92,13.131952,104.99044,NaN,7.116582,NaN,41.265072,400,400.353058,25,34.624378,10.925681,81.823662,50.022499,401.779541,398.756287,400.484192,4855.421387,9.932666,10.255927,9.847492,72.906693,65.851028,11.835359,-35.993416,31.362818,68.685661,24.797056,13.826681,68.890335,120.250069,102.456566,0,331.504791,408.222103423461,1.81283990850851,0.0467260180300097,0.975619070822243,2.97347180867183,471.471606477098,1.86911043835162,0.00862533950283247,1.33516105255488,70.4090702228392,450.624749769675,89.9868111349039,0.00765068155627515,1.46215712065628
5,5.008691,30,29.996298,12.92,13.125494,104.941437,NaN,7.116119,NaN,41.279732,400,400.325592,25,34.614594,10.934115,81.785095,50.013172,401.789368,398.769836,400.481598,4854.001953,9.951201,10.248502,9.855056,72.898468,65.862556,11.837775,-35.957085,31.355309,68.816536,24.766823,13.843915,68.890091,120.256874,102.45575,0,330.219116,408.215371282473,1.81281330775752,0.0467224515982468,0.975630668272308,2.97461978834338,471.40471722408,1.86893115814992,0.00862199385278058,1.33544822867083,70.4106237754224,450.615888046222,89.982059961952,0.00764991892020296,1.46226182573256
5,5.008881,30,29.995785,12.92,13.115889,104.908768,NaN,7.118041,NaN,41.264786,400,400.159332,25,34.617149,10.938658,81.678375,50.013172,401.789368,398.769836,400.481598,4854.001953,9.951201,10.248502,9.855056,72.871719,65.873756,11.839057,-35.94865,31.355309,68.816536,24.766823,13.843915,68.890091,120.256874,102.45575,0,330.219116,408.205566387605,1.81277595646546,0.0467181101337965,0.975644920792341,2.9757738086397,471.3618030048,1.86881882079807,0.0086202489088413,1.33561433108392,70.4098596661635,450.601932355273,89.9718723577005,0.00764939698572707,1.46237326683136
5,5.008992,30,29.994106,12.92,13.110107,104.869026,NaN,7.117946,NaN,41.256256,400,400.072266,25,34.62484,10.944871,81.664246,50.013172,401.440033,398.443481,400.125,4853.928711,9.921478,10.235122,9.830582,72.858528,65.871788,11.833576,-35.933399,31.311539,68.804413,24.79203,13.830796,68.907997,120.304489,102.414963,0,330.724701,408.199671668508,1.81275355302576,0.0467155324130971,0.975653395275905,2.97644798398841,471.311064908357,1.86868843501036,0.00861854990052541,1.33579424010214,70.4073587249522,450.592512930926,89.9633230665793,0.0076494645535564,1.46241541250229
5,5.008992,30,29.994106,12.92,13.103017,104.822952,NaN,7.117946,NaN,41.269985,400,400.177185,25,34.627872,10.934558,81.854874,50.013172,401.743042,398.822021,400.496613,4853.401855,9.966496,10.270134,9.863074,72.865509,65.896797,11.829261,-35.933231,31.29488,68.736458,24.828501,13.808229,68.882088,120.416733,102.341705,0,332.519562,408.192754265021,1.81272938797802,0.0467138096478211,0.975659295823032,2.97644798398841,471.249513753097,1.86852559953791,0.00861579573378693,1.33604486843219,70.4073587249522,450.583738351347,89.9573231672869,0.00764903471055166,1.46249354588736
5,5.007972,30,29.994413,12.92,13.092518,104.794128,NaN,7.115705,NaN,41.259041,400,400.278961,25,34.624413,10.904526,81.881592,50.013172,401.743042,398.822021,400.496613,4853.401855,9.966496,10.270134,9.863074,72.856445,65.919884,11.838142,-35.924564,31.29488,68.736458,24.828501,13.808229,68.882088,120.416733,102.341705,0,332.519562,408.184841007459,1.81271839040958,0.0467220368858852,0.975634331780235,2.97025242992817,471.210571856441,1.86842186759609,0.00861394856645635,1.33620853682706,70.407816024061,450.579979886286,89.9551388348267,0.00764875386937251,1.46253465052958
5,5.007955,30,29.993216,12.92,13.085101,104.777832,NaN,7.115034,NaN,41.253475,400,400.323334,25,34.623981,10.869947,81.97953,50.013172,401.899445,398.866943,400.642639,4852.774902,9.938699,10.245847,9.847392,72.826561,65.930222,11.826376,-35.950161,31.274334,68.724098,24.831211,13.823028,68.887558,120.385048,102.351181,0,334.686371,408.177643545024,1.81269352293488,0.0467204139397772,0.975639948249872,2.97014916253704,471.190471215102,1.86837141042288,0.00861345559614671,1.33627182214321,70.4060329799186,450.570034930711,89.9468358595647,0.00764864377141641,1.46259350375027
5,5.009239,30,29.992222,12.92,13.093338,104.793701,NaN,7.116292,NaN,41.262482,400,400.400879,25,34.629005,10.8582,82.021553,50.013172,401.925537,398.847717,400.637573,4854.645996,9.941106,10.246864,9.845195,72.781174,65.942505,11.830218,-35.966145,31.286217,68.844421,24.840975,13.827479,68.905029,120.306274,102.384438,0,335.272644,408.182746524205,1.81269039555285,0.046708848269675,0.975675523137983,2.97794813499615,471.213066337997,1.86843346162186,0.00861480478839383,1.33616396552157,70.4045522733193,450.568139105545,89.9442912129179,0.00764886406294804,1.46258569043864
5,5.008963,30,29.990225,12.92,13.106157,104.823914,NaN,7.117149,NaN,41.251476,400,400.459656,25,34.63419,10.84198,82.040573,50.013172,401.925537,398.847717,400.637573,4854.645996,9.941106,10.246864,9.845195,72.776962,65.954453,11.825136,-35.966393,31.286217,68.844421,24.840975,13.827479,68.905029,120.306274,102.384438,0,335.272644,408.195884071633,1.81274079488068,0.0467148790277053,0.975655723850592,2.97627184917968,471.256225604735,1.86855220446658,0.00861741528602659,1.33595664852339,70.4015773160218,450.584911418576,89.9532515413208,0.00765031506860258,1.46238667542933
5,5.008404,30,29.992048,12.92,13.106157,104.823914,NaN,7.115806,NaN,41.251476,400,400.459656,25,34.63419,10.837442,82.109482,50.013172,401.963959,398.967285,400.779083,4851.28418,9.983365,10.261223,9.868136,72.80558,65.964485,11.834265,-35.966751,31.279444,68.82029,24.84577,13.845464,68.898048,120.321388,102.380089,0,335.004181,408.197160894201,1.81275437834186,0.0467207858183391,0.975637255904607,2.97287654691473,471.253676666416,1.86854130470317,0.0086166815134833,1.33599562393845,70.4042930705104,450.591238292058,89.9598672190615,0.00765005055792842,1.46237563749618
5,5.008924,30,29.990337,12.92,13.105415,104.855049,NaN,7.115499,NaN,41.247818,400,400.507385,25,34.631096,10.839365,82.005989,50.003262,401.467163,398.823456,400.304901,4850.649902,9.870822,10.262788,9.877858,72.817886,65.978371,11.823277,-35.963768,31.27611,68.74707,24.848913,13.833703,68.915306,120.313644,102.392143,0,333.560852,408.195249217733,1.81273921354873,0.046715110789847,0.975655052862022,2.97603497701607,471.297661456083,1.86866157080667,0.00861923150449508,1.3357897104076,70.4017441687556,450.584422915105,89.9530581476993,0.00765025583988678,1.46239380728652
5,5.007596,30,29.989525,12.92,13.095029,104.865723,NaN,7.113804,NaN,41.261181,400,400.273529,25,34.635166,10.854862,81.861298,50.003262,401.467163,398.823456,400.304901,4850.649902,9.870822,10.262788,9.877858,72.79892,65.995247,11.826904,-35.961796,31.27611,68.74707,24.848913,13.833703,68.915306,120.313644,102.392143,0,333.560852,408.188149747094,1.81273608712433,0.0467266214963322,0.975619816895114,2.96796833553373,471.31305395779,1.86870414218322,0.00862019635757065,1.33571438741864,70.400534473371,450.582666496221,89.950837356213,0.00765042568427895,1.46238927154857
5,5.006317,30,29.989185,12.92,13.091442,104.832794,NaN,7.113132,NaN,41.258389,400,400.109314,25,34.650909,10.873512,81.849152,50.003262,401.252686,398.597382,400.101471,4850.669922,9.899829,10.276899,9.880623,72.736534,66.035736,11.84684,-35.941681,31.282259,68.656853,24.87768,13.811296,68.898415,120.30452,102.373276,0,331.551727,408.18757192558,1.81275494983167,0.0467392730941095,0.975580539973831,2.96019778908988,471.269542581279,1.8685898077763,0.0086183648514364,1.33588610047573,70.4000279416683,450.589255478632,89.9549161141742,0.00765085565789456,1.46232216823781
5,5.007327,30,29.986797,12.92,13.099445,104.823891,NaN,7.113556,NaN,41.256943,400,400.056091,25,34.651897,10.871348,81.865555,50.003262,401.252686,398.597382,400.101471,4850.669922,9.899829,10.276899,9.880623,72.708565,66.020271,11.746991,-35.920715,31.282259,68.656853,24.87768,13.811296,68.898415,120.30452,102.373276,0,331.551727,408.193072522408,1.81275767606325,0.0467305385213733,0.975607256590503,2.96633415571461,471.260987669346,1.86857261950268,0.00861879393466379,1.33588349658795,70.3964701515958,450.588418271939,89.95134477423,0.00765156732378917,1.46227030036727
5,5.00754,30,29.988146,12.92,13.112031,104.825279,NaN,7.112002,NaN,41.249615,400,400.060791,25,34.643562,10.862689,81.824509,50.003262,401.460541,398.767395,400.23288,4849.20459,9.889372,10.257799,9.871968,72.736954,65.978035,11.64824,-35.920311,31.273098,68.77079,24.883276,13.78884,68.877953,120.320847,102.35778,0,330.98111,408.204865006993,1.81279539448803,0.0467313455690438,0.975603836174634,2.96762814005581,471.260955875388,1.86856945940073,0.00861833381652389,1.33590477852988,70.3984800074389,450.603146323458,89.9631111040766,0.00765186368265676,1.46217276245745
5,5.007295,30,29.987415,12.92,13.118774,104.825333,NaN,7.111581,NaN,41.248981,400,400.139099,25,34.6325,10.839345,81.855171,50.003262,401.34375,398.670715,400.156219,4848.0625,9.904565,10.261035,9.870974,72.782486,65.957932,11.585138,-35.881668,31.265076,68.910614,24.89616,13.768879,68.956017,120.269745,102.396248,0,331.586609,408.212002952852,1.81282432888093,0.046735574503464,0.975590150627369,2.96613975068141,471.262050008739,1.86857402092737,0.00861863134046982,1.33588886038941,70.3973909113604,450.61309348986,89.9689965401855,0.00765258142838039,1.46206615233585
5,5.008129,30,29.986614,12.92,13.111161,104.842316,NaN,7.112331,NaN,41.248825,400,400.109406,25,34.627773,10.800533,81.99044,50.003262,401.34375,398.670715,400.156219,4848.0625,9.904565,10.261035,9.870974,72.811783,65.977135,11.579507,-35.865372,31.265076,68.910614,24.89616,13.768879,68.956017,120.269745,102.396248,0,331.586609,408.20267104548,1.81277811571838,0.0467249081670306,0.975624012038832,2.97120612207374,471.285856175312,1.86863882944812,0.00861996917467821,1.3357793971459,70.3961974960628,450.595699960302,89.9560948030087,0.00765198178142867,1.46220096053396
