P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,5.008129,30,29.986614,12.92,13.094638,104.877533,NaN,7.112331,NaN,41.239834,400,400.148804,25,34.631763,10.788052,82.027924,50.003262,401.421906,398.782806,400.270569,4852.785156,9.913677,10.292062,9.880942,72.788651,65.846191,11.585372,-35.839195,31.269506,68.78392,24.905981,13.777361,68.864632,120.248352,102.398239,0,333.080536,408.18655069643,1.81272180065891,0.0467208927885408,0.975637754980135,2.97120612207374,471.33289495001,1.8687632673841,0.00862207413155448,1.33558816489858,70.3961974960628,450.575252009724,89.942111309058,0.00765097988714657,1.46238296040891
5,5.008068,30,29.988197,12.92,13.094638,104.877533,NaN,7.114783,NaN,41.239834,400,400.148804,25,34.631763,10.788486,81.885658,50.003262,401.421906,398.782806,400.270569,4852.785156,9.913677,10.292062,9.880942,72.787193,65.807915,11.607571,-35.81472,31.269506,68.78392,24.905981,13.777361,68.864632,120.248352,102.398239,0,333.080536,408.186690046419,1.81272328313001,0.0467215374834601,0.975635739184741,2.97083558198199,471.330683576407,1.86875380723324,0.00862143679151911,1.33562193633655,70.3985559899706,450.577001403638,89.9452957091961,0.00765056665637176,1.46240671799137
5,5.007632,30,29.984911,12.92,13.088804,104.886856,NaN,7.114695,NaN,41.240219,400,400.206543,25,34.63308,10.79616,81.827293,50.003262,401.450623,398.792908,400.228973,4847.262695,9.885007,10.262248,9.860297,72.76516,65.783997,11.629843,-35.81628,31.288519,68.801498,24.897854,13.776576,68.826263,120.327766,102.34671,0,332.998688,408.181994253527,1.81271399495113,0.0467247279839668,0.975626187850026,2.96818703107652,471.34772498604,1.86880638138689,0.00862331698786691,1.33550128251434,70.3936600868445,450.571114846907,89.9371433053622,0.00765131398837842,1.46237748118252
5,5.007568,30,29.985523,12.92,13.078745,104.885246,NaN,7.114122,NaN,41.241726,400,400.14624,25,34.639053,10.819694,81.842705,49.990143,401.37854,398.789154,400.192291,4848.629395,9.92118,10.294299,9.878993,72.727425,65.783119,11.657338,-35.894264,31.249048,68.705864,24.905373,13.777347,68.879616,120.331795,102.349548,0,332.316101,408.172326620429,1.8126812643605,0.0467229595869593,0.975632452961996,2.96779823815098,471.344720029619,1.86879703652963,0.00862297434417665,1.33552306197475,70.3945719603527,450.559699141253,89.9301060738208,0.00765056165767621,1.46249437322581
5,5.009059,30,29.98505,12.92,13.080615,104.880745,NaN,7.11482,NaN,41.226734,400,400.092957,25,34.644711,10.833534,81.885498,49.990143,401.37854,398.789154,400.192291,4848.629395,9.92118,10.294299,9.878993,72.683525,65.790634,11.674691,-35.903103,31.249048,68.705864,24.905373,13.777347,68.879616,120.331795,102.349548,0,332.316101,408.170744240945,1.81265140151776,0.0467076580927573,0.975680188067603,2.97685491312558,471.339369480121,1.86878396178555,0.00862289583463576,1.33553738186526,70.3938671968814,450.548494796534,89.9218509967382,0.00765016166965778,1.46258245920468
5,5.008015,30,29.985901,12.92,13.081785,104.855667,NaN,7.115439,NaN,41.210857,400,400.084839,25,34.647205,10.842179,81.879379,49.990143,401.468506,398.773621,400.178894,4851.041992,9.883074,10.265414,9.864474,72.650436,65.800194,11.69586,-35.907745,31.21917,68.849663,24.904924,13.77587,68.909706,120.32225,102.346611,0,331.062958,408.174271228178,1.81268076189979,0.0467189738710179,0.975644695705908,2.97051363452186,471.304686015504,1.86869027001576,0.0086210543416124,1.33569163726441,70.3951351677388,450.559805896802,89.9306538906932,0.00765044774025628,1.46250281855605
5,5.00771,30,29.984446,12.92,13.069025,104.845993,NaN,7.11575,NaN,41.232197,400,400.098297,25,34.646755,10.835473,81.910439,49.990143,401.411346,398.703979,400.085388,4850.845215,9.89729,10.266415,9.864569,72.641487,65.78801,11.7174,-35.951908,31.202318,68.742569,24.894741,13.782812,68.936951,120.304718,102.352295,0,330.213074,408.162518933079,1.81264468067027,0.0467190960351576,0.975645256223517,2.96866086736412,471.293797724137,1.86866478349127,0.00862106194018203,1.33571311675432,70.3929672302633,450.545592583432,89.9191078928116,0.0076502098257801,1.46259330913424
5,5.007456,30,29.982819,12.92,13.058063,104.848846,NaN,7.115964,NaN,41.224236,400,400.056335,25,34.643379,10.87562,81.949104,49.990143,401.411346,398.703979,400.085388,4850.845215,9.89729,10.266415,9.864569,72.65554,65.791115,11.726842,-36.040661,31.202318,68.742569,24.894741,13.782812,68.936951,120.304718,102.352295,0,330.213074,408.152404394481,1.81261348762056,0.0467191161396798,0.975646010428566,2.96711784138739,471.299882138747,1.86868459084491,0.00862188768589651,1.33566288271581,70.3905428989697,450.533022833653,89.9084697916429,0.00765010663840949,1.46266491271434
5,5.008527,30,29.983768,12.92,13.055581,104.85128,NaN,7.115544,NaN,41.219723,400,400.041321,25,34.64043,10.89545,82.02317,49.990143,401.396637,398.694366,400.134033,4851.87207,9.918143,10.294305,9.870715,72.677521,65.805771,11.711952,-36.058029,31.176868,68.714958,24.900164,13.783906,68.877289,120.334763,102.330711,0,329.416168,408.147534849532,1.81257899325117,0.0467071945153212,0.975683517716951,2.97362365973373,471.301807007565,1.86868751852407,0.00862165101104212,1.33566992515684,70.391956982846,450.521225431142,89.901596915059,0.00764922924331009,1.46279375502689
5,5.00782,30,29.984125,12.92,13.048564,104.841568,NaN,7.116685,NaN,41.220634,400,400.068726,25,34.632813,10.898135,82.118568,49.990143,401.396637,398.694366,400.134033,4851.87207,9.918143,10.294305,9.870715,72.709343,65.805931,11.71336,-36.033596,31.176868,68.714958,24.900164,13.783906,68.877289,120.334763,102.330711,0,329.416168,408.142304630781,1.81257225739392,0.0467129597800987,0.975665996646918,2.9693290883904,471.2883357774,1.86865106577133,0.00862092667224084,1.33573030225229,70.3924889299164,450.519053044223,89.900560447504,0.00764901023618024,1.46282202253965
5,5.009575,30,29.984455,12.92,13.048564,104.841568,NaN,7.118771,NaN,41.220634,400,400.068726,25,34.632813,10.911721,82.123802,49.990143,401.397552,398.650513,400.066467,4847.380859,9.889514,10.260223,9.850866,72.725075,65.793259,11.711879,-36.057827,31.161512,68.736595,24.908697,13.77089,68.872688,120.299843,102.358719,0,328.601196,408.138292656503,1.81252960004661,0.0466944185926985,0.97572407803038,2.97998873558629,471.287874561754,1.86864909296533,0.00862079378641505,1.33573734992207,70.3929806404839,450.503818884717,89.8905614507481,0.00764815948780762,1.46296622245121
5,5.009575,30,29.984455,12.92,13.036203,104.85804,NaN,7.118771,NaN,41.212017,400,400.040161,25,34.621307,10.921697,82.080688,49.990143,401.328857,398.660645,400.057526,4851.436523,9.921909,10.284931,9.868249,72.743805,65.780647,11.701441,-36.173897,31.165918,68.87368,24.936583,13.766024,68.856316,120.258141,102.380661,0,328.845581,408.126231667072,1.81248745710317,0.0466914143698621,0.975734452280999,2.97998873558629,471.309876090448,1.8687072980979,0.00862177843819752,1.33564788544328,70.3929806404839,450.4885195049,89.8801041584747,0.00764740950070552,1.46310287905563
5,5.010522,30,29.984097,12.92,13.021888,104.873116,NaN,7.120545,NaN,41.213017,400,400.013855,25,34.619495,10.908089,81.962433,49.990143,401.328857,398.660645,400.057526,4851.436523,9.921909,10.284931,9.868249,72.766823,65.785339,11.716477,-36.221321,31.165918,68.87368,24.936583,13.766024,68.856316,120.258141,102.380661,0,328.845581,408.110098078409,1.81241563274107,0.0466779363196377,0.97577785846463,2.98573950873191,471.330511809032,1.86876270427211,0.00862282367055315,1.33555843245658,70.3924472087892,450.462172001827,89.8616475346521,0.00764623061111082,1.4633295004286
5,5.009323,30,29.983179,12.92,13.011323,104.853897,NaN,7.121311,NaN,41.201935,400,399.9776,25,34.634438,10.915312,81.799988,49.990143,401.265015,398.585297,399.989471,4851.716797,9.886734,10.260276,9.859924,72.817986,65.79454,11.719279,-36.195187,31.138319,68.721222,24.952864,13.760816,68.822075,120.304092,102.354401,0,330.0867,408.102531546733,1.81240875128772,0.0466880282195019,0.975747029895123,2.97845829492576,471.306125467396,1.86870028639079,0.00862204463955357,1.33564314199752,70.3910793318682,450.458972034868,89.8583065537986,0.00764636300644891,1.46333524521018
5,5.009224,30,29.983805,12.92,13.005451,104.851402,NaN,7.120288,NaN,41.211182,400,399.968506,25,34.630928,10.937019,81.71891,49.982544,401.331726,398.608002,400.033417,4853.651367,9.922197,10.289979,9.872402,72.829803,65.803093,11.702364,-36.114658,31.134689,68.810471,24.935137,13.775881,68.928459,120.287277,102.354774,0,330.945007,408.097028410702,1.81239113542647,0.0466876463441949,0.975748695840881,2.97785703430895,471.301918255539,1.86868772843835,0.00862164340390962,1.33567005254426,70.3920121148877,450.453056005878,89.8550509216316,0.00764587566566373,1.46340377524384
5,5.009972,30,29.982628,12.92,13.000011,104.856377,NaN,7.12175,NaN,41.207222,400,399.990906,25,34.622456,10.93625,81.635628,49.982544,401.331726,398.608002,400.033417,4853.651367,9.922197,10.289979,9.872402,72.875748,65.827171,11.704512,-36.158821,31.134689,68.810471,24.935137,13.775881,68.928459,120.287277,102.354774,0,330.945007,408.090009090498,1.81235440255575,0.0466784254188008,0.975778076060735,2.98239966762708,471.310207738394,1.86871234272391,0.00862241478088932,1.33561791825846,70.3902582890941,450.438822091326,89.8438446040525,0.00764554861824674,1.46350182395777
5,5.009851,30,29.982609,12.92,12.995087,104.853661,NaN,7.121822,NaN,41.211544,400,399.99765,25,34.625294,10.9112,81.650528,49.982544,401.426117,398.657227,400.110474,4853.176758,9.890306,10.276671,9.863654,72.916962,65.845291,11.730235,-36.189377,31.13489,68.782501,24.929935,13.780487,68.90802,120.268684,102.359543,0.104983292520046,331.536072,408.085481190965,1.81234055274256,0.0466785060128793,0.97577822118807,2.98166486499764,471.306606729066,1.86870285970991,0.00862226008432615,1.33563225641274,70.3902299770253,450.433780191314,89.840375669042,0.00764530736604098,1.46354649092201
5,5.010017,30,29.982025,12.92,12.994385,104.838516,NaN,7.119983,NaN,41.241539,400,400.031189,25,34.623814,10.876161,81.789711,49.982544,401.426117,398.657227,400.110474,4853.176758,9.890306,10.276671,9.863654,72.94841,65.860542,11.763383,-36.179981,31.13489,68.782501,24.929935,13.780487,68.90802,120.268684,102.359543,0.104983292520046,331.536072,408.084416390414,1.81233412366121,0.0466765827583864,0.975784317725421,2.98267293786824,471.287194170378,1.86865283528149,0.00862158991425863,1.33570203617649,70.3893597453362,450.431000017223,89.8377415917277,0.00764535506390147,1.46355682090665
5,5.008924,30,29.982529,12.92,12.995283,104.82476,NaN,7.11907,NaN,41.262699,400,399.987183,25,34.61842,10.84936,81.905663,49.982544,401.322205,398.542389,399.982849,4850.496582,9.908151,10.262855,9.86341,72.937073,65.84642,11.793373,-36.196335,31.159773,68.860626,24.899712,13.798587,68.886452,120.283531,102.351463,0.0879751890897751,331.568542,408.087793305656,1.81236375658614,0.0466883429430097,0.975747324170036,2.97603497701607,471.268115187182,1.8686012097962,0.00862056449180285,1.33578756249588,70.3901107681317,450.442141865406,89.8459885080121,0.00764574260463773,1.4634696383144
5,5.008385,30,29.982765,12.92,12.988907,104.817818,NaN,7.119592,NaN,41.245636,400,400.001648,25,34.61898,10.852437,82.067093,49.982544,401.394958,398.624359,400.059631,4849.365723,9.894788,10.281522,9.863382,72.944298,65.852776,11.807027,-36.16235,31.144377,68.683708,24.913919,13.780981,68.940369,120.280739,102.346565,0,331.460236,408.08280515336,1.81235511913295,0.0466924862782471,0.975734833569541,2.97276113801792,471.258512072002,1.8685752645597,0.00862005436069816,1.33583035574235,70.3904624335217,450.439186948516,89.8442661957619,0.0076455233374218,1.46350197385587
5,5.008334,30,29.982679,12.92,12.988907,104.817818,NaN,7.119549,NaN,41.245636,400,400.001648,25,34.61898,10.870338,82.203423,49.982544,401.394958,398.624359,400.059631,4849.365723,9.894788,10.281522,9.863382,72.971893,65.888245,11.825975,-36.169941,31.144377,68.683708,24.913919,13.780981,68.940369,120.280739,102.346565,0,331.460236,408.082921839248,1.81235635915635,0.0466930250547777,0.975733142791203,2.97245135451459,471.258632307088,1.86857577880375,0.00862008899441581,1.33582851772219,70.3903342845659,450.439571318341,89.844420682422,0.00764556928612823,1.46349638852331
5,5.008334,30,29.982679,12.92,12.998219,104.802315,NaN,7.119549,NaN,41.227776,400,400.018921,25,34.618507,10.884917,82.181313,49.982544,401.424347,398.634521,400.006195,4850.625977,9.899163,10.261601,9.863552,72.96032,65.936646,11.782525,-36.169418,31.134737,68.729538,24.951403,13.7265,68.908333,120.345039,102.313332,0,330.745178,408.092007829719,1.81238811241467,0.0466952891491213,0.97572529310069,2.97245135451459,471.237922303801,1.86852098464656,0.0086191619116867,1.33591287089276,70.3903342845659,450.451097700773,89.8522968813728,0.00764613447998768,1.46339322948381
5,5.008891,30,29.982536,12.92,13.014346,104.786964,NaN,7.118847,NaN,41.236008,400,400.051849,25,34.619835,10.879408,82.11335,49.982544,401.440765,398.696381,400.074799,4853.103516,9.903049,10.284992,9.870673,72.930649,65.96376,11.756104,-36.139999,31.101435,68.711533,24.945158,13.734319,68.931282,120.328712,102.327896,0,329.956696,408.10646930087,1.81242956038891,0.0466933258272039,0.975730171889244,2.97583454561516,471.217614083417,1.86846757742651,0.00861830137252564,1.33599340386838,70.3901211989208,450.466034275413,89.8623243679579,0.007646911913886,1.46325605977438
5,5.008707,30,29.981915,12.92,13.020211,104.78566,NaN,7.118618,NaN,41.236614,400,400.04541,25,34.625263,10.869826,82.136688,49.982544,401.440765,398.696381,400.074799,4853.103516,9.903049,10.284992,9.870673,72.888214,65.953651,11.719626,-36.088318,31.101435,68.711533,24.945158,13.734319,68.931282,120.328712,102.327896,0,329.956696,408.112612747588,1.81245403081387,0.0466966952321661,0.975719143952333,2.974716970293,471.216740570109,1.86846668227186,0.00861847346583977,1.33598722065676,70.389195830076,450.474442511055,89.8672900666672,0.00764751988919557,1.46316541539667
5,5.009212,30,29.982395,12.92,13.013764,104.765724,NaN,7.119872,NaN,41.256062,400,400.045624,25,34.624252,10.853166,82.031761,49.989304,401.149719,398.465424,399.822876,4849.28418,9.885129,10.282522,9.858795,72.811691,65.893074,11.566605,-36.000267,31.103672,68.754295,24.966187,13.707856,68.895164,120.275513,102.348633,0,328.810669,408.105167227424,1.81241977274275,0.0466897938872912,0.975741296781947,2.97778415361995,471.189433639926,1.86839333297528,0.00861708759205619,1.33610615222557,70.3899110925763,450.462373431241,89.8596452682736,0.00764677685794073,1.46328528400284
5,5.009243,30,29.981552,12.92,13.004974,104.759979,NaN,7.117813,NaN,41.250877,400,399.939148,25,34.638527,10.852155,81.98201,49.989304,401.366699,398.678772,400.008667,4851.112305,9.889185,10.264503,9.865806,72.769852,65.909882,11.556436,-35.949146,31.096992,68.75724,24.954311,13.709283,68.888832,120.260437,102.352943,0,328.266541,408.096519515284,1.81238904704359,0.0466873297264131,0.97574972747826,2.97797242848299,471.182937227232,1.86837806492508,0.00861708338041474,1.33611943316195,70.3886549057761,450.450575234139,89.8505227191231,0.00764646403776911,1.46336981087175
5,5.009112,30,29.980507,12.92,12.993441,104.758263,NaN,7.117389,NaN,41.245495,400,399.94812,25,34.650688,10.836206,82.092857,49.989304,401.366699,398.678772,400.008667,4851.112305,9.889185,10.264503,9.865806,72.719711,65.875603,11.532139,-35.971478,31.096992,68.75724,24.954311,13.709283,68.888832,120.260437,102.352943,0,328.266541,408.085565854042,1.81235290482738,0.0466859095301135,0.975755110326316,2.97717680934488,471.182106711339,1.86837825011761,0.00861740158194019,1.33610641431184,70.3870976656216,450.436656746968,89.8396976585533,0.00764611086299205,1.46346831903861
5,5.008315,30,29.981642,12.92,12.985832,104.695023,NaN,7.117311,NaN,41.253113,400,399.931671,25,34.644753,10.822088,82.26963,49.989304,401.272003,398.545502,399.963959,4851.691895,9.891372,10.273479,9.858111,72.668922,65.784958,11.51956,-35.988411,31.096006,68.865723,24.955122,13.679855,68.880051,120.26046,102.353889,0,327.839203,408.079964928912,1.8123463353202,0.0466924781071155,0.975735106882237,2.9723359443646,471.096010672879,1.86814782075662,0.00861315969659032,1.33647624791748,70.3887890198055,450.435139891334,89.840088596083,0.00764567877516597,1.46351020161513
5,5.008001,30,29.980978,12.92,12.993674,104.674767,NaN,7.117602,NaN,41.257423,400,399.954407,25,34.638103,10.84332,82.227623,49.989304,401.35968,398.644867,399.995728,4852.06543,9.878757,10.275466,9.852557,72.691109,65.743988,11.51396,-35.987736,31.083138,68.802605,24.963678,13.679147,68.92218,120.36248,102.289001,0.125331938266754,328.315887,408.088334979063,1.81238071109595,0.0466977023141118,0.975718085417919,2.97042859133666,471.069868219806,1.86808014418412,0.0086122143450385,1.33657289786717,70.3877995475442,450.447110385655,89.8474332252135,0.00764647504307257,1.46338650401023
5,5.008314,30,29.977951,12.92,13.003731,104.69593,NaN,7.114888,NaN,41.258949,400,400.021301,25,34.631023,10.844501,82.098793,49.989304,401.35968,398.644867,399.995728,4852.06543,9.878757,10.275466,9.852557,72.692932,65.741676,11.493385,-36.017426,31.083138,68.802605,24.963678,13.679147,68.92218,120.36248,102.289001,0.125331938266754,328.315887,408.097431763994,1.8124073935875,0.0466968405719853,0.975719988057153,2.97232987011967,471.10239247885,1.86817312530086,0.00861470058371484,1.33639207214907,70.3832885488475,450.454481291393,89.8486640063379,0.00764779063798942,1.4632451138903
5,5.008244,30,29.979509,12.92,13.001673,104.741653,NaN,7.114498,NaN,41.268574,400,400.061554,25,34.633198,10.850872,82.004333,49.989304,401.467285,398.772095,400.059143,4849.376465,9.903146,10.268696,9.861325,72.696327,65.747681,11.492636,-35.997543,31.061848,68.759575,24.940563,13.70543,68.794998,120.367218,102.275864,0.161534562706947,329.557007,408.095583857244,1.81240207814572,0.046697079765595,0.975719401182879,2.97190467190313,471.161310060654,1.86832549365885,0.00861680968708071,1.33617566023345,70.3856104171293,450.453743274188,89.850118723475,0.00764726331669217,1.46329054615797
5,5.007914,30,29.979076,12.92,12.991549,104.780197,NaN,7.115839,NaN,41.281551,400,399.966003,25,34.636833,10.853843,81.9263,49.989304,401.296143,398.578766,399.922394,4851.311035,9.893759,10.285319,9.851204,72.677498,65.775246,11.485971,-35.991425,31.073692,68.827835,24.933468,13.707012,68.877121,120.236191,102.358467,0.176740482449532,330.586243,408.086460616584,1.81237558046997,0.0466981048643905,0.975716992362461,2.96990010476208,471.213413236084,1.86846435266939,0.00861929013939183,1.33595623569481,70.3849651337459,450.44379359152,89.8427748858592,0.00764691188864487,1.46336876576073
5,5.007097,30,29.97929,12.92,12.977141,104.828064,NaN,7.114332,NaN,41.286606,400,399.989685,25,34.637329,10.846525,81.921112,49.989304,401.296143,398.578766,399.922394,4851.311035,9.893759,10.285319,9.851204,72.677193,65.791893,11.514124,-36.007229,31.073692,68.827835,24.933468,13.707012,68.877121,120.236191,102.358467,0.176740482449532,330.586243,408.074271891279,1.81234631701129,0.0467032349710628,0.975702053682025,2.96493684842363,471.277056098931,1.86863225235725,0.00862206659937937,1.3357004093047,70.3852840508615,450.433334904215,89.8358972621557,0.0076463315335045,1.46346770746771
5,5.007097,30,29.97929,12.92,12.965423,104.85141,NaN,7.114332,NaN,41.278049,400,400.020081,25,34.639889,10.828764,82.084053,49.989304,401.355255,398.697906,399.992523,4849.531738,9.894336,10.261401,9.857502,72.718864,65.805008,11.502487,-35.995079,31.058498,68.821693,24.921803,13.708372,68.916183,120.218636,102.364777,0.17475788295269,331.034088,408.062838556683,1.81230635726234,0.0467003851146635,0.975711943476837,2.96493684842363,471.308237880561,1.86871474608288,0.00862346232364644,1.3355736356235,70.3852840508615,450.41883027465,89.8259865644769,0.00764562017532196,1.46359759274829
5,5.006274,30,29.977715,12.92,12.965423,104.85141,NaN,7.111853,NaN,41.278049,400,400.020081,25,34.639889,10.856575,82.275162,49.996052,401.211761,398.559753,399.924072,4850.228027,9.891744,10.279331,9.857588,72.766731,65.833344,11.430919,-35.995098,31.036072,68.720245,24.942865,13.688538,68.918465,120.35421,102.279587,0.168602004647255,331.087036,408.06472201321,1.8123263745551,0.04670908459377,0.975684646951147,2.95993651684699,471.310438526267,1.86872416110328,0.00862409678403303,1.33554002385867,70.382936831205,450.424891845779,89.8281472022693,0.00764641390195262,1.46350401846461
5,5.006411,30,29.978188,12.92,12.965511,104.883621,NaN,7.11342,NaN,41.285801,400,399.969177,25,34.630478,10.893566,82.384369,49.996052,401.211761,398.559753,399.924072,4850.228027,9.891744,10.279331,9.857588,72.79277,65.848419,11.432832,-36.015354,31.036072,68.720245,24.942865,13.688538,68.918465,120.35421,102.279587,0.168602004647255,331.087036,408.064494351802,1.81232334233143,0.0467076576511248,0.975689116332852,2.96076893638082,471.352794233405,1.86883512883539,0.00862583145394569,1.33537548202609,70.3836417542382,450.424152885695,89.8282372119178,0.0076462285641131,1.46352243340613
5,5.007121,30,29.980844,12.92,12.954637,104.888268,NaN,7.115376,NaN,41.286243,400,399.968842,25,34.632683,10.928065,82.317024,49.996052,401.403442,398.735474,400.072632,4848.405273,9.88941,10.257849,9.854822,72.842606,65.858055,11.437809,-36.016392,31.049044,68.79007,24.95993,13.669883,68.964249,120.371567,102.266151,0.164427042007446,330.969086,408.052259544024,1.81226899020417,0.0466975081430199,0.975721855289866,2.9650826566932,471.355290612961,1.86883567233907,0.00862503927257928,1.33540692269351,70.3875998624313,450.406455093868,89.8194864619506,0.00764452348333078,1.46374725196359
5,5.008065,30,29.977913,12.92,12.935152,104.884369,NaN,7.115984,NaN,41.280239,400,399.985413,25,34.637863,10.963117,82.029152,49.996052,401.403442,398.735474,400.072632,4848.405273,9.88941,10.257849,9.854822,72.898262,65.874298,11.438674,-36.022545,31.049044,68.79007,24.95993,13.669883,68.964249,120.371567,102.266151,0.164427042007446,330.969086,408.031086018123,1.81217957554958,0.0466827947366197,0.975769695745859,2.97081735861337,471.354177135353,1.86883941446704,0.00862598693835152,1.33536556840727,70.3832319165198,450.37176102518,89.7920984257566,0.00764374533154232,1.46398522963781
5,5.008125,30,29.977383,12.92,12.917109,104.906837,NaN,7.114675,NaN,41.267979,400,399.994781,25,34.634697,10.983902,81.957336,49.996052,401.354401,398.65564,400.033295,4853.438477,9.913901,10.297338,9.858965,72.952415,65.864403,11.435353,-36.028099,31.068405,68.75544,24.951607,13.685358,68.887932,120.330299,102.295105,0.179143980145454,331.103882,408.013342648796,1.81211657326063,0.0466777724611808,0.975787017190851,2.97118182446866,471.38491865685,1.8689219408602,0.00862754299147074,1.33523264842416,70.3824420376437,450.348490267453,89.775536976733,0.00764277066922417,1.46418091654732
5,5.008937,30,29.979017,12.92,12.903989,104.90731,NaN,7.116636,NaN,41.259117,400,400.057739,25,34.629692,10.982859,81.955231,49.996052,401.413055,398.718994,400.115021,4851.657227,9.892319,10.282425,9.853909,72.936378,65.830666,11.447345,-36.030991,31.035116,68.723953,24.966818,13.669064,68.870644,120.327667,102.292007,0.153398171067238,330.92453,407.998680120932,1.81205206843706,0.0466660057994722,0.975825174213593,2.97611393456464,471.383269101175,1.86891384884198,0.00862691298854811,1.33526489065382,70.3848772076287,450.326328936174,89.7624594395757,0.00764116844302599,1.46442092983273
5,5.008937,30,29.979017,12.92,12.891808,104.875992,NaN,7.116636,NaN,41.252232,400,400.045044,25,34.633411,10.949506,81.905502,49.996052,401.413055,398.718994,400.115021,4851.657227,9.892319,10.282425,9.853909,72.898621,65.787712,11.490124,-36.031452,31.035116,68.723953,24.966818,13.669064,68.870644,120.327667,102.292007,0.153398171067238,330.92453,407.986793531197,1.81201051389392,0.0466630430307571,0.975835567961968,2.97611393456464,471.34144862023,1.86880322483826,0.0086250415790976,1.33543449359672,70.3848772076287,450.311248486258,89.752162023499,0.0076404284625756,1.46455657033463
5,5.008875,30,29.978514,12.92,12.879964,104.826233,NaN,7.116019,NaN,41.266415,400,400.039093,25,34.637821,10.947333,81.818924,49.996052,401.323456,398.631836,400.024597,4851.316895,9.903402,10.259268,9.858443,72.894585,65.764626,11.513718,-35.994701,31.012455,68.889458,24.970739,13.672821,68.917007,120.312767,102.305878,0.126579836010933,330.80777,407.975377756843,1.81197161503215,0.046660816687636,0.975843626242889,2.9757373663947,471.275695103674,1.8686304217836,0.00862226970620233,1.33569378276004,70.3841275937221,450.296747908009,89.7416280513985,0.00763987534759704,1.46467448677408
5,5.00966,30,29.978596,12.92,12.879964,104.826233,NaN,7.11776,NaN,41.266415,400,400.039093,25,34.637821,10.927291,81.792564,49.996052,401.246124,398.5336,399.972504,4851.493652,9.916327,10.286478,9.862442,72.892441,65.775238,11.507785,-35.942379,31.025732,68.816788,24.991587,13.647992,68.930641,120.312737,102.293678,0.107213079929352,330.624817,407.973578778913,1.81195252078526,0.0466525294960987,0.975869740461309,2.98050494236918,471.275580486163,1.86862993148826,0.00862223667461003,1.33569553427574,70.3842497979768,450.289881453837,89.7370433757589,0.00763951254101257,1.46473836236872
5,5.008119,30,29.977774,12.92,12.86985,104.77494,NaN,7.117328,NaN,41.266163,400,400.0177,25,34.636292,10.893027,81.784492,49.996052,401.246124,398.5336,399.972504,4851.493652,9.916327,10.286478,9.862442,72.934418,65.803902,11.494023,-35.894855,31.025732,68.816788,24.991587,13.647992,68.930641,120.312737,102.293678,0.107213079929352,330.624817,407.96724072989,1.81195550014026,0.0466663395952422,0.975827125267634,2.97114537804703,471.208211363886,1.86845355793703,0.00861950013288318,1.33595701192224,70.383024760856,450.290334642481,89.7363175930324,0.00763979374319992,1.4647137062714
5,5.007714,30,29.97756,12.92,12.870658,104.722534,NaN,7.117332,NaN,41.253059,400,399.97876,25,34.630032,10.857244,81.566269,50.001595,401.415955,398.634338,400.059631,4850.912109,9.881765,10.255711,9.85151,72.927879,65.813148,11.4989,-35.81551,31.015171,68.760384,24.969936,13.66664,68.868195,120.297783,102.304817,0.0733363702893257,330.213074,407.968957388894,1.81196811021353,0.0466708138810841,0.975812960402138,2.96868516649363,471.13849130666,1.86826955194277,0.00861645056207771,1.33623827695741,70.3827058288189,450.29474718887,89.7390607097114,0.00764007771752244,1.46466862229345
5,5.007855,30,29.978531,12.92,12.874858,104.689346,NaN,7.117775,NaN,41.24403,400,399.985748,25,34.621723,10.857859,81.48288,50.001595,401.273682,398.526154,399.927612,4853.552734,9.893831,10.259161,9.858181,72.895523,65.84903,11.511967,-35.711979,31.013674,68.793396,24.958263,13.678724,68.927605,120.276039,102.324417,0.064717099070549,330.728302,407.972732669889,1.81197900873726,0.0466703463578802,0.975814061236561,2.96954170181579,471.092781151302,1.86814636558409,0.0086140727903148,1.33644053895044,70.3841529287761,450.299444016913,89.7434902300479,0.00764000230156776,1.46465064222885
5,5.00809,30,29.978767,12.92,12.873427,104.651711,NaN,7.119168,NaN,41.200829,400,399.935303,25,34.622921,10.866021,81.631454,50.001595,401.273682,398.526154,399.927612,4853.552734,9.893831,10.259161,9.858181,72.876198,65.865173,11.507826,-35.674965,31.013674,68.793396,24.958263,13.678724,68.927605,120.276039,102.324417,0.064717099070549,330.728302,407.970797719125,1.81196840938498,0.0466675161135944,0.975823101732214,2.97096921980318,471.042149575973,1.86801181799864,0.00861172413670207,1.33665174587156,70.3845046375591,450.295777893174,89.7412843774327,0.00763974804051759,1.46468955126615
5,5.008229,30,29.977942,12.92,12.892709,104.639938,NaN,7.119108,NaN,41.205383,400,399.903656,25,34.623154,10.868878,81.866959,50.001595,401.18103,398.422852,399.886536,4849.845703,9.894439,10.277443,9.857873,72.869896,65.876762,11.539268,-35.65976,31.008602,68.752121,24.944109,13.687092,68.933365,120.232506,102.348427,0.0634757801890373,331.509583,407.989294914709,1.81203080949432,0.046670738800859,0.975811257600444,2.97181355738593,471.027569247557,1.86797510537331,0.00861135129620758,1.33669857451187,70.383275135933,450.317792454416,89.7552768886825,0.0076410882702648,1.46447081171999
5,5.007716,30,29.977959,12.92,12.907496,104.667091,NaN,7.11807,NaN,41.209438,400,399.919983,25,34.618767,10.877661,82.093124,50.001595,401.240204,398.438721,399.871857,4847.564941,9.886209,10.255353,9.848706,72.847496,65.894348,11.568058,-35.679916,31.006895,68.778053,24.974306,13.659821,68.83223,120.235107,102.354401,0.0837914422154427,332.304077,408.004899226407,1.81209373117027,0.0466797546523862,0.975781606047409,2.96869731605079,471.06383878294,1.86807106767476,0.00861297064706974,1.33655009878668,70.3833004714342,450.340640548643,89.7709009863862,0.00764220401860592,1.46426583528988
5,5.00909,30,29.979195,12.92,12.902614,104.671257,NaN,7.118415,NaN,41.195175,400,399.898102,25,34.617619,10.888285,82.191437,50.001595,401.240204,398.438721,399.871857,4847.564941,9.886209,10.255353,9.848706,72.797478,65.897697,11.561686,-35.667641,31.006895,68.778053,24.974306,13.659821,68.83223,120.235107,102.354401,0.0837914422154427,332.304077,407.996987851869,1.81204365656409,0.0466640558840461,0.97583143279995,2.97704319237488,471.067675050182,1.86807840377523,0.00861272227021824,1.33655382778583,70.3851424757657,450.323412180699,89.7606918041716,0.0076409692447432,1.46445160952943
5,5.009511,30,29.978504,12.92,12.891144,104.660088,NaN,7.118334,NaN,41.190674,400,399.867767,25,34.615067,10.869086,82.119095,50.001595,401.244843,398.425934,399.927856,4852.95752,9.918339,10.291454,9.858761,72.786522,65.893311,11.561783,-35.692482,30.990244,68.74939,24.974312,13.652617,68.881821,120.280281,102.32235,0.0835619419813156,333.233398,407.984830361813,1.81199428740273,0.0466568215309388,0.975855223371448,2.97960005781408,471.053715066766,1.86804302975882,0.00861233175514124,1.33660017619766,70.384112690743,450.304967946206,89.7472277960052,0.00764028188551457,1.46460024948666
5,5.009273,30,29.978846,12.92,12.884814,104.643417,NaN,7.118933,NaN,41.181965,400,399.837463,25,34.610836,10.853045,81.947639,50.001595,401.020203,398.230164,399.678497,4850.734375,9.869314,10.248127,9.843619,72.837807,65.859413,11.538677,-35.861393,30.982811,68.788116,24.96743,13.657299,68.893059,120.26812,102.326767,0.109354205429554,333.645111,407.9791985691,1.81197848058995,0.0466577944024116,0.975852718220769,2.97815462909375,471.03095246349,1.86798200006414,0.00861119556201834,1.33669892763254,70.3846223700118,450.299493014205,89.7439203421216,0.00763990546890308,1.46465808401867
5,5.009248,30,29.978844,12.92,12.884814,104.643417,NaN,7.120553,NaN,41.181965,400,399.837463,25,34.610836,10.818537,81.790237,50.001595,401.020203,398.230164,399.678497,4850.734375,9.869314,10.248127,9.843619,72.906799,65.834335,11.413568,-35.893829,30.982811,68.788116,24.96743,13.657299,68.893059,120.26812,102.326767,0.109354205429554,333.645111,407.979255857335,1.81197908867345,0.0466580583303712,0.975851886680568,2.97800279530452,471.030955266892,1.86798201204329,0.00861119636756126,1.33669888463314,70.3846193894479,450.299712156108,89.7440674435979,0.00763991685304371,1.46465606136217
5,5.009248,30,29.978844,12.92,12.876078,104.618507,NaN,7.120553,NaN,41.171421,400,399.772461,25,34.607262,10.797472,81.885017,50.001595,401.156799,398.391235,399.937653,4850.813965,9.916619,10.275786,9.865908,72.92997,65.775093,11.33254,-35.97345,30.989731,68.793846,24.922436,13.682395,68.8937,120.300095,102.311005,0.120315439999104,333.645111,407.970730782619,1.81194928389275,0.0466559333954619,0.975859359157334,2.97800279530452,470.997656395168,1.86789386871394,0.00860970418862914,1.33683560665081,70.3846193894479,450.288896286306,89.7366831090959,0.0076393860665935,1.4647534418459
5,5.008588,30,29.97963,12.92,12.872645,104.663757,NaN,7.120149,NaN,41.173336,400,399.788879,25,34.606468,10.789103,81.944099,49.994156,401.265137,398.519867,399.942017,4850.145508,9.87658,10.260027,9.851369,72.82756,65.734077,11.271307,-36.021317,30.968201,68.751106,24.928694,13.661796,68.878723,120.322327,102.282051,0.120374545454979,334.092926,407.968893300267,1.81195362622092,0.0466620667089201,0.975840338230507,2.97399417389704,471.05704118491,1.86804926667886,0.00861209795419379,1.33660426297274,70.3857907372725,450.291072515491,89.7391586813791,0.00763924526429179,1.46475351876879
5,5.008786,30,29.978146,12.92,12.876857,104.695389,NaN,7.119544,NaN,41.177376,400,399.784088,25,34.603889,10.786526,81.956726,49.994156,401.265137,398.519867,399.942017,4850.145508,9.87658,10.260027,9.851369,72.794014,65.758018,11.177321,-36.053749,30.968201,68.751106,24.928694,13.661796,68.878723,120.322327,102.282051,0.120374545454979,334.092926,407.972549771381,1.81196317984429,0.0466610006190299,0.975843322553971,2.97519680267527,471.101396380702,1.86817004445635,0.00861458964925313,1.33639921569782,70.3835791610668,450.29340571338,89.7388827807275,0.00763982726366524,1.46469536591618
5,5.008568,30,29.978746,12.92,12.88384,104.729813,NaN,7.119483,NaN,41.180641,400,399.881836,25,34.610378,10.801341,81.941727,49.994156,401.307526,398.584534,399.984436,4851.342773,9.919607,10.29021,9.865344,72.876747,65.70652,11.126674,-36.084927,30.963915,68.890419,24.918663,13.661433,68.920212,120.292038,102.301369,0.116132080554962,334.231354,407.97986360877,1.81199230644171,0.0466650012353335,0.975830102142215,2.97387269422325,471.146557447753,1.86828819358532,0.00861640847019476,1.33622394719703,70.3844733415421,450.304433954554,89.7471679186121,0.00764017943987791,1.46461111030583
5,5.00746,30,29.977955,12.92,12.872671,104.774994,NaN,7.118563,NaN,41.185619,400,399.954529,25,34.615433,10.807464,81.909492,49.994156,401.141571,398.445679,399.83606,4848.538086,9.907646,10.280902,9.857576,72.793457,65.665886,11.12094,-36.127258,30.947224,68.913788,24.922409,13.637926,68.889389,120.290337,102.309334,0.15789969265461,334.184418,407.971503795711,1.81198115777687,0.0466739868169935,0.975802790573943,2.96714214148562,471.20803031394,1.86845266606087,0.00861943045123703,1.3359605907835,70.3832945101404,450.299783818954,89.7429969130491,0.00764020044512603,1.46463316947464
5,5.007307,30,29.976883,12.92,12.854486,104.803329,NaN,7.117074,NaN,41.192719,400,399.922424,25,34.610474,10.797031,81.84935,49.994156,401.141571,398.445679,399.83606,4848.538086,9.907646,10.280902,9.857576,72.781174,65.633743,11.130621,-36.13271,30.947224,68.913788,24.922409,13.637926,68.889389,120.290337,102.309334,0.15789969265461,334.184418,407.954109402484,1.81192283780897,0.0466711783874491,0.975813251830506,2.96621265267959,471.247381473081,1.86855923156197,0.0086215571111389,1.33578343838373,70.3816968570514,450.277801394455,89.7266389182711,0.00763945933210762,1.46480427897417
5,5.006937,30,29.976326,12.92,12.83759,104.79837,NaN,7.117776,NaN,41.203098,400,399.877777,25,34.613182,10.790073,81.89904,49.994156,401.364899,398.613495,400.059906,4849.019531,9.882418,10.256306,9.852341,72.812584,65.646362,11.138868,-36.12542,30.936806,68.772453,24.932646,13.631899,68.94455,120.288727,102.302399,0.170868650078773,334.139862,407.938470286283,1.8118741927772,0.0466709757379442,0.975815410270258,2.96396477964811,471.24153611478,1.86854503622523,0.00862148492525713,1.33579850402951,70.3808667123307,450.259724064913,89.7135968191703,0.00763874751347269,1.46495323425785
5,5.00755,30,29.976563,12.92,12.829842,104.813133,NaN,7.117143,NaN,41.19352,400,399.91687,25,34.616089,10.785811,81.883728,49.994156,401.364899,398.613495,400.059906,4849.019531,9.882418,10.256306,9.852341,72.726715,65.671425,11.186688,-36.090382,30.936806,68.772453,24.932646,13.631899,68.94455,120.288727,102.302399,0.170868650078773,334.139862,407.929503970841,1.81183283731074,0.0466626145602392,0.975842473238295,2.96768888945712,471.260924591966,1.86859579385649,0.00862227233436713,1.33572329452947,70.3812199354373,450.244898901114,89.7037759863553,0.00763794512007763,1.46509285965794
5,5.008937,30,29.977713,12.92,12.8269,104.839157,NaN,7.11673,NaN,41.193382,400,399.90921,25,34.615143,10.791773,81.998001,49.994156,401.289581,398.602295,399.981384,4850.524902,9.915716,10.281916,9.864956,72.723686,65.703018,11.190515,-36.062737,30.910082,68.872429,24.951998,13.612717,68.928993,120.263901,102.319778,0.180895894765854,333.359802,407.923452192753,1.81178904792472,0.0466472526325571,0.975891207486523,2.97611393456464,471.294076541914,1.86868087945315,0.00862336508619763,1.3356064839064,70.3829338505368,450.229888247926,89.6949799993201,0.00763684599980438,1.46525713503461
5,5.009462,30,29.976105,12.92,12.82759,104.845871,NaN,7.118256,NaN,41.215202,400,399.88858,25,34.616138,10.784131,81.984215,49.994156,401.289581,398.602295,399.981384,4850.524902,9.915716,10.281916,9.864956,72.825539,65.709305,11.141263,-36.064404,30.910082,68.872429,24.951998,13.612717,68.928993,120.263901,102.319778,0.180895894765854,333.359802,407.922921508489,1.81177862917983,0.0466418788720984,0.975908106163836,2.97930247381873,471.305290547409,1.86871421536984,0.00862441428602028,1.33553571963887,70.380537333181,450.224879860013,89.6895356824072,0.00763710662408669,1.46526203214842
5,5.008748,30,29.974274,12.92,12.826456,104.849403,NaN,7.118065,NaN,41.216373,400,399.874908,25,34.618786,10.786471,81.999855,49.994156,401.175201,398.492096,399.888733,4847.866699,9.890615,10.247164,9.857205,72.874954,65.724106,11.139626,-36.053493,30.916109,68.875626,24.926374,13.626953,68.927879,120.304459,102.295471,0.19634659588337,331.09787,407.923452353158,1.81179213143251,0.0466491398678279,0.975885292444896,2.974965997948,471.31256585595,1.86873764018735,0.00862536316794656,1.33547748737635,70.3778083181543,450.228380589047,89.689617621993,0.00763785530345375,1.46518452799465
5,5.008748,30,29.974274,12.92,12.819088,104.869423,NaN,7.118065,NaN,41.208336,400,399.85553,25,34.620537,10.784098,82.011826,49.994896,401.141541,398.491852,399.872253,4850.663574,9.891708,10.284004,9.864756,72.905807,65.732162,11.175322,-36.023663,30.920765,68.81308,24.934513,13.617346,68.936096,120.326927,102.274147,0.165033459663391,328.886505,407.916262006963,1.81176698796817,0.0466473470694365,0.975891634472787,2.974965997948,471.339301028707,1.86880836639642,0.00862655985274731,1.33536896061479,70.3778083181543,450.219257620827,89.6833912991713,0.00763740739350333,1.46526687957901
5,5.00931,30,29.97699,12.92,12.810843,104.872208,NaN,7.11814,NaN,41.209572,400,399.844604,25,34.620045,10.770697,81.96299,49.994896,401.141541,398.491852,399.872253,4850.663574,9.891708,10.284004,9.864756,72.911865,65.750183,11.191743,-35.994522,30.920765,68.81308,24.934513,13.617346,68.936096,120.326927,102.274147,0.165033459663391,328.886505,407.906926543919,1.81172517578027,0.0466394085107453,0.975917472158591,2.97837934204597,471.33922656304,1.86880197173978,0.00862563200499163,1.33541177993461,70.3818563266646,450.206160992993,89.6778767240845,0.00763590884386558,1.46545328552175
5,5.008476,30,29.975775,12.92,12.810843,104.872208,NaN,7.11771,NaN,41.209572,400,399.844604,25,34.620045,10.764338,81.944351,49.994896,401.185608,398.465637,399.910004,4848.973145,9.876581,10.261787,9.848941,72.86808,65.789238,11.216466,-35.970482,30.901978,68.853157,24.958458,13.60431,68.946167,120.343773,102.259682,0.160219207406044,326.699219,407.908839694656,1.81174546962347,0.0466482124184821,0.975889671495439,2.97331388295299,471.340923585971,1.86880923339505,0.00862612151693184,1.33538587366646,70.3800454958791,450.21259638947,89.6807369873869,0.0076366075036523,1.46536467463344
5,5.008012,30,29.975639,12.92,12.802723,104.882614,NaN,7.118935,NaN,41.216438,400,399.852173,25,34.612598,10.761531,81.987793,49.994896,401.194458,398.506958,399.845642,4851.61084,9.898717,10.273289,9.859766,72.872086,65.815048,11.261179,-35.938431,30.910959,68.815292,24.967632,13.600826,68.897514,120.210686,102.343315,0.134485900402069,324.972961,407.901979920149,1.81172905025554,0.0466511356453282,0.975881202649766,2.97049541098693,471.355009239901,1.86884680467526,0.00862679821616711,1.33532660544961,70.3798427978377,450.206535116299,89.6764292994004,0.00763635274324682,1.46541601564293
5,5.007628,30,29.976297,12.92,12.798117,104.890358,NaN,7.118154,NaN,41.233456,400,399.854919,25,34.605995,10.760727,82.089828,49.994896,401.194458,398.506958,399.845642,4851.61084,9.898717,10.273289,9.859766,72.863342,65.843094,11.27149,-35.904991,30.910959,68.815292,24.967632,13.600826,68.897514,120.210686,102.343315,0.134485900402069,324.972961,407.898365987745,1.81172267686934,0.0466540698247635,0.975872371371391,2.96816273163523,471.364431063524,1.86887022615474,0.00862699587685809,1.33529869683476,70.3808234907597,450.204725146758,89.6760235030513,0.00763605661775488,1.4654488744153
5,5.007273,30,29.97538,12.92,12.785675,104.890541,NaN,7.11688,NaN,41.233299,400,399.82077,25,34.602695,10.773382,82.057205,49.994896,401.147491,398.433319,399.862946,4851.279297,9.904535,10.282551,9.857637,72.893051,65.855209,11.264985,-35.864517,30.911303,68.775681,25.000969,13.579019,68.8881,120.1894,102.355026,0.120892487466335,323.252747,407.887038700299,1.81168885511986,0.0466547908143491,0.975871266249829,2.96600609668224,471.365955847857,1.86887635221161,0.00862737627967593,1.33527816722025,70.3794567749488,450.191753989207,89.666016641974,0.00763570855339186,1.46554309312495
5,5.007231,30,29.973967,12.92,12.763378,104.9058,NaN,7.116851,NaN,41.227589,400,399.847565,25,34.616371,10.772657,81.978378,49.994896,401.147491,398.433319,399.862946,4851.279297,9.904535,10.282551,9.857637,72.945251,65.853752,11.264688,-35.811035,30.911303,68.775681,25.000969,13.579019,68.8881,120.1894,102.355026,0.120892487466335,323.252747,407.86537588737,1.81161377630956,0.0466498067198231,0.975889133792829,2.96575093777,471.388302716843,1.86893868824111,0.00862885739749033,1.33516551282064,70.3773507347278,450.163436107381,89.6449142871876,0.00763476299970003,1.46576374181254
5,5.007682,30,29.974215,12.92,12.752786,104.914001,NaN,7.116122,NaN,41.210136,400,399.92746,25,34.622932,10.776408,81.985275,49.994896,401.275238,398.561615,399.939728,4853.157227,9.888493,10.253917,9.852074,72.972885,65.852783,11.27769,-35.78413,30.917406,68.784332,25.033672,13.559129,68.882233,120.228188,102.330902,0.130418837070465,322.384827,407.854003860747,1.81156664309365,0.0466424654204703,0.975913361563569,2.96849077293069,471.398906077384,1.8689661689658,0.00862924744137043,1.33512645237535,70.3777203790047,450.146526000551,89.6336909121706,0.00763385437939501,1.46592305069622
5,5.007327,30,29.973476,12.92,12.749476,104.895889,NaN,7.116677,NaN,41.202515,400,399.953461,25,34.620762,10.789947,82.026352,49.994896,401.33313,398.652893,399.992004,4851.358887,9.904404,10.269636,9.858512,72.959625,65.855553,11.310956,-35.749828,30.903034,68.703125,25.055355,13.54648,68.830338,120.327766,102.26622,0.142608195543289,322.284882,407.851588597409,1.81156398691816,0.0466454084410079,0.975904378426166,2.96633415571461,471.375755130788,1.8689066186954,0.00862846305849384,1.33520866431963,70.3766188903311,450.144998236617,89.6317167919817,0.00763401209262028,1.46591831945601
5,5.007281,30,29.972605,12.92,12.746451,104.89212,NaN,7.115315,NaN,41.231041,400,400.017273,25,34.617748,10.810521,82.026581,49.994896,401.445892,398.770569,400.166199,4851.617676,9.897544,10.279027,9.852795,72.950211,65.829453,11.332087,-35.74905,30.888283,68.773827,24.985764,13.609941,68.875854,120.298355,102.280815,0.145126566290855,321.473511,407.848742093696,1.81155478106241,0.0466451577825543,0.975905465095773,2.96605469817877,471.371938781043,1.86889851168907,0.00862858883640238,1.33521050291871,70.3753206217623,450.140993608715,89.6278865544599,0.00763408973263185,1.46593270277972
5,5.00617,30,29.974705,12.92,12.746702,104.894318,NaN,7.113684,NaN,41.24028,400,400.099304,25,34.618649,10.813154,82.030373,49.994896,401.445892,398.770569,400.166199,4851.617676,9.897544,10.279027,9.852795,72.954659,65.800148,11.365936,-35.72221,30.888283,68.773827,24.985764,13.609941,68.875854,120.298355,102.280815,0.145126566290855,321.473511,407.851537689749,1.81158268810643,0.0466569545763739,0.97586815417388,2.95930459553392,471.371941599614,1.86889372623088,0.00862787395403935,1.33524334422556,70.3784507162359,450.152720975559,89.6385348654229,0.00763400431688427,1.46587926588601
5,5.006554,30,29.974913,12.92,12.746425,104.870346,NaN,7.112961,NaN,41.232689,400,400.122009,25,34.6264,10.788726,81.98864,49.999649,401.313446,398.637878,400.015564,4850.871094,9.895884,10.253795,9.850748,72.926865,65.795769,11.401729,-35.72477,30.856985,68.840332,25.008038,13.593359,68.911674,120.328766,102.258698,0.146582961082458,321.353149,407.850385797854,1.81157239263549,0.0466528302924855,0.975881214122809,2.96163779369743,471.33964107327,1.8688078077323,0.00862635754371234,1.33537758384265,70.3787607335995,450.149144690515,89.6363574995727,0.00763376316655153,1.46591687266167
5,5.006401,30,29.97467,12.92,12.739197,104.864708,NaN,7.112348,NaN,41.239952,400,400.074585,25,34.632793,10.782858,82.102394,49.999649,401.313446,398.637878,400.015564,4850.871094,9.895884,10.253795,9.850748,72.875839,65.806152,11.425462,-35.704361,30.856985,68.840332,25.008038,13.593359,68.911674,120.328766,102.258698,0.146582961082458,321.353149,407.843683398073,1.81155144558,0.0466526866560932,0.97588236967419,2.96070817641146,471.332451559922,1.86878934325574,0.00862611847363202,1.33540295485459,70.3783985496594,450.141359941158,89.6307406775945,0.00763345734970745,1.46598127135303
5,5.005287,30,29.973183,12.92,12.737401,104.860107,NaN,7.111101,NaN,41.26424,400,400.061981,25,34.635044,10.784933,82.306732,49.999649,401.322754,398.624084,400.055634,4851.982422,9.878925,10.249717,9.842609,72.851601,65.800133,11.417769,-35.657726,30.859142,68.741913,25.031391,13.562112,68.885399,120.337112,102.25705,0.163030937314034,321.261658,407.844488463703,1.81157244261343,0.0466640204599985,0.975846728239431,2.95393893648082,471.32838451789,1.86878197758716,0.00862644264480231,1.33539617980335,70.3761821632392,450.147842136593,89.6332873330124,0.00763424405910607,1.46588520610299
5,5.004609,30,29.9741,12.92,12.729503,104.850624,NaN,7.112079,NaN,41.274551,400,400.044159,25,34.632832,10.795253,82.397751,49.999649,401.382507,398.673767,400.082855,4852.386719,9.893077,10.25549,9.844715,72.881203,65.798073,11.412801,-35.641388,30.852026,68.873344,25.036985,13.551741,68.834473,120.370087,102.232697,0.160521104931831,321.312225,407.838337993157,1.81156199614579,0.0466692634583292,0.975830929284503,2.94981849467564,471.314439568749,1.86874299414315,0.00862550627062339,1.33546715290817,70.3775489717281,450.144752376461,89.6323359917911,0.00763380348602988,1.4659362235768
5,5.004609,30,29.9741,12.92,12.715903,104.839973,NaN,7.112079,NaN,41.281284,400,400.064972,25,34.638161,10.819169,82.318863,49.999649,401.382507,398.673767,400.082855,4852.386719,9.893077,10.25549,9.844715,72.953926,65.821289,11.403075,-35.594528,30.852026,68.873344,25.036985,13.551741,68.834473,120.370087,102.232697,0.160521104931831,321.312225,407.825066612375,1.81151557205337,0.0466659508590755,0.975842718218446,2.94981849467564,471.300215200431,1.86870536307108,0.00862486952747597,1.3355249316659,70.3775489717281,450.127910791021,89.6208479687252,0.00763297626777771,1.46608880120279
5,5.00544,30,29.973465,12.92,12.715903,104.839973,NaN,7.112373,NaN,41.281284,400,400.064972,25,34.638161,10.835849,82.037582,49.999649,401.258087,398.548218,400.026581,4849.305664,9.91264,10.282936,9.84897,73.016136,65.826073,11.400693,-35.558231,30.818832,68.834595,25.043242,13.546503,68.876923,120.322334,102.263596,0.168233975768089,321.532532,407.823158120915,1.81149533155963,0.0466571678107924,0.975870481361095,2.95486871171556,471.30110250789,1.86870915945432,0.00862512539917152,1.33551137906509,70.3766024945054,450.120083498009,89.6147082313601,0.00763279176310642,1.46614378517637
