P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,5.004195,30,29.974083,12.92,12.698659,104.855507,NaN,7.111833,NaN,41.300461,400,400.01474,25,34.638344,10.846379,81.913361,49.999649,401.430511,398.65799,400.173218,4849.837891,9.894909,10.25102,9.840653,73.064491,65.830544,11.401485,-35.572151,30.816219,68.718811,25.02223,13.568316,68.886574,120.345985,102.257675,0.173328042030335,322.040527,407.809190057874,1.81146679043603,0.0466661268786861,0.975843855939744,2.94730226306302,471.320984339422,1.86876034700318,0.00862580501708744,1.33544031192863,70.3775236332112,450.110201550073,89.608747943056,0.00763211171424394,1.46624892710685
5,5.004807,30,29.972729,12.92,12.679941,104.882523,NaN,7.112214,NaN,41.314518,400,400.051758,25,34.633392,10.830397,81.903336,49.999649,401.430511,398.65799,400.173218,4849.837891,9.894909,10.25102,9.840653,73.076836,65.834564,11.418005,-35.569027,30.816219,68.718811,25.02223,13.568316,68.886574,120.345985,102.257675,0.173328042030335,322.040527,407.789517833957,1.8113879774338,0.0466550976867008,0.975880604895255,2.951021853611,471.358951363917,1.86886387381863,0.00862796535749272,1.33526508299267,70.3755054520247,450.080578967585,89.5868382945226,0.00763108278917048,1.46648367616538
5,5.005225,30,29.974297,12.92,12.6648,104.908478,NaN,7.111474,NaN,41.33099,400,399.990814,25,34.63438,10.805915,81.907928,49.999649,401.376068,398.618774,400.123566,4849.208984,9.89143,10.246175,9.841274,73.081055,65.859573,11.43532,-35.566238,30.823647,68.743065,25.035765,13.545425,68.895103,120.37468,102.212746,0.175593852996826,322.741119,407.773781224733,1.81132609766258,0.0466469916791053,0.975907797873165,2.95356215861278,471.391417628656,1.86894617430282,0.00862888442610402,1.33515805801317,70.3778425994748,450.059329702192,89.5743282569624,0.00762954502191129,1.4667161813731
5,5.006102,30,29.973722,12.92,12.68869,104.912285,NaN,7.111356,NaN,41.322701,400,399.977753,25,34.63673,10.792588,81.964966,49.999649,401.376068,398.618774,400.123566,4849.208984,9.89143,10.246175,9.841274,73.034691,65.893005,11.440821,-35.561535,30.823647,68.743065,25.035765,13.545425,68.895103,120.37468,102.212746,0.175593852996826,322.741119,407.795080407621,1.81138630334016,0.0466435453293651,0.975916288443596,2.95889141078521,471.397303121299,1.86896305432255,0.00862934358027289,1.3351252337587,70.3769855591748,450.080729463452,89.5881939244323,0.00763077750221222,1.46650729998322
5,5.005576,30,29.973976,12.92,12.713717,104.909294,NaN,7.111815,NaN,41.322803,400,399.97699,25,34.639744,10.790544,82.074669,50.014046,401.318695,398.549164,400.020447,4849.544922,9.916503,10.28114,9.851202,73.06424,65.923805,11.474333,-35.553974,30.775988,68.868652,25.011366,13.552303,68.900398,120.374084,102.219124,0.169977113604546,323.675293,407.820712507268,1.81148455675409,0.0466551982632194,0.97587692419561,2.95569516040405,471.392955189373,1.86895097395397,0.00862906252829588,1.33514681142543,70.3773641492873,450.116564813509,89.6129528820853,0.00763245799236362,1.46618853340635
5,5.007303,30,29.973515,12.92,12.719871,104.866516,NaN,7.112756,NaN,41.321968,400,399.977112,25,34.648312,10.796026,82.04882,50.014046,401.310699,398.53302,399.954376,4849.082031,9.878113,10.251696,9.843238,73.087715,65.88533,11.526864,-35.566044,30.771137,68.817245,25.037622,13.530598,68.903282,120.328781,102.259171,0.162285342812538,323.954559,407.822751690704,1.81146350945726,0.0466384539129612,0.975929284052236,2.96618835201343,471.336479238028,1.86880263378594,0.00862669194259236,1.33536852830211,70.376677020943,450.108577840897,89.606924022128,0.00763221081880764,1.46624936945633
5,5.006709,30,29.974682,12.92,12.711597,104.835579,NaN,7.112901,NaN,41.344807,400,399.944641,25,34.654354,10.794452,81.885582,50.014046,401.310699,398.53302,399.954376,4849.082031,9.878113,10.251696,9.843238,73.080719,65.905724,11.563532,-35.58086,30.771137,68.817245,25.037622,13.530598,68.903282,120.328781,102.259171,0.162285342812538,323.954559,407.81604125046,1.81144972679939,0.046642712397559,0.975916630675686,2.9625795406759,471.29353353731,1.8686863581812,0.00862437231867974,1.33556120103066,70.3784164353495,450.104468739595,89.6055938334151,0.00763164147458384,1.46631599208883
5,5.005186,30,29.974741,12.92,12.701291,104.797836,NaN,7.112268,NaN,41.374168,400,399.94397,25,34.655392,10.803296,81.756584,50.014046,401.296204,398.536041,400.009735,4851.215332,9.922194,10.274218,9.862114,73.116913,65.933426,11.582973,-35.583668,30.795488,68.766212,25.03826,13.528445,68.892792,120.393036,102.201393,0.158142954111099,324.164032,407.809482083636,1.81145163528301,0.0466562930331977,0.975874690908773,2.95332515135425,471.243039084766,1.86855262859942,0.00862209157278914,1.33576752602604,70.3785043732306,450.10520608055,89.6061711180901,0.00763165911778524,1.46631078696637
5,5.005713,30,29.973686,12.92,12.698483,104.753166,NaN,7.111522,NaN,41.389248,400,399.949402,25,34.658115,10.81281,81.740623,50.014046,401.15152,398.382599,399.793823,4847.995117,9.897737,10.251593,9.848998,73.099236,65.91861,11.519131,-35.566792,30.802479,68.873154,25.047194,13.502122,68.922226,120.370476,102.222313,0.142317473888397,324.777954,407.805531169738,1.81142921254972,0.0466500402916836,0.97589475043197,2.9565276685704,471.184841078813,1.86840104186123,0.00861984440940542,1.33598815648369,70.3769319004944,450.096267037411,89.5987439661553,0.00763155218779557,1.46636535433827
5,5.005713,30,29.973686,12.92,12.693826,104.695717,NaN,7.111522,NaN,41.392521,400,399.859131,25,34.668533,10.827645,81.883087,50.014046,401.15152,398.382599,399.793823,4847.995117,9.897737,10.251593,9.848998,73.07869,65.941238,11.430512,-35.622471,30.802479,68.873154,25.047194,13.502122,68.922226,120.370476,102.222313,0.142317473888397,324.777954,407.800986418444,1.81141331325837,0.046648905992564,0.975898805208271,2.9565276685704,471.108080892405,1.86819790510903,0.00861640603119799,1.33630173036287,70.3769319004944,450.090499616755,89.594810896057,0.00763126884505667,1.46641769647399
5,5.005694,30,29.973129,12.92,12.694674,104.674728,NaN,7.112745,NaN,41.411938,400,399.848206,25,34.669155,10.820164,81.930206,50.014046,401.221527,398.408966,399.859283,4847.214355,9.921602,10.267917,9.852056,73.018913,65.842514,11.488808,-35.618233,30.805132,68.775085,24.982222,13.568842,68.940712,120.331062,102.247398,0.147581413388252,325.05722,407.801857631234,1.81141667119227,0.0466493132896282,0.975897431446207,2.95641221226833,471.080812329962,1.8681270047382,0.00861537377606024,1.33640456896272,70.3761016738547,450.09129262194,89.5946488999014,0.00763148320068685,1.46639648496572
5,5.006393,30,29.972803,12.92,12.694674,104.674728,NaN,7.113993,NaN,41.411938,400,399.848206,25,34.669155,10.793009,81.894196,50.014046,401.187866,398.357147,399.810638,4849.335938,9.876182,10.254719,9.83807,73.000175,65.837807,11.578901,-35.630898,30.784025,68.731384,25.01827,13.529747,68.875801,120.322929,102.249939,0.166274234652519,325.360596,407.80025170658,1.81139964637426,0.0466419288294039,0.975920803442682,2.96065956840368,471.081269005908,1.86812895680543,0.00861550513013169,1.3363975706602,70.3756157536183,450.084868213492,89.5898565569412,0.00763127022509539,1.46644659674325
5,5.006212,30,29.973591,12.92,12.709421,104.668648,NaN,7.113136,NaN,41.410675,400,399.844666,25,34.67144,10.758644,81.957161,50.014046,401.187866,398.357147,399.810638,4849.335938,9.876182,10.254719,9.83807,72.964996,65.747559,11.553375,-35.625225,30.784025,68.731384,25.01827,13.529747,68.875801,120.322929,102.249939,0.166274234652519,325.360596,407.815059273013,1.81145440139628,0.0466474323423675,0.975901912722656,2.9595597957628,471.072039632029,1.86810273213611,0.00861482355244824,1.33644776349678,70.3767903009107,450.105331840318,89.604806109939,0.00763202742530303,1.46628072293007
5,5.0061,30,29.973135,12.92,12.722232,104.646019,NaN,7.112816,NaN,41.408966,400,399.769318,25,34.678036,10.736176,81.988106,50.005112,401.135742,398.413116,399.839233,4851.908203,9.909653,10.264404,9.855883,72.956879,65.728165,11.53635,-35.56945,30.791132,68.819786,24.986172,13.56248,68.873886,120.317612,102.252823,0.173338294029236,325.222137,407.827818695065,1.81150086339406,0.0466517354495282,0.975887036049694,2.95887925821927,471.042434826286,1.86802541231215,0.00861365204885609,1.33656190667056,70.376110617127,450.121838370082,89.6154889202733,0.00763298189456716,1.46611958139107
5,5.00688,30,29.974358,12.92,12.73444,104.638542,NaN,7.113487,NaN,41.39872,400,399.760315,25,34.685051,10.729609,82.045181,50.005112,401.135742,398.413116,399.839233,4851.908203,9.909653,10.264404,9.855883,72.934937,65.72419,11.521151,-35.457539,30.791132,68.819786,24.986172,13.56248,68.873886,120.317612,102.252823,0.173338294029236,325.222137,407.837941232381,1.81152354404715,0.0466464685939168,0.975902493168139,2.96361847442159,471.030726984254,1.8679916338714,0.00861271144887898,1.33662917817404,70.37793351938,450.130999741703,89.6232803221679,0.00763304674362331,1.46606729311098
5,5.005718,30,29.975891,12.92,12.746327,104.634583,NaN,7.113385,NaN,41.382732,400,399.708984,25,34.680843,10.723988,82.119675,50.005112,400.884918,398.178864,399.596802,4849.163086,9.901777,10.261599,9.847156,72.878479,65.695816,11.53807,-35.399582,30.774323,68.64595,25.008707,13.538667,68.908577,120.319893,102.266273,0.176950618624687,325.181213,407.852209405349,1.81159241440835,0.046661639284373,0.975853389583258,2.9565580517675,471.023286304092,1.86796844367836,0.00861185671363002,1.33668384891279,70.380218384714,450.157154976161,89.6430551721143,0.00763384856844717,1.46586891362614
5,5.006311,30,29.974266,12.92,12.753601,104.631439,NaN,7.112775,NaN,41.388649,400,399.701233,25,34.690617,10.73719,82.043198,50.005112,401.149597,398.360199,399.857086,4851.035156,9.880871,10.254141,9.840522,72.872383,65.682854,11.543608,-35.33812,30.765907,68.835915,25.023453,13.517835,68.920097,120.310989,102.264778,0.189200520515442,323.781189,407.857946515678,1.81160280338619,0.0466571446950558,0.975866888703406,2.96016133260872,471.021361736141,1.86796705371817,0.00861232303286063,1.33666615323982,70.3777963942117,450.159683471576,89.6427311368086,0.00763448452627973,1.46580521246164
5,5.005985,30,29.97506,12.92,12.772585,104.602402,NaN,7.111584,NaN,41.384258,400,399.744843,25,34.701263,10.744616,81.917114,50.005112,401.149597,398.360199,399.857086,4851.035156,9.880871,10.254141,9.840522,72.940842,65.702026,11.503649,-35.333916,30.765907,68.835915,25.023453,13.517835,68.920097,120.310989,102.264778,0.189200520515442,323.781189,407.877220344984,1.81167553522054,0.0466652114004157,0.975839604076435,2.95818047995488,470.981433099265,1.86785954728652,0.00861026349447221,1.33684263135999,70.3789798312104,450.186676998161,89.6621490711754,0.00763556004633963,1.46558096071345
5,5.005463,30,29.975456,12.92,12.804389,104.555794,NaN,7.110662,NaN,41.359737,400,399.763916,25,34.699902,10.748701,81.841286,50.005112,401.136261,398.403076,399.834595,4850.342285,9.908385,10.260801,9.850791,73.011673,65.703041,11.505944,-35.419586,30.734329,68.719078,25.016397,13.536588,68.873077,120.321457,102.262955,0.159921616315842,322.894012,407.90945285299,1.81179678080217,0.0466784712773364,0.975794810764228,2.95500847999205,470.91856378933,1.86769220455743,0.00860731059912362,1.33710753483533,70.3795700483939,450.230970352836,89.692874570942,0.00763761007507193,1.4651907868018
5,5.005057,30,29.97744,12.92,12.82164,104.541809,NaN,7.109282,NaN,41.34383,400,399.718689,25,34.698738,10.77779,81.849792,50.005112,401.050995,398.30661,399.793488,4847.600098,9.874308,10.250797,9.835676,73.043396,65.713203,11.518393,-35.409782,30.727795,68.942596,25.003849,13.534221,68.853165,120.311432,102.275101,0.190876230597496,322.105499,407.927217169557,1.8118655296749,0.0466869629804392,0.975766480487603,2.95254119425249,470.897078632741,1.86763079932002,0.00860567302309235,1.33722738676307,70.3825269875032,450.257431471691,89.713435222019,0.00763828403974528,1.46500180992381
5,5.007178,30,29.977255,12.92,12.823916,104.521339,NaN,7.111529,NaN,41.345322,400,399.700623,25,34.706303,10.78291,81.849045,50.005112,401.053406,398.300659,399.781158,4848.782227,9.869799,10.235281,9.834495,73.076431,65.740654,11.531469,-35.334122,30.761225,68.808006,25.035959,13.526395,68.90258,120.271355,102.293297,0.187942028045654,321.7612,407.924574226567,1.81182166910456,0.0466651018758344,0.975835172071698,2.9654289491852,470.869964225415,1.86755942911054,0.00860452015929547,1.33733630094126,70.3822512725077,450.241375015748,89.7022426529361,0.00763755415044003,1.46514199206071
5,5.007121,30,29.977043,12.92,12.822222,104.461006,NaN,7.11288,NaN,41.347137,400,399.722504,25,34.717121,10.79884,81.797905,50.005112,401.053406,398.300659,399.781158,4848.782227,9.869799,10.235281,9.834495,73.091469,65.759354,11.543207,-35.307205,30.761225,68.808006,25.035959,13.526395,68.90258,120.271355,102.293297,0.187942028045654,321.7612,407.923051881188,1.81181727584556,0.0466652917423186,0.975834728596224,2.9650826566932,470.789566643439,1.86734701793857,0.00860098659241796,1.33766518629206,70.3819353160939,450.239618998808,89.7007770204672,0.00763753472826444,1.46515252236619
5,5.007121,30,29.977043,12.92,12.83354,104.433891,NaN,7.11288,NaN,41.329079,400,399.811737,25,34.707859,10.799614,81.728714,50.005112,401.251831,398.528687,400.016418,4851.064453,9.891246,10.270885,9.849897,73.139,65.744125,11.542028,-35.332748,30.755808,68.890617,25.037607,13.526956,68.927147,120.272789,102.290359,0.185912221670151,321.799744,407.934096323642,1.81185589576406,0.0466680461943004,0.975825011065509,2.9650826566932,470.753293815987,1.86725095577598,0.00859935947305623,1.33781539112654,70.3819353160939,450.253632453238,89.7103419352462,0.00763822262294683,1.46502611930666
5,5.007102,30,29.975941,12.92,12.83354,104.433891,NaN,7.112831,NaN,41.329079,400,399.811737,25,34.707859,10.801914,81.823532,50.005196,401.286865,398.589905,400.090179,4849.825195,9.874874,10.250497,9.850066,73.193802,65.736084,11.551895,-35.421635,30.73028,68.795197,25.040337,13.52173,68.905479,120.314278,102.265617,0.200280666351318,321.261627,407.934139889932,1.8118563581535,0.0466682469176816,0.975824378333115,2.96496722517901,470.754843392359,1.86725756953865,0.00859980333631505,1.33779152423166,70.3802929055721,450.252958485796,89.7084936020705,0.00763853670212169,1.46500458694205
5,5.008445,30,29.976324,12.92,12.850653,104.440315,NaN,7.114014,NaN,41.306953,400,399.881073,25,34.702877,10.797251,81.954369,50.005196,401.286865,398.589905,400.090179,4849.825195,9.874874,10.250497,9.850066,73.196304,65.729439,11.524308,-35.400452,30.73028,68.795197,25.040337,13.52173,68.905479,120.314278,102.265617,0.200280666351318,321.261627,407.947760250227,1.81188207035937,0.0466582263986424,0.975854416251994,2.97312558608934,470.762898753219,1.86727803100013,0.00860003459940604,1.337764217444,70.3808637315321,450.262581033089,89.7155445281207,0.00763888837975917,1.46492743083266
5,5.008392,30,29.976774,12.92,12.859297,104.431015,NaN,7.113569,NaN,41.274166,400,399.929535,25,34.700642,10.78054,81.97509,50.005196,401.063904,398.416901,399.881134,4852.221191,9.901467,10.257675,9.859946,73.157875,65.720436,11.499018,-35.455486,30.709444,68.730934,25.076805,13.489751,68.910767,120.322845,102.263252,0.202887654304504,320.77652,407.956316994157,1.8119128531791,0.0466608891059609,0.975845243003155,2.97280365710952,470.749824510381,1.86724238020878,0.00859929520981472,1.33782550851649,70.3815344061566,450.274094948916,89.7239713214516,0.00763931175435917,1.46483494109844
5,5.007234,30,29.977665,12.92,12.856505,104.464851,NaN,7.112956,NaN,41.237637,400,399.865173,25,34.703979,10.775948,81.901955,50.005196,401.063904,398.416901,399.881134,4852.221191,9.901467,10.257675,9.859946,73.122261,65.71373,11.493986,-35.570503,30.709444,68.730934,25.076805,13.489751,68.910767,120.322845,102.263252,0.202887654304504,320.77652,407.956246899635,1.8119315026822,0.0466724408791865,0.975809094251103,2.96576916345083,470.793835700469,1.8673569065732,0.00860096676925668,1.33765736079906,70.3828623144268,450.281543093917,89.7301782449154,0.00763939661002811,1.46479015316589
5,5.007242,30,29.975828,12.92,12.850275,104.50296,NaN,7.115065,NaN,41.206509,400,399.822876,25,34.707161,10.771503,81.842934,50.005196,401.027435,398.293549,399.842682,4849.927246,9.867014,10.240412,9.836995,73.057816,65.715973,11.504711,-35.682739,30.718784,68.792503,25.047211,13.505372,68.959373,120.320366,102.2565,0.197595238685608,320.397308,407.950149252993,1.81191005194361,0.0466708403820557,0.975814694037578,2.96581776525136,470.847388834254,1.86750290355244,0.00860399274093899,1.33740694570554,70.3801244882693,450.272355767345,89.7215924839795,0.00763952443579083,1.46482692177935
5,5.00646,30,29.97608,12.92,12.849813,104.502022,NaN,7.112958,NaN,41.201401,400,399.820221,25,34.70533,10.775373,82.027321,50.005196,401.107269,398.409546,399.881836,4850.414063,9.899369,10.258476,9.858498,73.04792,65.7248,11.520892,-35.716988,30.699883,68.700012,25.030569,13.505743,68.924438,120.278419,102.283386,0.197763159871101,319.612427,407.951491073725,1.81192750578395,0.0466789905721725,0.975789061683316,2.96106665885191,470.845780370141,1.86749807031875,0.00860383497464916,1.3374175704232,70.3805000729555,450.278881832007,89.7263651451863,0.00763976535559658,1.46477444120157
5,5.00604,30,29.975657,12.92,12.843761,104.487915,NaN,7.11244,NaN,41.19434,400,399.823029,25,34.709473,10.760159,82.205917,50.005196,401.107269,398.409546,399.881836,4850.414063,9.899369,10.258476,9.858498,72.999123,65.751442,11.547078,-35.73806,30.699883,68.700012,25.030569,13.505743,68.924438,120.278419,102.283386,0.197763159871101,319.612427,407.946548438003,1.81191707889815,0.0466819563937206,0.975780261705014,2.95851467978554,470.827507169176,1.86745064674758,0.00860315920913655,1.33748637131829,70.3798696255682,450.274775017588,89.7230286738533,0.00763969705829855,1.46480084435257
5,5.006934,30,29.976389,12.92,12.831757,104.523323,NaN,7.112597,NaN,41.205116,400,399.807526,25,34.711544,10.75718,82.302483,50.005196,401.17392,398.408081,399.935303,4852.033691,9.883031,10.263624,9.8484,72.943199,65.75827,11.562267,-35.644741,30.720446,68.868713,25.031363,13.493407,68.829727,120.331917,102.251038,0.19758066534996,318.823944,407.932785219404,1.81185436281315,0.0466695878721788,0.975820313393745,2.96394655313856,470.873833549178,1.86757164736188,0.00860498794883536,1.33730665648094,70.3809606073331,450.252576662206,89.7087973651144,0.00763837682309881,1.46501925430202
5,5.005151,30,29.97629,12.92,12.809388,104.578781,NaN,7.112148,NaN,41.211945,400,399.727051,25,34.713882,10.759684,82.258362,50.005196,401.043518,398.300995,399.804749,4849.043945,9.867307,10.250831,9.841825,72.945,65.767509,11.579676,-35.643257,30.723755,68.904999,25.056143,13.468472,68.909477,120.261871,102.29599,0.199419423937798,318.486877,407.915046424186,1.81182143490291,0.046682986459004,0.975780121585215,2.95311245137322,470.94812832372,1.86776857554232,0.00860835247793589,1.33699898034487,70.3808130579608,450.240552998309,89.700465763227,0.00763781778020197,1.46512522313307
5,5.005606,30,29.976616,12.92,12.787676,104.643974,NaN,7.112386,NaN,41.220806,400,399.683289,25,34.727661,10.737263,82.208435,50.005196,401.043518,398.300995,399.804749,4849.043945,9.867307,10.250831,9.841825,72.973038,65.772766,11.593431,-35.622013,30.723755,68.904999,25.056143,13.468472,68.909477,120.261871,102.29599,0.199419423937798,318.486877,407.892816190751,1.81173626545131,0.0466728908951061,0.975813954437251,2.95587746295126,471.03482269384,1.86799732755875,0.00861212716674599,1.3366479327126,70.3812989259056,450.209899058227,89.6799561935125,0.00763621017057964,1.46541013282185
5,5.006679,30,29.976931,12.92,12.774593,104.688194,NaN,7.113533,NaN,41.227619,400,399.769226,25,34.726482,10.728888,82.302872,50.011753,401.288605,398.440399,400.031921,4848.708984,9.932865,10.242354,9.849849,72.989647,65.771912,11.588471,-35.612629,30.7215,68.740234,25.044514,13.486731,68.899452,120.279945,102.281693,0.20419254899025,318.907013,407.877587218537,1.81166549248625,0.0466583676795405,0.975861020914399,2.96239726881186,471.093482695826,1.86815187016006,0.00861464831673966,1.33641250065199,70.3817683948873,450.184461916168,89.6629962647252,0.00763486199587767,1.46564794946135
5,5.006801,30,29.977806,12.92,12.756186,104.735207,NaN,7.11419,NaN,41.24202,400,399.853119,25,34.719238,10.739375,82.339798,50.011753,401.310791,398.446228,400.063477,4852.419922,9.918479,10.252563,9.843908,72.968719,65.787514,11.618274,-35.604198,30.702587,68.842873,25.035328,13.482718,68.956398,120.317413,102.260902,0.204687282443047,319.200745,407.859344348017,1.81159969656163,0.0466525976409259,0.975881006661635,2.96313850256644,471.155080690857,1.86831289231633,0.00861710991473694,1.33617435358514,70.383072451448,450.161258757922,89.6482693197322,0.00763344706013837,1.46587986058016
5,5.006848,30,29.975929,12.92,12.728809,104.760483,NaN,7.114502,NaN,41.242805,400,399.902039,25,34.712917,10.764657,82.248337,50.011753,401.310791,398.446228,400.063477,4852.419922,9.918479,10.252563,9.843908,72.982819,65.814247,11.76278,-35.617794,30.702587,68.842873,25.035328,13.482718,68.956398,120.317413,102.260902,0.204687282443047,319.200745,407.832519397255,1.81150510086079,0.0466454354903978,0.975906313093573,2.96342405613547,471.191478255278,1.8684134888384,0.00861937849594568,1.33599629496071,70.3802750205764,450.125508152133,89.6215160887441,0.00763228229499108,1.46615655355476
5,5.007648,30,29.975882,12.92,12.712532,104.76741,NaN,7.115575,NaN,41.236717,400,399.863129,25,34.706966,10.789559,82.103966,50.011753,401.207214,398.259277,399.887024,4848.990723,9.906121,10.232347,9.823149,73.014549,65.806946,11.83858,-35.642185,30.682657,68.838089,25.054699,13.470563,68.862862,120.339828,102.233078,0.20197431743145,319.421051,407.814796841256,1.81143005400716,0.0466330240778351,0.975947202632391,2.96828422872926,471.200798321558,1.86843825791206,0.00861981185976812,1.33595754460243,70.3802049709474,450.098248103884,89.6028654971033,0.00763095805153004,1.46640261968952
5,5.007973,30,29.977875,12.92,12.699087,104.786758,NaN,7.114839,NaN,41.234261,400,399.789093,25,34.715267,10.811286,82.161751,50.011753,401.036926,398.180267,399.755707,4851.072266,9.937815,10.244609,9.840513,73.014061,65.757454,11.905025,-35.653866,30.711294,68.960182,25.028843,13.488825,68.947884,120.38166,102.203796,0.196468472480774,319.683472,407.800928452259,1.81137623717777,0.046626319231578,0.975969790446788,2.97025850447938,471.223858065361,1.8684947285406,0.00862016637567803,1.33589481661168,70.3831752841243,450.080246846349,89.5931051778118,0.00762944631138642,1.46661620467521
5,5.008258,30,29.978077,12.92,12.684549,104.798462,NaN,7.116599,NaN,41.237141,400,399.825378,25,34.722046,10.818496,82.171677,50.011753,401.036926,398.180267,399.755707,4851.072266,9.937815,10.244609,9.840513,72.995361,65.676872,11.919353,-35.666931,30.711294,68.960182,25.028843,13.488825,68.947884,120.38166,102.203796,0.196468472480774,319.683472,407.786084762902,1.81131965887072,0.0466197709415399,0.975992023770667,2.97198971191955,471.239210538764,1.86853488897606,0.00862078503509723,1.33583543833349,70.3834763292509,450.059877931469,89.579472611865,0.0076283820399669,1.46680638505081
5,5.008258,30,29.978077,12.92,12.663954,104.787781,NaN,7.116599,NaN,41.22961,400,399.932465,25,34.720013,10.82678,82.05658,50.011753,401.388763,398.44693,400.044708,4849.44043,9.933302,10.233796,9.840624,72.972023,65.759277,11.943956,-35.682991,30.690447,68.769547,25.025135,13.496368,68.89077,120.346878,102.230164,0.197106137871742,320.31546,407.765984021568,1.81124933334292,0.0466147558192518,0.976010055277991,2.97198971191955,471.224942170034,1.8684971362881,0.00862014619424486,1.33589356800687,70.3834763292509,450.034369383663,89.5620834518917,0.00762712871678567,1.46703840734715
5,5.009799,30,29.978071,12.92,12.663954,104.787781,NaN,7.118693,NaN,41.22961,400,399.932465,25,34.720013,10.82118,82.036247,50.011753,401.378235,398.422882,399.985748,4852.652344,9.945159,10.273877,9.845909,72.967682,65.805496,11.989389,-35.703751,30.711433,68.812798,25.027208,13.476373,68.917618,120.262444,102.300255,0.196423977613449,320.500824,407.762441462229,1.8112118101913,0.046598496857867,0.976061653615334,2.98134907788881,471.224950561524,1.86849717217649,0.00862014861120486,1.33589343967627,70.3834673873436,450.02075487185,89.5527959993302,0.00762646161465964,1.46716219263845
5,5.009136,30,29.978579,12.92,12.656412,104.773849,NaN,7.11948,NaN,41.208145,400,399.916321,25,34.720928,10.821,82.011658,50.011753,401.378235,398.422882,399.985748,4852.652344,9.945159,10.273877,9.845909,72.979958,65.797821,12.032139,-35.720703,30.711433,68.812798,25.027208,13.476373,68.917618,120.262444,102.300255,0.196423977613449,320.500824,407.756604336133,1.81120219725603,0.0466036544321046,0.976046073306363,2.97732257280529,471.205627730873,1.86844488560166,0.00861911059689822,1.33598018133137,70.3842244629735,450.017655655084,89.5513249971873,0.00762614945509362,1.46720322237875
5,5.009146,30,29.9786,12.92,12.665064,104.755981,NaN,7.118226,NaN,41.217468,400,399.915436,25,34.727406,10.814631,82.005272,50.011753,401.475891,398.446625,400.109528,4852.685059,9.93408,10.254658,9.836294,73.035416,65.731468,12.048161,-35.737885,30.71961,68.800079,25.049086,13.468136,68.924896,120.237862,102.317856,0.187547594308853,320.065063,407.765026065421,1.81123150030004,0.0466056556805482,0.976038813252318,2.97738330742465,471.181726182187,1.86838159186344,0.00861803315268877,1.33607802309336,70.3842557591497,450.028300037552,89.5586066267629,0.00762666589511295,1.46710683097128
5,5.00981,30,29.977884,12.92,12.682763,104.735138,NaN,7.118848,NaN,41.225021,400,399.935333,25,34.736774,10.79477,81.814972,50.001652,401.375397,398.448822,400.046906,4852.447266,9.937827,10.245027,9.846352,73.066116,65.725281,12.053543,-35.746216,30.704504,68.723373,25.051394,13.468946,68.966705,120.333961,102.254875,0.19468629360199,320.173401,407.780774768907,1.81127577293382,0.046602960116685,0.976045522753552,2.9814158792118,471.154879318093,1.86831218155522,0.00861707436561135,1.33617640161202,70.3831886970652,450.04381222235,89.5682766979318,0.0076276534374192,1.46694762561796
5,5.008558,30,29.978287,12.92,12.688593,104.709106,NaN,7.119761,NaN,41.229862,400,399.952148,25,34.731178,10.766865,81.646255,50.001652,401.375397,398.448822,400.046906,4852.447266,9.937827,10.245027,9.846352,73.023674,65.739975,12.049141,-35.726429,30.704504,68.723373,25.051394,13.468946,68.966705,120.333961,102.254875,0.19468629360199,320.173401,407.789342277618,1.8113261624273,0.0466175893566107,0.975998524861619,2.97381195424913,471.119529816044,1.86821771378838,0.00861535398717613,1.33632723603097,70.383789294967,450.062397168136,89.5814551449844,0.00762843971252186,1.4667887717347
5,5.010478,30,29.97868,12.92,12.691246,104.691933,NaN,7.121447,NaN,41.239399,400,399.918274,25,34.723648,10.740209,81.689659,50.001652,401.147949,398.156921,399.839172,4852.246094,9.949167,10.260726,9.842875,72.979225,65.788254,12.047666,-35.707539,30.674606,68.76725,25.042843,13.47689,68.903397,120.358978,102.232964,0.184537425637245,320.405731,407.787519400858,1.81128847849856,0.0465979797631211,0.976060446032424,2.98547233174003,471.096029807582,1.86815462384316,0.00861416765565296,1.33642958199385,70.3843749825003,450.049027957706,89.5728369408076,0.00762765917888599,1.46692023428128
5,5.009629,30,29.978943,12.92,12.690977,104.648018,NaN,7.120584,NaN,41.255749,400,399.854034,25,34.725121,10.725708,81.91877,50.001652,401.147949,398.156921,399.839172,4852.246094,9.949167,10.260726,9.842875,73.055855,65.763603,12.007191,-35.69376,30.674606,68.76725,25.042843,13.47689,68.903397,120.358978,102.232964,0.184537425637245,320.405731,407.789207925142,1.81130822747752,0.0466068691415241,0.97603227266957,2.98031667949391,471.036966601636,1.86799769798799,0.00861143206736832,1.33667577875939,70.3847669271873,450.056392032687,89.5781890731745,0.00762793821194353,1.46685988794562
5,5.009791,30,29.978844,12.92,12.683353,104.606636,NaN,7.120461,NaN,41.277393,400,399.87204,25,34.724545,10.709249,82.14817,50.001652,401.407654,398.393158,400.034973,4851.284668,9.919928,10.235185,9.832646,73.038849,65.679001,11.980601,-35.709602,30.646023,68.902802,25.097181,13.429882,68.928894,120.424629,102.18589,0.172095194458961,320.617645,407.781394303693,1.8112782501866,0.0466033041712193,0.976044369903805,2.98130049503629,470.981786432623,1.86785185829854,0.00860899295806547,1.33690082418605,70.3846193894479,450.045443016235,89.5706001134317,0.0076274314273291,1.46695697523862
5,5.008677,30,29.9795,12.92,12.665051,104.574448,NaN,7.120472,NaN,41.287781,400,399.905518,25,34.715267,10.725941,82.143776,50.001652,401.190186,398.27124,399.942413,4851.223633,9.947623,10.257119,9.853305,73.013901,65.708794,11.989422,-35.737293,30.623608,68.886703,25.081976,13.436885,68.898018,120.435356,102.169205,0.174695193767548,320.762085,407.766091522887,1.81124287611318,0.0466106011391504,0.976023121636821,2.97453475397003,470.937830923889,1.86773399912839,0.00860679986352886,1.33709200052099,70.3855970048608,450.033112570065,89.5630230733982,0.00762661914006589,1.46708570580079
5,5.007818,30,29.978607,12.92,12.661565,104.532097,NaN,7.118055,NaN,41.308014,400,399.852936,25,34.71244,10.758548,82.074066,50.001652,401.190186,398.27124,399.942413,4851.223633,9.947623,10.257119,9.853305,73.018509,65.764648,11.979408,-35.763458,30.623608,68.886703,25.081976,13.436885,68.898018,120.435356,102.169205,0.174695193767548,320.762085,407.764663813352,1.81125189071794,0.0466188182170004,0.975997418226821,2.96931693902218,470.882452666345,1.86758941534604,0.0086046206963231,1.33730613002061,70.3842661912064,450.035701213083,89.5636603208745,0.00762702735881602,1.46703964235407
5,5.009019,30,29.978756,12.92,12.668721,104.498016,NaN,7.118647,NaN,41.319252,400,399.87027,25,34.713554,10.771914,82.014015,50.001652,401.305908,398.330841,400.036774,4848.484375,9.934009,10.252663,9.840516,73.006996,65.71492,11.857922,-35.78336,30.617453,68.741539,25.055347,13.452267,68.968735,120.438156,102.174568,0.163716688752174,320.658569,407.768887370649,1.81124708094393,0.0466078860862514,0.976031353513838,2.97661197083346,470.836663410755,1.86746783288016,0.00860251688442517,1.33749752565818,70.3844882444102,450.034070285343,89.5627367011562,0.00762690033095667,1.46705823994603
5,5.009019,30,29.978756,12.92,12.665552,104.480637,NaN,7.118647,NaN,41.311008,400,399.870575,25,34.70393,10.803877,81.983582,50.001652,401.167206,398.140106,399.813354,4850.211426,9.930126,10.233242,9.830329,72.965698,65.715851,11.761652,-35.822193,30.628,68.720474,25.045561,13.466224,68.921692,120.334663,102.241417,0.171644330024719,321.085907,407.765794322886,1.81123625917236,0.046607114449674,0.976034132845776,2.97661197083346,470.813418206438,1.8674062788981,0.00860147442789736,1.33759361216501,70.3844882444102,450.030145102708,89.5600611871685,0.00762670746271923,1.46709396694433
5,5.009393,30,29.979219,12.92,12.664205,104.478928,NaN,7.120525,NaN,41.316071,400,399.799469,25,34.698414,10.815323,82.030121,50.001652,401.167206,398.140106,399.813354,4850.211426,9.930126,10.233242,9.830329,73.015015,65.714035,11.740433,-35.83189,30.628,68.720474,25.045561,13.466224,68.921692,120.334663,102.241417,0.171644330024719,321.085907,407.763619821203,1.81122255265063,0.046602840688126,0.976047837686649,2.97888342323228,470.810481618981,1.86739744794994,0.00860118544338716,1.33761307880188,70.3851782421449,450.025526732115,89.5574977672009,0.00762633482865014,1.46714768099977
5,5.009126,30,29.979973,12.92,12.663207,104.449677,NaN,7.120873,NaN,41.320457,400,399.79599,25,34.703083,10.818375,82.005432,49.993008,401.212189,398.276093,399.972992,4851.433594,9.943909,10.2665,9.849225,72.95784,65.716438,11.756864,-35.847855,30.623203,68.922432,25.054056,13.465704,68.929718,120.384079,102.20327,0.164942756295204,321.420563,407.763259538016,1.81122564573889,0.0466054145198123,0.976039773027085,2.97726183810255,470.770292678933,1.86728930217366,0.00859912680437241,1.33779134839622,70.3863018890609,450.027223643451,89.5596062349393,0.00762618094321603,1.46715123589644
5,5.010355,30,29.979691,12.92,12.656669,104.424706,NaN,7.122339,NaN,41.321774,400,399.882172,25,34.705311,10.799434,81.888916,49.993008,401.212189,398.276093,399.972992,4851.433594,9.943909,10.2665,9.849225,72.915924,65.705711,11.779424,-35.847492,30.623203,68.922432,25.054056,13.465704,68.929718,120.384079,102.20327,0.164942756295204,321.420563,407.754052447397,1.81117339422628,0.0465908593630293,0.976086677958336,2.98472544111485,470.737281582484,1.86720251792523,0.00859774177256763,1.33792369573103,70.3858816422119,450.008056808562,89.5461869698015,0.0076253278543896,1.46731870150421
5,5.009923,30,29.979429,12.92,12.663051,104.416527,NaN,7.120388,NaN,41.317253,400,399.89621,25,34.705811,10.802174,81.822998,49.993008,401.29599,398.325714,400.011139,4849.772461,9.921021,10.228404,9.836566,72.904503,65.698288,11.715454,-35.833084,30.563812,68.819412,25.039082,13.467938,68.947731,120.299973,102.259132,0.153367280960083,321.826233,407.761275001278,1.81120570735562,0.0465969691192922,0.976066599284091,2.98210210456318,470.726707053793,1.8671751077602,0.00859735635273468,1.3379634043947,70.3854911968301,450.019576994567,89.5537076579219,0.00762597639040998,1.46720715288342
5,5.010351,30,29.978659,12.92,12.677923,104.412514,NaN,7.12073,NaN,41.322361,400,399.924988,25,34.71233,10.798434,81.788582,49.993008,401.420135,398.465057,400.135559,4849.514648,9.955324,10.272888,9.848052,72.911934,65.690857,11.644438,-35.846104,30.572861,68.950623,25.046135,13.458559,68.904892,120.313683,102.258057,0.157757490873337,321.964691,407.774807189461,1.81124607485042,0.0465960758709007,0.976067874958072,2.9847011517557,470.722420914999,1.86716550903073,0.0085974255540021,1.33796898775938,70.3843436863996,450.033631381249,89.5623150815325,0.00762690929144007,1.4670597901502
5,5.010044,30,29.981066,12.92,12.690621,104.414459,NaN,7.121729,NaN,41.341198,400,399.975739,25,34.717106,10.783007,81.778976,49.993008,401.420135,398.465057,400.135559,4849.514648,9.955324,10.272888,9.848052,72.864571,65.697685,11.629794,-35.828308,30.572861,68.950623,25.046135,13.458559,68.904892,120.313683,102.258057,0.157757490873337,321.964691,407.787906753826,1.81129690906615,0.0466024048775207,0.976046470531011,2.98283689912267,470.721637385671,1.86715795314369,0.00859657303036816,1.33801037056453,70.3879306835877,450.053905848015,89.5791736058178,0.00762714795359317,1.46693596835761
5,5.009375,30,29.98156,12.92,12.691027,104.431244,NaN,7.121463,NaN,41.351856,400,399.985168,25,34.718872,10.753272,81.704041,49.993008,401.396881,398.434448,400.09729,4849.680664,9.920699,10.238605,9.836414,72.837204,65.727089,11.642939,-35.825714,30.575323,68.752777,25.054094,13.468754,68.961609,120.386673,102.208206,0.150151595473289,322.402893,407.78984042509,1.81131458187944,0.0466095609700592,0.976023730397649,2.9787741049671,470.743400367295,1.86721446751136,0.00859738157371382,1.33792792189084,70.3886668270386,450.060693130039,89.5844239745261,0.00762732594230175,1.46688668541844
5,5.009822,30,29.98048,12.92,12.690164,104.463066,NaN,7.121493,NaN,41.36092,400,400.023926,25,34.714558,10.715388,81.669136,49.993008,401.38858,398.521149,400.152466,4851.723145,9.952718,10.268535,9.860796,72.788841,65.71843,11.655978,-35.815536,30.578421,68.91761,25.020521,13.496139,69.02124,120.424721,102.188301,0.132596284151077,322.423309,407.787970880702,1.81130075290716,0.0466046352860483,0.976039442169399,2.981488753257,470.787491214131,1.86733369375586,0.00859972600941948,1.33772815505698,70.387057430042,450.054853163549,89.5790798104644,0.00762737889899379,1.46691259286344
5,5.009879,30,29.981344,12.92,12.690164,104.463066,NaN,7.1194,NaN,41.36092,400,400.023926,25,34.714558,10.691966,81.784126,49.993008,401.38858,398.521149,400.152466,4851.723145,9.952718,10.268535,9.860796,72.778038,65.723122,11.653146,-35.824776,30.578421,68.91761,25.020521,13.496139,69.02124,120.424721,102.188301,0.132596284151077,322.423309,407.787839889089,1.81129936529139,0.0466040340299525,0.976041349473195,2.98183490317086,470.786276727548,1.86732850991013,0.0085993780973782,1.33774685348326,70.3883449519319,450.055008829203,89.5802763580754,0.00762711466089787,1.4669329386696
5,5.009691,30,29.981182,12.92,12.682358,104.496307,NaN,7.120041,NaN,41.386314,400,400.025238,25,34.705273,10.693119,81.904205,49.993008,401.344635,398.368805,400.063477,4849.42334,9.923258,10.251351,9.828756,72.73774,65.735519,11.638884,-35.807774,30.584101,68.940735,25.039888,13.46633,68.932297,120.388809,102.210335,0.122155375778675,322.867523,407.780652973677,1.8112772870611,0.0466041167920331,0.976041894839001,2.980693204359,470.830969314125,1.8674472291604,0.00860143741145994,1.33755940766691,70.388103544193,450.046876887867,89.5745285283178,0.00762676612676532,1.46700283037473
5,5.010204,30,29.982191,12.92,12.662616,104.531982,NaN,7.118943,NaN,41.375145,400,400.016846,25,34.702671,10.703511,82.032822,49.993008,401.344635,398.368805,400.063477,4849.42334,9.923258,10.251351,9.828756,72.742905,65.74894,11.639549,-35.80785,30.584101,68.940735,25.039888,13.46633,68.932297,120.388809,102.210335,0.122155375778675,322.867523,407.760204379747,1.81119738039141,0.0465938996217016,0.97607639225742,2.98380850746929,470.877266401919,1.86756751888358,0.0086031705049947,1.33738413458556,70.3896071073097,450.018662932406,89.5565716840727,0.00762506244146145,1.46728511029945
5,5.009248,30,29.982658,12.92,12.632792,104.529037,NaN,7.119623,NaN,41.341347,400,400.060638,25,34.702862,10.711143,82.086601,49.992809,401.433777,398.516846,400.139374,4852.296875,9.949078,10.250046,9.846763,72.832855,65.764565,11.65309,-35.80928,30.595903,68.914024,25.044476,13.45526,68.921097,120.296776,102.285667,0.116279996931553,322.535278,407.733292289902,1.81111880180985,0.0465967210258409,0.976070600665455,2.97800279530452,470.872671984413,1.86755429030299,0.00860280588547013,1.3374104742129,70.3903029923273,449.99051873037,89.5379819533272,0.00762353258153617,1.4675534189194
5,5.009561,30,29.982464,12.92,12.637296,104.507042,NaN,7.119817,NaN,41.330063,400,400.058105,25,34.705708,10.716265,81.894775,49.992809,401.264008,398.375397,400.014221,4853.385254,9.955244,10.261861,9.849566,72.891594,65.770912,11.654864,-35.805149,30.567461,69.001022,25.046749,13.444289,69.005417,120.250999,102.306458,0.128968179225922,322.784454,407.736968661903,1.81112656263983,0.0465945161872056,0.976077123993001,2.97990371263774,470.84352682787,1.86747756081801,0.00860156503939255,1.3375277755794,70.3900139106892,449.993185599519,89.5395542101343,0.0076237246594541,1.46752420312258
5,5.009561,30,29.982464,12.92,12.655633,104.508095,NaN,7.119817,NaN,41.319347,400,400.015991,25,34.715572,10.740982,81.617813,49.992809,401.264008,398.375397,400.014221,4853.385254,9.955244,10.261861,9.849566,72.8806,65.761162,11.663418,-35.795563,30.567461,69.001022,25.046749,13.444289,69.005417,120.250999,102.306458,0.128968179225922,322.784454,407.75486684017,1.81118918825106,0.0465989812823241,0.97606099240193,2.97990371263774,470.844935241553,1.86748129015856,0.0086016281902858,1.33752195613456,70.3900139106892,450.015899755089,89.5550331768005,0.00762484078561671,1.46731716582765
5,5.010581,30,29.983553,12.92,12.671581,104.51297,NaN,7.121391,NaN,41.328964,400,400.018402,25,34.723839,10.739975,81.592255,49.992809,401.424561,398.494171,400.212006,4853.275879,9.922926,10.231148,9.837347,72.856697,65.762314,11.677674,-35.808228,30.584003,68.87635,25.016365,13.472084,68.937157,120.341438,102.253372,0.124307431280613,322.80011,407.768088225498,1.81121881819051,0.0465921065592016,0.976081141975305,2.98609776598249,470.84992594017,1.86749202463811,0.00860148207729168,1.33751854750427,70.3916366197383,450.027477187136,89.564298390848,0.00762506702895113,1.46723916339597
5,5.010661,30,29.98358,12.92,12.6807,104.509995,NaN,7.121644,NaN,41.320667,400,399.976959,25,34.724396,10.716978,81.618446,49.992809,401.283417,398.392487,400.096069,4849.401367,9.959026,10.240231,9.850704,72.855797,65.745842,11.722668,-35.771309,30.565645,68.904564,25.007399,13.506702,68.928535,120.406281,102.205666,0.132750436663628,322.578613,407.776805191818,1.81124801154542,0.0465934828469673,0.976075816296081,2.9865835333614,470.845908870494,1.86748132645042,0.00860129279620654,1.33753557158319,70.3916768514989,450.038086736188,89.5715636704653,0.00762557978118262,1.46714324466403
5,5.011587,30,29.98241,12.92,12.686846,104.514297,NaN,7.122396,NaN,41.314335,400,399.93576,25,34.729908,10.69989,81.766289,49.992809,401.283417,398.392487,400.096069,4849.401367,9.959026,10.240231,9.850704,72.856445,65.739571,11.744871,-35.746387,30.565645,68.904564,25.007399,13.506702,68.928535,120.406281,102.205666,0.132750436663628,322.578613,407.780675844131,1.81124645986934,0.0465852161405726,0.97610142115377,2.99220585972836,470.853306294614,1.86750357866213,0.00860202186908251,1.33748652033958,70.3899334443591,450.036631699384,89.5690950732435,0.00762587639449615,1.46712700610596
5,5.011684,30,29.984629,12.92,12.684663,104.517113,NaN,7.121774,NaN,41.325382,400,399.982239,25,34.734192,10.687514,81.790642,49.992809,401.399292,398.512085,400.210693,4851.260742,9.93712,10.252224,9.847141,72.90567,65.760811,11.761657,-35.703228,30.575075,68.980011,25.046753,13.464035,68.94471,120.376053,102.238029,0.140773952007294,322.761597,407.778322057042,1.81123664424584,0.0465836623651151,0.976106584465161,2.99279476161411,470.853955897171,1.86750024474622,0.00860129731635781,1.33751890291682,70.3932399040395,450.034763473034,89.5706227001273,0.00762508651130535,1.46719993486756
5,5.011821,30,29.985294,12.92,12.673878,104.505814,NaN,7.120269,NaN,41.327332,400,400.015411,25,34.739029,10.695401,81.869324,49.992809,401.355499,398.45105,400.12619,4853.209961,9.953075,10.242358,9.849551,72.924713,65.781052,11.771658,-35.690971,30.573933,68.809517,25.066998,13.437613,68.97863,120.289238,102.299629,0.146265625953674,322.305359,407.767479748874,1.81119647874267,0.0465795933822862,0.976120646911361,2.9936264948181,470.83790868795,1.86745623929247,0.0086003520008427,1.33759572729321,70.3942307547988,450.020701821542,89.5618786338108,0.00762418649003927,1.46734476768323
5,5.009499,30,29.984512,12.92,12.675717,104.529327,NaN,7.11893,NaN,41.332512,400,399.993835,25,34.746243,10.704789,82.001724,49.992809,401.355499,398.45105,400.12619,4853.209961,9.953075,10.242358,9.849551,72.927681,65.788101,11.770737,-35.753155,30.573933,68.809517,25.066998,13.437613,68.97863,120.289238,102.299629,0.146265625953674,322.305359,407.774612381582,1.81125928402972,0.0466045253744896,0.976041288454673,2.97952718030558,470.870456248472,1.86754420071176,0.00860207680725598,1.33744890924255,70.3930655718024,450.042886239987,89.5760114017882,0.0076255223664927,1.46712304249813
5,5.009189,30,29.983379,12.92,12.681748,104.555122,NaN,7.1192,NaN,41.342793,400,399.958679,25,34.748573,10.729022,82.005302,49.992809,401.270081,398.335052,400.071228,4850.618164,9.929177,10.239775,9.835586,72.923935,65.792053,11.765657,-35.687103,30.536581,68.855453,25.063028,13.421574,69.02552,120.303055,102.281433,0.168966352939606,321.428986,407.781211348368,1.81128742598891,0.0466092642753971,0.97602562847048,2.97764446524252,470.906544368274,1.86764233047508,0.00860407944118129,1.33728212210608,70.3913773475733,450.052230117558,89.5809504972376,0.00762633784228656,1.46700947312195
5,5.009977,30,29.98353,12.92,12.686852,104.546051,NaN,7.118757,NaN,41.356083,400,399.972931,25,34.754925,10.76378,81.990356,49.99754,401.366821,398.399658,400.172729,4852.158203,9.935083,10.24192,9.842075,72.909386,65.79216,11.712655,-35.672829,30.554144,68.917969,25.09947,13.385509,68.963242,120.344925,102.240044,0.192481428384781,320.582703,407.784382009854,1.81128567018158,0.0466021940522958,0.976047529395138,2.9824300310724,470.894201660077,1.86760930795491,0.00860347485955712,1.33733540715482,70.3916023482097,450.051708388979,89.5807854320841,0.00762626470409096,1.46701802330063
5,5.009756,30,29.982573,12.92,12.681848,104.522369,NaN,7.118202,NaN,41.371696,400,399.978302,25,34.77113,10.768596,82.045708,49.99754,401.366821,398.399658,400.172729,4852.158203,9.935083,10.24192,9.842075,72.913582,65.810852,11.67508,-35.655449,30.554144,68.917969,25.09947,13.385509,68.963242,120.344925,102.240044,0.192481428384781,320.582703,407.780005798765,1.81127396308514,0.0466033069698274,0.976044517187701,2.98108794435302,470.863873384908,1.86753118720915,0.00860244028430265,1.33744545577761,70.3901763330586,450.046732050998,89.5761854626286,0.00762632133176746,1.4670391913613
5,5.01003,30,29.983912,12.92,12.667497,104.527679,NaN,7.11835,NaN,41.372944,400,400.011169,25,34.778442,10.747086,82.193466,49.99754,401.398193,398.47403,400.24411,4850.76709,9.964174,10.252825,9.859911,72.878204,65.831169,11.671878,-35.680027,30.552214,68.755341,25.068258,13.393447,68.995506,120.427147,102.184341,0.226346343755722,319.932648,407.76536860525,1.81121828546805,0.0465969230396088,0.976066277946047,2.98275188226438,470.86909474231,1.86754196236018,0.00860221955864758,1.33744505178827,70.3921715504371,450.027557699308,89.5648064540405,0.00762495804838691,1.46724747927611
5,5.009809,30,29.983444,12.92,12.667497,104.527679,NaN,7.118343,NaN,41.372944,400,400.011169,25,34.778442,10.728166,82.339996,49.99754,401.471161,398.541595,400.33609,4850.291992,9.944315,10.242398,9.856818,72.830559,65.842087,11.661767,-35.716869,30.556133,68.894859,25.056355,13.395355,69.016983,120.428574,102.188637,0.239076480269432,319.803864,407.765876654645,1.81122366605939,0.046599253999828,0.976058877785669,2.98140980636504,470.869751975889,1.86754476851454,0.00860240798583375,1.3374349449594,70.3914742022804,450.029152468122,89.5653025918842,0.00762518362776533,1.46722115988849
5,5.008062,30,29.98407,12.92,12.658773,104.552383,NaN,7.116961,NaN,41.370655,400,400.051788,25,34.77692,10.715063,82.314407,49.99754,401.471161,398.541595,400.33609,4850.291992,9.944315,10.242398,9.856818,72.798401,65.854736,11.664897,-35.696655,30.556133,68.894859,25.056355,13.395355,69.016983,120.428574,102.188637,0.239076480269432,319.803864,407.761377892485,1.81123641408066,0.0466155627608552,0.97600803538135,2.97079913522475,470.901911496775,1.86762849053288,0.00860363703456741,1.3373121346983,70.3924069776676,450.034253740045,89.5695696652516,0.00762523731943781,1.4671904879253
5,5.008062,30,29.98407,12.92,12.645617,104.578224,NaN,7.116961,NaN,41.364899,400,400.136505,25,34.768471,10.702695,82.283653,49.99754,401.547424,398.607849,400.347565,4849.023438,9.951769,10.22801,9.854247,72.824776,65.860886,11.681451,-35.625454,30.538017,68.905235,25.034271,13.403492,68.982559,120.400833,102.20594,0.273230224847794,319.192291,407.748537454843,1.81119148637238,0.0466123586981229,0.976019581214288,2.97079913522475,470.936467139131,1.86771997648028,0.00860518591750281,1.33716971698355,70.3924069776676,450.017957819203,89.5584633386479,0.00762443668697022,1.46733890780886
5,5.008425,30,29.985273,12.92,12.637698,104.600227,NaN,7.11806,NaN,41.357494,400,400.161377,25,34.764839,10.700513,82.341278,49.99754,401.547424,398.607849,400.347565,4849.023438,9.951769,10.22801,9.854247,72.861603,65.881401,11.693599,-35.727116,30.538017,68.905235,25.034271,13.403492,68.982559,120.400833,102.20594,0.273230224847794,319.192291,407.739973555581,1.81115560070855,0.0466065991198088,0.976038702373319,2.97300410376829,470.964199969578,1.86779065374813,0.0086060201085621,1.33707451569447,70.3941994650858,450.005859059883,89.5517371972194,0.00762346383580005,1.46747950704363
