P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,5.009082,30,29.983728,12.92,12.618722,104.625893,NaN,7.117568,NaN,41.364887,400,400.055603,25,34.765179,10.714771,82.372559,49.99754,401.350708,398.405548,400.207397,4853.289063,9.959579,10.24996,9.854582,72.844841,65.894928,11.683871,-35.683479,30.544859,68.905571,25.058434,13.377673,68.95137,120.371597,102.221321,0.307524442672729,318.66864,407.719940756304,1.81107478813259,0.0465950455835309,0.976077438107848,2.97699460424911,471.000681994225,1.86789074776378,0.00860817985168206,1.33690013673912,70.3918973805681,449.975371346567,89.5290123104054,0.00762245164860913,1.46771861958812
5,5.010218,30,29.983309,12.92,12.602555,104.617958,NaN,7.11892,NaN,41.376598,400,400.090668,25,34.776035,10.719492,82.383774,49.99754,401.506592,398.53653,400.297119,4854.224609,9.952026,10.225454,9.847473,72.845291,65.904724,11.701182,-35.659027,30.515934,68.847069,25.055323,13.386057,68.975304,120.363251,102.230934,0.312405049800873,318.929871,407.701546451789,1.81099189848898,0.046579127309173,0.976129825221993,2.98389352206362,470.99066112166,1.86786517625992,0.00860787320110648,1.33693471975142,70.3912730422858,449.94499051817,89.5077855733843,0.0076210903008907,1.46798549071667
5,5.009651,30,29.983103,12.92,12.589965,104.632797,NaN,7.120135,NaN,41.359219,400,400.121307,25,34.786819,10.734423,82.266678,49.99754,401.506592,398.53653,400.297119,4854.224609,9.952026,10.225454,9.847473,72.833305,65.920082,11.69843,-35.658409,30.515934,68.847069,25.055323,13.386057,68.975304,120.363251,102.230934,0.312405049800873,318.929871,407.690561839011,1.81096269952873,0.0465820400229882,0.976121944255443,2.98045028550928,471.010788116392,1.86791892334918,0.00860884507768957,1.33684876757886,70.3909660854209,449.934244401048,89.5002052287329,0.00762062689015189,1.46807850637459
5,5.008092,30,29.984724,12.92,12.579688,104.660919,NaN,7.119824,NaN,41.357616,400,400.118683,25,34.80389,10.751515,82.063324,49.994202,401.431854,398.522797,400.311523,4853.703125,9.970766,10.252625,9.859275,72.834702,65.927467,11.692873,-35.635353,30.499462,68.841354,25.049492,13.376489,68.948891,120.340233,102.241318,0.342918187379837,318.935883,407.684118498925,1.81096556892576,0.0465959824749871,0.976078718277738,2.97098136865429,471.046109004802,1.86800872110774,0.00860987668700753,1.33672929209331,70.3933814553931,449.936520268256,89.5038034991291,0.00762022900506679,1.46809865907545
5,5.008959,30,29.984282,12.92,12.566813,104.670135,NaN,7.11851,NaN,41.353424,400,400.072144,25,34.804558,10.75158,81.94873,49.994202,401.587769,398.655914,400.414673,4851.689453,9.942141,10.226606,9.849268,72.870392,65.90213,11.70784,-35.554604,30.482256,68.971039,25.055298,13.361878,69.012733,120.29834,102.269028,0.352508217096329,318.854004,407.669555523298,1.8109004628668,0.0465836989438161,0.976119237226953,2.97624755465182,471.059047444631,1.86804397379472,0.00861060652188429,1.33666926001027,70.3927228655689,449.912573048805,89.4869344331983,0.00761919088375553,1.46830652458388
5,5.008205,30,29.985575,12.92,12.556768,104.660347,NaN,7.118535,NaN,41.364788,400,400.138397,25,34.796688,10.738304,82.026772,49.994202,401.587769,398.655914,400.414673,4851.689453,9.942141,10.226606,9.849268,72.862427,65.901459,11.702256,-35.565384,30.482256,68.971039,25.055298,13.361878,69.012733,120.29834,102.269028,0.352508217096329,318.854004,407.661486376225,1.81088451487753,0.0465892059404155,0.976102828977985,2.97166777376918,471.044151690556,1.86800160114212,0.00860949980550425,1.33675072237867,70.3946494390063,449.90777484963,89.4853006785936,0.00761854848478957,1.46838313323908
5,5.007933,30,29.985743,12.92,12.548763,104.664757,NaN,7.120104,NaN,41.352718,400,400.102509,25,34.796661,10.752356,82.081711,49.994202,401.523987,398.625214,400.379883,4853.593262,9.940047,10.220042,9.849021,72.899109,65.915314,11.713059,-35.60603,30.49851,68.783447,25.022009,13.385562,68.942398,120.380203,102.22036,0.378772616386414,318.786621,407.654298954712,1.8108637934029,0.046590125391859,0.976100799942507,2.97001552196548,471.049811263711,1.86801619814765,0.00860969625250988,1.33673014505231,70.3948997538103,449.900388544367,89.4804828893616,0.00761813257594265,1.46845500521058
5,5.009313,30,29.985584,12.92,12.532314,104.658333,NaN,7.120066,NaN,41.322998,400,400.146332,25,34.794407,10.740353,81.953499,49.994202,401.471466,398.582916,400.351868,4850.637695,9.971361,10.253691,9.857935,72.934296,65.883148,11.736505,-35.617615,30.502338,68.678856,25.008078,13.399098,68.956467,120.37928,102.222351,1.24495,309.079712,407.635064488419,1.81077396675814,0.0465715604162445,0.976161814228947,2.97839756194958,471.041446849173,1.86799442135701,0.00860937557365248,1.33676196418362,70.3946628487618,449.867694534119,89.4580199245602,0.0076165752532159,1.46875055352815
5,5.024878,30,29.972309,12.92,12.527793,104.65509,NaN,7.12836,NaN,41.319931,400,400.153503,25,34.788128,10.709905,81.784454,49.994202,401.471466,398.582916,400.351868,4850.637695,9.971361,10.253691,9.857935,72.986816,65.841446,11.751952,-35.649426,30.502338,68.678856,25.008078,13.399098,68.956467,120.37928,102.222351,1.24495,309.079712,407.594782014445,1.81037966982308,0.0464068221168528,0.97668986883823,3.07281656992018,471.055715995198,1.86806244955995,0.00861452815724307,1.33649446519596,70.3748794111796,449.714634412584,89.3370514337878,0.00761321946081371,1.46982110166147
5,5.056249,30,29.975557,12.92,12.527792,104.666779,NaN,7.153993,NaN,41.3228,400,400.160095,25,34.781811,10.691424,81.699089,49.994202,401.589722,398.665405,400.436768,4851.53125,9.93714,10.226654,9.852752,73.024368,65.77404,11.758319,-35.641224,30.544933,68.514091,25.187464,13.393267,68.15065,120.354774,102.188828,6.532498,499.84436,407.522391864892,1.80961846484843,0.0460800320824541,0.977750075131199,3.26243985342398,471.066787304088,1.86808434783824,0.00861391956022957,1.33650021584099,70.3797205824288,449.441246707901,89.1553335083698,0.00759873482186222,1.47243901866316
5,5.057047,30,29.983368,12.92,12.532049,104.6595,NaN,7.163797,NaN,41.323036,400,400.21402,25,34.777653,10.687044,81.715775,49.994202,401.469543,398.58548,400.345947,4856.03418,9.976339,10.254918,9.869018,73.118835,65.815002,11.750293,-35.609856,30.70583,68.879433,25.309242,13.351231,69.108192,120.388405,102.185844,2.053555,542.360657,407.524711186762,1.80961371276015,0.0460728021681225,0.977773109513804,3.26725166566786,471.046112636878,1.86801182097794,0.00861033769727791,1.33670792796812,70.3913609567568,449.445459477888,89.1681087368442,0.00759649016847204,1.47259965555092
5,5.046687,30,29.990116,12.92,12.532049,104.6595,NaN,7.15317,NaN,41.323036,400,400.21402,25,34.777653,10.682051,81.643822,49.994202,401.469543,398.58548,400.345947,4856.03418,9.976339,10.254918,9.869018,73.136314,65.822792,11.765129,-35.612949,30.70583,68.879433,25.309242,13.351231,69.108192,120.388405,102.185844,2.053555,542.360657,407.548630786572,1.80986471432614,0.0461802467751135,0.977422385916451,3.20473737014322,471.036654639472,1.86797141083304,0.00860762110424974,1.33685300233595,70.4014149320041,449.541538053835,89.2419295733382,0.00759910443036098,1.47187727134553
5,5.034029,30,29.991455,12.92,12.53832,104.6465,NaN,7.133564,NaN,41.306309,400,400.208466,25,34.773346,10.679215,81.63446,49.994202,401.623718,398.675995,400.430206,4847.55957,9.927242,10.226967,9.841687,73.145348,65.834457,11.781425,-35.616325,31.505503,68.923447,25.207163,13.378021,69.261566,120.395447,102.218201,0.192470744252205,441.567719,407.583963906425,1.8101933012999,0.0463136385239693,0.976988923406388,3.12822333326915,471.017397801802,1.86791738979578,0.0086063036553652,1.33695319405165,70.4034096849673,449.661647271356,89.3252592101327,0.00760459613649623,1.47079739398196
5,5.023032,30,29.992329,12.92,12.542044,104.57811,NaN,7.118167,NaN,41.28698,400,400.200043,25,34.77319,10.689895,81.613701,49.994202,401.623718,398.675995,400.430206,4847.55957,9.927242,10.226967,9.841687,73.138878,65.822739,11.756971,-35.587719,31.505503,68.923447,25.207163,13.378021,69.261566,120.395447,102.218201,0.192470744252205,441.567719,407.612955549982,1.81047327763815,0.0464296429140128,0.976614751107351,3.06163021415597,470.924724039664,1.86767007618583,0.00860185466301185,1.33734843801017,70.40471166746,449.763806470528,89.3958458319409,0.0076093473586662,1.46987639695529
5,5.023032,30,29.992329,12.92,12.580559,104.482002,NaN,7.118167,NaN,41.288433,400,400.231537,25,34.77483,10.708768,81.520355,49.999409,401.580414,398.597595,400.371857,4841.135742,9.964462,10.230636,9.855659,73.057518,65.835579,11.734203,-35.606068,31.921444,68.909668,25.094055,13.410644,69.140083,120.416153,102.204445,0,421.050293,407.650569197314,1.81060492677911,0.0464390084847011,0.97657999545427,3.06163021415597,470.796168647942,1.86732969444881,0.00859609230286535,1.33787969835903,70.40471166746,449.811537492429,89.4283235007413,0.00761169459485557,1.46943706902993
5,5.015452,30,29.990564,12.92,12.640091,104.432343,NaN,7.106784,NaN,41.28503,400,400.203552,25,34.774086,10.742772,81.44593,49.999409,400.229645,397.088654,399.374054,4830.879883,9.910518,10.107945,9.789268,72.955101,65.729904,11.819035,-35.573128,32.131481,68.80423,25.061584,13.380409,68.996185,120.428619,102.204811,0,423.873169,407.726146808813,1.81099271341688,0.0465331308844882,0.976272169415391,3.01566413440452,470.732206780295,1.86716432455558,0.00859382306331745,1.33811697001066,70.4020823417236,449.950814452214,89.5209177323249,0.00761909544348811,1.46811553044119
5,5.01049,30,29.990509,12.92,12.698422,104.412483,NaN,7.096145,NaN,41.280396,400,399.817261,25,34.775726,10.775847,81.549026,49.999409,401.331818,398.279327,400.244019,4836.98291,9.92987,10.184165,9.843003,72.911987,65.722,11.778046,-35.519611,32.203152,68.638672,25.059328,13.360664,68.963699,120.446754,102.195801,0,478.793915,407.79449601323,1.81131268986431,0.046599599961253,0.976054563791091,2.98554519837501,470.705708069438,1.86709426793292,0.00859265321428223,1.33822614344989,70.4020004057586,450.066831398464,89.5999012379095,0.00762481227514579,1.46705622550221
5,5.00576,30,29.990313,12.92,12.762945,104.399063,NaN,7.090704,NaN,41.298286,400,399.524414,25,34.769112,10.78839,81.74926,49.999409,401.331818,398.279327,400.244019,4836.98291,9.92987,10.184165,9.843003,72.876625,65.760048,11.680027,-35.437267,32.203152,68.638672,25.059328,13.360664,68.963699,120.446754,102.195801,0,478.793915,407.868329621625,1.81164811210551,0.0466652419217894,0.97584042175484,2.95681326955554,470.688024412523,1.86704787677885,0.00859192650239411,1.33829653096856,70.4017084146456,450.188369909566,89.6825305362233,0.00763084137042013,1.46594850012291
5,5.002927,30,29.989134,12.92,12.819674,104.417351,NaN,7.085802,NaN,41.296711,400,399.928253,25,34.761177,10.791237,81.926697,49.999409,401.371368,398.402679,400.267914,4836.490234,9.955453,10.226398,9.855053,72.885208,65.693604,11.630842,-35.361816,32.298035,68.735107,25.004107,13.385018,68.945137,120.429329,102.201988,0,484.988678,407.930182959381,1.81191068277241,0.0467090132245724,0.975697239027558,2.93959455472321,470.714157010448,1.86711977477565,0.00859349876696686,1.33816925632365,70.399951961454,450.282747391697,89.7454443310679,0.00763584397785504,1.46506646595694
5,5.002058,30,29.987333,12.92,12.868364,104.462723,NaN,7.082357,NaN,41.289574,400,400.050659,25,34.764931,10.783813,81.997643,49.999409,401.371368,398.402679,400.267914,4836.490234,9.955453,10.226398,9.855053,72.783096,65.663918,11.59144,-35.324318,32.298035,68.735107,25.004107,13.385018,68.945137,120.429329,102.201988,0,484.988678,407.979679713637,1.81209794781599,0.0467300667564379,0.975626832553595,2.93431135984673,470.777398721638,1.86729136222412,0.00859694640585712,1.33787839713328,70.397268740363,450.349333516174,89.7886361713566,0.00763967759685981,1.46442203140087
5,5.001256,30,29.985996,12.92,12.910842,104.495667,NaN,7.081245,NaN,41.284065,400,400.089478,25,34.770466,10.773773,82.10537,49.999409,401.511292,398.500214,400.416077,4836.220215,9.919655,10.206774,9.837257,72.767982,65.660202,11.573212,-35.259388,32.300758,68.815971,24.975342,13.414573,68.890381,120.393646,102.216026,NaN,489.660553,408.022957964492,1.81226235427259,0.0467489014273616,0.975564222056741,2.92943487787915,470.823349440343,1.86741608854095,0.00859946082774425,1.33766702673115,70.3952767135362,450.407984489241,89.8270121599655,0.00764297525562629,1.46386211790185
5,5.001055,30,29.984102,12.92,12.94131,104.502197,NaN,7.077852,NaN,41.282505,400,400.096069,25,34.770229,10.767843,82.269073,49.999409,401.391144,398.518616,400.321167,4831.96875,9.93821,10.21752,9.853328,72.668144,65.686607,11.569484,-35.174603,32.318794,68.721931,24.994318,13.393935,68.865448,120.400208,102.219284,NaN,494.674347,408.053141077537,1.81237114652946,0.0467584478742699,0.975531880581526,2.9282126235849,470.83474524178,1.86745057731482,0.00860061496381638,1.33758996094277,70.3924546589953,450.446027054556,89.8506213440494,0.00764543743293738,1.46347408193832
5,4.998228,30,29.983368,12.92,12.951162,104.523933,NaN,7.077297,NaN,41.282993,400,400.090973,25,34.76939,10.75071,82.222252,49.999409,401.391144,398.518616,400.321167,4831.96875,9.93821,10.21752,9.853328,72.710342,65.700737,11.583237,-35.113552,32.318794,68.721931,24.994318,13.393935,68.865448,120.400208,102.219284,NaN,494.674347,408.06922045617,1.81247356858814,0.0467908105641334,0.975429902147636,2.91101803647121,470.864848641586,1.86753195870077,0.00860221396907697,1.3374539892263,70.3913609567568,450.482646315698,89.8747236113782,0.00764746414851422,1.46312828773211
5,4.998849,30,29.981956,12.92,12.965287,104.570564,NaN,7.077775,NaN,41.301498,400,400.072632,25,34.772968,10.737235,82.083244,49.987137,401.470093,398.574219,400.363159,4837.006348,9.946502,10.231354,9.850566,72.712349,65.712547,11.588007,-35.080338,32.295155,68.579865,24.979977,13.401141,68.874222,120.313454,102.257729,NaN,479.053955,408.081577782666,1.81250660404127,0.0467876647455009,0.975438657366153,2.91479576474779,470.929191043284,1.8677055296556,0.00860557802517908,1.33716633224581,70.3892569258307,450.493559206057,89.8804076641093,0.00764844419526739,1.46299562836513
5,4.998055,30,29.980839,12.92,12.970866,104.599243,NaN,7.078939,NaN,41.313606,400,400.153564,25,34.773823,10.738819,82.025085,49.987137,401.470093,398.574219,400.363159,4837.006348,9.946502,10.231354,9.850566,72.742279,65.725342,11.593241,-35.056683,32.295155,68.579865,24.979977,13.401141,68.874222,120.313454,102.257729,NaN,479.053955,408.088835861408,1.81254495676492,0.0467974434587886,0.975407697200268,2.90996556198922,470.969104222873,1.86781373925827,0.00860774652097849,1.3369844228728,70.3875924114776,450.506628170424,89.8879371942442,0.0076494369955761,1.46285113118505
5,4.996995,30,29.977997,12.92,12.96777,104.629555,NaN,7.079014,NaN,41.293316,400,400.167755,25,34.764427,10.738509,81.975174,49.987137,401.478973,398.587952,400.309601,4835.188477,9.924325,10.20102,9.8431,72.766968,65.739189,11.607114,-35.05085,32.292587,68.715111,25.009733,13.370358,68.845245,120.296654,102.252014,NaN,465.957825,408.088240522117,1.81256021524433,0.0468079348769727,0.97537517966682,2.90351626700271,471.013612902057,1.86793803742313,0.00861070719198562,1.33675672773954,70.3833571036836,450.50999344676,89.8866659519219,0.00765049801305948,1.46275036361089
5,4.995913,30,29.978327,12.92,12.962975,104.624138,NaN,7.078773,NaN,41.291225,400,400.058838,25,34.751648,10.739598,81.901718,49.987137,401.312592,398.464844,400.213562,4838.334473,9.953398,10.232145,9.855084,72.767624,65.717781,11.599267,-35.087944,32.293003,68.489983,25.028948,13.361741,68.781425,120.31604,102.241692,NaN,456.097565,408.086038461277,1.81257022210178,0.046818250476585,0.975343350310537,2.89693204104287,471.005908919109,1.86791689232434,0.00861024976599738,1.33679356194712,70.3838489072539,450.513878786811,89.8897368962826,0.00765058443727759,1.46272391001192
5,4.9958,30,29.977367,12.92,12.962975,104.624138,NaN,7.080309,NaN,41.291225,400,400.058838,25,34.751648,10.731556,81.761978,49.987137,401.312592,398.464844,400.213562,4838.334473,9.953398,10.232145,9.855084,72.745979,65.69606,11.618755,-35.10257,32.293003,68.489983,25.028948,13.361741,68.781425,120.31604,102.241692,NaN,456.097565,408.086296919125,1.81257297454898,0.0468194500394333,0.975339608637107,2.89624434652427,471.007254920554,1.8679226433903,0.00861063644605626,1.33677290944364,70.3824181920436,450.514143561683,89.8887114394237,0.00765090013090792,1.46269765868379
5,4.995869,30,29.976358,12.92,12.955515,104.588348,NaN,7.080959,NaN,41.288551,400,399.998108,25,34.750519,10.708743,81.674484,49.987137,401.403442,398.490021,400.162811,4836.918457,9.909251,10.210538,9.82838,72.743126,65.674942,11.598641,-35.132729,32.295235,68.651001,25.037453,13.359741,68.802841,120.413673,102.172661,NaN,445.70639,408.078863026195,1.812545862743,0.0468169004251765,0.975348114951176,2.8966642675972,470.960823750297,1.86780203004336,0.00860889844061499,1.33694782524197,70.3809144050534,450.50352907469,89.880186700565,0.00765069791067399,1.46276725555719
5,4.995869,30,29.976358,12.92,12.950935,104.559158,NaN,7.080959,NaN,41.27084,400,400.003876,25,34.753677,10.677988,81.59433,49.987137,401.36557,398.475677,400.194092,4838.574219,9.93304,10.203022,9.840784,72.732086,65.670837,11.52004,-35.154587,32.258503,68.660057,25.033701,13.367251,68.832115,120.425743,102.141075,NaN,439.852325,408.074395923076,1.81253024913669,0.046815784781717,0.975351937412675,2.8966642675972,470.921795899449,1.86769870625027,0.00860714890817855,1.33710845685442,70.3809144050534,450.497860893666,89.8763117963435,0.00765042000065659,1.46281784540128
5,4.996144,30,29.975674,12.92,12.949538,104.543045,NaN,7.079903,NaN,41.244976,400,400.009338,25,34.750603,10.664839,81.782089,49.987137,401.36557,398.475677,400.194092,4838.574219,9.93304,10.203022,9.840784,72.721794,65.695007,11.490932,-35.146904,32.258503,68.660057,25.033701,13.367251,68.832115,120.425743,102.141075,NaN,439.852325,408.072404237673,1.81251878785757,0.0468125254847777,0.975362213511187,2.89833782212901,470.901210537823,1.86764576317921,0.00860645847818941,1.33718247426051,70.3798949628569,450.493176881943,89.8722500057693,0.00765040603169785,1.46284263050428
5,4.994916,30,29.97435,12.92,12.961463,104.545273,NaN,7.080154,NaN,41.249878,400,400.003784,25,34.752777,10.670237,81.93734,49.987137,401.362823,398.460419,400.209137,4838.858887,9.947945,10.235039,9.842679,72.766998,65.73201,11.526408,-35.128448,32.238956,68.608902,25.044338,13.359735,68.770309,120.440094,102.130089,NaN,432.883575,408.086844111315,1.81258935424136,0.0468284677373545,0.97531159893274,2.89086409601526,470.906048259672,1.86766158884386,0.0086071254185314,1.33714163803015,70.3779215954683,450.517781566324,89.8874071405111,0.00765202997060563,1.46259014002084
5,4.993566,30,29.974037,12.92,12.983613,104.559952,NaN,7.079491,NaN,41.261818,400,400.012115,25,34.758621,10.689765,82.066139,49.987137,401.454498,398.527283,400.2901,4834.045898,9.929064,10.200743,9.837423,72.827293,65.761169,11.617976,-35.115997,32.285892,68.662682,25.043283,13.367776,68.758636,120.425911,102.139214,NaN,432.013214,408.111533632418,1.81269774380275,0.0468482045731092,0.975248514500909,2.88264624668625,470.926114818028,1.86771543008419,0.00860813150120811,1.33705404706344,70.377455070094,450.556892925398,89.9137582745424,0.00765404609882703,1.4622338617868
5,4.99516,30,29.973431,12.92,13.001678,104.566315,NaN,7.080069,NaN,41.258125,400,400.062988,25,34.760593,10.699136,82.043037,49.987137,401.454498,398.527283,400.2901,4834.045898,9.929064,10.200743,9.837423,72.893318,65.750282,11.632273,-35.11478,32.285892,68.662682,25.043283,13.367776,68.758636,120.425911,102.139214,NaN,432.013214,408.125507846642,1.81272048633846,0.0468356723020387,0.975286257279069,2.89234921518266,470.935472722009,1.86774158637803,0.00860875706196521,1.33700596366531,70.3765518164631,450.564686116311,89.9183267970367,0.00765461929300235,1.46214943103901
5,4.99455,30,29.973602,12.92,13.00758,104.539467,NaN,7.078823,NaN,41.23148,400,400.145416,25,34.75663,10.72052,81.916565,49.992077,401.610535,398.608368,400.428162,4838.505371,9.937556,10.208593,9.837672,72.912727,65.751564,11.684348,-35.085716,32.269325,68.538368,25.025604,13.383576,68.729858,120.417099,102.15136,NaN,434.300476,408.132658209271,1.81275545896887,0.0468435887248245,0.975261198024366,2.88863631337779,470.899334756315,1.86764551837857,0.00860707866852226,1.33715749491233,70.3768066966728,450.577514628749,89.9273156584681,0.0076551941591979,1.46203953860529
5,4.993661,30,29.972864,12.92,13.020691,104.508446,NaN,7.081157,NaN,41.22691,400,400.119415,25,34.754803,10.71884,81.903816,49.992077,401.460083,398.501801,400.35556,4837.407227,9.960983,10.235795,9.849417,72.891228,65.748802,11.704441,-35.046242,32.298317,68.473122,25.026661,13.383902,68.736885,120.398735,102.144424,NaN,429.732056,408.147476248343,1.81282179501006,0.0468562275532998,0.975220975584236,2.88322459528422,470.858888613842,1.86754010735644,0.00860551581533038,1.33731263899248,70.3757066777158,450.601035242256,89.9424775851207,0.00765657983487652,1.46181209925009
5,4.993304,30,29.971285,12.92,13.039755,104.511459,NaN,7.080448,NaN,41.237923,400,400.103577,25,34.750713,10.695531,81.977859,49.992077,401.460083,398.501801,400.35556,4837.407227,9.960983,10.235795,9.849417,72.878868,65.764328,11.721855,-35.049168,32.298317,68.473122,25.026661,13.383902,68.736885,120.398735,102.144424,NaN,429.732056,408.166883241673,1.81289545457694,0.0468646652589897,0.975193464692129,2.88105117857765,470.865135354872,1.86756024615172,0.0086063327082507,1.33726191929461,70.3733530299623,450.626571938614,89.9579657340643,0.0076583296606608,1.46154612547755
5,4.994552,30,29.972618,12.92,13.055622,104.50135,NaN,7.08226,NaN,41.22953,400,400.11969,25,34.754574,10.673146,82.011185,49.992077,401.522003,398.52475,400.374969,4838.98584,9.929637,10.209768,9.835495,72.868927,65.741356,11.755433,-35.046844,32.298161,68.624008,25.01767,13.379873,68.793678,120.416946,102.131737,NaN,421.199554,408.179506186256,1.81291912639917,0.0468552677602152,0.975221609337865,2.88864848739075,470.849744429328,1.86751645482899,0.00860518933515369,1.33734649447879,70.3753399991623,450.636188323904,89.9662189391122,0.0076583802112498,1.46149385310856
5,4.995076,30,29.971281,12.92,13.067482,104.477921,NaN,7.084334,NaN,41.235901,400,400.105286,25,34.755138,10.688844,81.992775,49.992077,401.376007,398.501923,400.067932,4842.03125,9.932976,10.273673,9.842134,72.878769,65.757675,11.780153,-35.030025,32.291153,68.565651,25.024349,13.386361,68.747589,120.467979,102.100296,NaN,411.192383,408.18987562331,1.81294677829216,0.0468525891112469,0.975229148887215,2.8918379509243,470.820288780326,1.86744150190964,0.00860432262966125,1.33744701556556,70.3733470674418,450.645205254689,89.9707104782877,0.00765924404478424,1.46138070733615
5,4.996432,30,29.969801,12.92,13.068107,104.442513,NaN,7.08602,NaN,41.243183,400,400.042328,25,34.75288,10.690586,81.963593,49.992077,401.376007,398.501923,400.067932,4842.03125,9.932976,10.273673,9.842134,72.909676,65.768715,11.700678,-35.077602,32.291153,68.565651,25.024349,13.386361,68.747589,120.467979,102.100296,NaN,411.192383,408.18738837765,1.81291589450078,0.0468383412901341,0.975273392662624,2.90009041471251,470.77500953898,1.86732496397511,0.0086027944112576,1.33761084172135,70.3711408840639,450.632857309572,89.9604032575917,0.00765910608865123,1.46145353629055
5,4.996542,30,29.969641,12.92,13.068107,104.442513,NaN,7.088481,NaN,41.243183,400,400.042328,25,34.75288,10.676912,81.928276,49.992077,401.241974,398.258911,399.760345,4841.363281,9.880177,10.262385,9.798741,72.927017,65.747818,11.680858,-35.10664,32.277725,68.582283,25.04455,13.373905,68.754158,120.464111,102.099609,0,396.61322,408.187137155114,1.81291321669023,0.0468371734866436,0.975277023875438,2.9007597873802,470.775234459091,1.86732592417777,0.00860285888349136,1.33760737914054,70.3709023717179,450.63176242411,89.9594532129509,0.00765910293575678,1.46145928198505
5,4.995989,30,29.969521,12.92,13.069055,104.401932,NaN,7.089435,NaN,41.237579,400,399.929565,25,34.743931,10.658233,81.974915,49.992077,401.278687,398.334473,399.865082,4842.091309,9.894588,10.244397,9.813502,72.939529,65.76767,11.670919,-35.146717,32.27327,68.711533,25.027233,13.399721,68.770126,120.322289,102.186684,0,391.131134,408.189324648855,1.81292990938061,0.0468432756601368,0.975257989081265,2.89739455458101,470.721117248113,1.86718286812675,0.00860047138996448,1.33782963938958,70.3707234866837,450.637731820251,89.9633871865077,0.0076594333583571,1.46140334790461
5,4.996079,30,29.969711,12.92,13.07183,104.381416,NaN,7.08926,NaN,41.225319,400,399.865417,25,34.736164,10.671952,81.933952,49.992077,401.278687,398.334473,399.865082,4842.091309,9.894588,10.244397,9.813502,72.950584,65.77475,11.652627,-35.170418,32.27327,68.711533,25.027233,13.399721,68.770126,120.322289,102.186684,0,391.131134,408.191825457082,1.81293717378139,0.0468429955790114,0.975258675817157,2.89794226105261,470.693401823983,1.86710902509803,0.0085991630122296,1.33794761809491,70.3710067210151,450.640515159612,89.9655302844541,0.00765950978252657,1.46138337178462
5,4.996079,30,29.969711,12.92,13.073589,104.402267,NaN,7.08926,NaN,41.228546,400,399.763428,25,34.730347,10.684309,81.970406,49.989223,400.800293,397.8909,399.360535,4840.166016,9.906279,10.26859,9.80844,72.946823,65.786255,11.662056,-35.163994,32.272026,68.706612,25.064728,13.386209,68.775902,120.317833,102.189415,0,376.134247,408.19354093582,1.81294316729162,0.0468434237993949,0.975257228474629,2.89794226105261,470.721298163121,1.86718291449542,0.00860041494253346,1.33783189895536,70.3710067210151,450.642691501039,89.9670195280308,0.00765961643506447,1.46136406956407
5,4.996607,30,29.969595,12.92,13.082516,104.430138,NaN,7.088482,NaN,41.236942,400,399.610443,25,34.733913,10.690971,81.977478,49.989223,401.03241,398.112976,399.692596,4841.234863,9.929323,10.228127,9.817854,72.907982,65.779266,11.658871,-35.169029,32.254089,68.654427,25.063906,13.399254,68.814186,120.365402,102.153633,0,354.439484,408.201041416805,1.8129607310447,0.0468399909569153,0.975267309801311,2.90115532045201,470.758745820555,1.86728236045222,0.00860213471836476,1.33767490355166,70.3708337992005,450.648980382563,89.9711774339034,0.00765996123676488,1.46130542644501
5,4.997331,30,29.97057,12.92,13.082869,104.454239,NaN,7.088722,NaN,41.219017,400,399.638153,25,34.741962,10.68577,81.946899,49.989223,401.03241,398.112976,399.692596,4841.234863,9.929323,10.228127,9.817854,72.870697,65.786324,11.682373,-35.199196,32.254089,68.654427,25.063906,13.399254,68.814186,120.365402,102.153633,0,354.439484,408.19973249393,1.81294431131614,0.0468323917254461,0.975290910743836,2.9055606849272,470.789613144893,1.86736188689843,0.00860318821728744,1.33756258947597,70.3722872175996,450.643764868847,89.9688323332529,0.00765939788364365,1.46137585117094
5,4.997105,30,29.969933,12.92,13.0801,104.462646,NaN,7.090055,NaN,41.224201,400,399.622009,25,34.759666,10.686104,81.986893,49.989223,400.923401,397.997253,399.678619,4841.067383,9.947336,10.230853,9.823259,72.857788,65.81311,11.674977,-35.213013,32.25499,68.643822,25.07391,13.397758,68.756386,120.332085,102.180298,0,342.467743,408.197547989673,1.81294037718319,0.0468341164684154,0.975285731466009,2.90418558206255,470.801753034401,1.86739548767482,0.00860394934001432,1.33750231115611,70.371337655866,450.641848407768,89.9667212903007,0.00765950504151103,1.46137705206919
5,4.996667,30,29.969383,12.92,13.078424,104.436249,NaN,7.089464,NaN,41.228916,400,399.576843,25,34.770588,10.693725,82.011658,49.989223,400.943878,397.898529,399.701752,4842.544922,9.920177,10.197048,9.798826,72.839058,65.825439,11.596999,-35.224579,32.231594,68.686279,25.058069,13.423443,68.743027,120.333,102.178513,0,337.895691,408.196913604913,1.81294532790841,0.0468383579195336,0.975272655848467,2.90152042442168,470.767218294831,1.86730528214068,0.00860258691522598,1.3376364728224,70.3705177680763,450.643224820183,89.9669727314422,0.00765974611098571,1.46135120625211
5,4.99729,30,29.969812,12.92,13.074683,104.419044,NaN,7.091128,NaN,41.22834,400,399.531006,25,34.760307,10.703748,82.011108,49.989223,400.943878,397.898529,399.701752,4842.544922,9.920177,10.197048,9.798826,72.786766,65.814583,11.570553,-35.402905,32.231594,68.686279,25.058069,13.423443,68.743027,120.333,102.178513,0,337.895691,408.191842367786,1.8129174163385,0.046830834413679,0.97529629818457,2.90531122288849,470.743600156224,1.86724175305213,0.00860138138416721,1.33774106797349,70.3711572817462,450.633418330097,89.9608009463916,0.0076591301105422,1.46144883160392
5,4.9969,30,29.970535,12.92,13.071871,104.458969,NaN,7.09316,NaN,41.217567,400,399.54422,25,34.749363,10.71171,82.034859,49.989223,401.367371,398.258942,400.116852,4841.536133,9.990419,10.224414,9.812071,72.753044,65.777969,11.583857,-35.411896,32.241329,68.537979,25.069349,13.413334,68.777466,120.332634,102.174622,0.0830278694629669,334.616577,408.189990510782,1.81291732764169,0.0468342894072132,0.975285741079284,2.90293821313338,470.795988943779,1.86737885140725,0.00860348614075827,1.33753566650141,70.3722350443638,450.633939871278,89.9620654794547,0.00765892745709599,1.46146213741455
5,4.997294,30,29.9718,12.92,13.059347,104.508858,NaN,7.092773,NaN,41.208878,400,399.782532,25,34.740044,10.70486,82.047218,49.989223,401.367371,398.258942,400.116852,4841.536133,9.990419,10.224414,9.812071,72.726616,65.805328,11.553604,-35.43013,32.241329,68.537979,25.069349,13.413334,68.777466,120.332634,102.174622,0.0830278694629669,334.616577,408.176875989891,1.81286506057803,0.0468270589912177,0.975309076198536,2.90533556070449,470.86093386566,1.86754794751264,0.00860596921230431,1.3372873895817,70.3741206984201,450.615930121233,89.9513314054341,0.00765764559371112,1.46165337929351
5,4.997407,30,29.971848,12.92,13.044782,104.536377,NaN,7.092196,NaN,41.206791,400,399.912323,25,34.741898,10.69536,81.992767,49.989223,401.378113,398.283691,400.176117,4846.361328,9.998145,10.227828,9.821398,72.730598,65.800461,11.661405,-35.309536,32.236126,68.66156,25.06703,13.41889,68.732224,120.380684,102.144859,0,331.395233,408.162412352216,1.81281267536319,0.046822314283519,0.975324841579132,2.90602309823322,470.897665207136,1.86764509522007,0.00860760008534766,1.33713668495352,70.3741922474821,450.596946070221,89.9384043681876,0.00765670001978764,1.46182321314443
5,4.99721,30,29.972195,12.92,13.031192,104.510529,NaN,7.093951,NaN,41.198212,400,399.991791,25,34.745193,10.677592,81.901215,49.989223,401.564392,398.374786,400.326904,4844.95459,9.965349,10.211772,9.798229,72.702293,65.817444,11.752613,-35.391178,32.24593,68.568459,25.087048,13.396746,68.836868,120.384293,102.13855,0,328.06311,408.149607788523,1.81277115658309,0.0468210964208157,0.975329577598923,2.9048244631926,470.862613746343,1.86755149553771,0.00860591027863598,1.33728669830741,70.3747094844072,450.582136954731,89.9287100782435,0.00765586466066412,1.46196347886858
5,4.996041,30,29.970835,12.92,13.022606,104.471611,NaN,7.093225,NaN,41.203281,400,400.017242,25,34.744549,10.690258,81.870453,49.997135,401.359283,398.173004,400.099457,4842.905762,9.988061,10.218419,9.809492,72.654541,65.842316,11.761756,-35.418224,32.235176,68.717216,25.051395,13.419242,68.754379,120.431252,102.116226,0,325.181244,408.143905166119,1.81277035766045,0.0468314142115196,0.975298047836766,2.89771100810799,470.812476082349,1.86742182907488,0.00860412377318184,1.3374722498443,70.3726822417091,450.580805661159,89.9260912708905,0.0076562285542727,1.46194153742911
5,4.99609,30,29.971703,12.92,13.013933,104.466728,NaN,7.09401,NaN,41.203331,400,399.941742,25,34.745148,10.695534,81.980362,49.997135,401.359283,398.173004,400.099457,4842.905762,9.988061,10.218419,9.809492,72.599823,65.848251,11.76427,-35.271122,32.235176,68.717216,25.051395,13.419242,68.754379,120.431252,102.116226,0,325.181244,408.135334381688,1.81273960564197,0.0468287820510843,0.975306851166548,2.89800920241282,470.804725360547,1.86739932616047,0.00860348107398226,1.33751801582295,70.3739761093716,450.570304957196,89.9199991244796,0.00765543992534186,1.46205649709541
5,4.995225,30,29.971807,12.92,12.994235,104.50116,NaN,7.09502,NaN,41.194759,400,399.946472,25,34.734814,10.691012,82.123177,49.997135,401.478394,398.23996,400.259247,4846.301758,9.97335,10.221505,9.810273,72.661263,65.719971,11.755116,-35.321201,32.240849,68.682297,25.059734,13.409304,68.763428,120.385948,102.14093,0,326.340485,408.118100170308,1.8126935348964,0.0468331692108359,0.975294580508266,2.8927448318571,470.850629431985,1.86752064625237,0.00860550469366753,1.33733002627816,70.3741311326655,450.5536579206,89.9087443182664,0.00765459105071309,1.46220723459005
5,4.99795,30,29.972708,12.92,12.97701,104.537148,NaN,7.095373,NaN,41.174297,400,400.010712,25,34.728378,10.707872,82.121437,49.997135,401.478394,398.23996,400.259247,4846.301758,9.97335,10.221505,9.810273,72.716599,65.650024,11.640278,-35.398769,32.240849,68.682297,25.059734,13.409304,68.763428,120.385948,102.14093,0,326.340485,408.095068890154,1.81256845852311,0.0468000532338607,0.975399092356152,2.90932676333614,470.897488882138,1.86764266843209,0.00860729981042439,1.33715098844964,70.3754741501742,450.508939251737,89.8792979171283,0.00765211434968984,1.46262814414779
5,4.99795,30,29.972708,12.92,12.97701,104.537148,NaN,7.095373,NaN,41.174297,400,400.010712,25,34.728378,10.719454,82.068291,49.997135,401.628082,398.432343,400.328094,4845.261719,9.988784,10.224788,9.816008,72.716766,65.62796,11.604689,-35.457848,32.20018,68.686111,25.048277,13.424161,68.770805,120.424408,102.122116,0,320.86441,408.095068890154,1.81256845852311,0.0468000532338607,0.975399092356152,2.90932676333614,470.897488882138,1.86764266843209,0.00860729981042439,1.33715098844964,70.3754741501742,450.508939251737,89.8792979171283,0.00765211434968984,1.46262814414779
5,4.99821,30,29.972712,12.92,12.976624,104.577728,NaN,7.097401,NaN,41.160309,400,400.061462,25,34.730415,10.721196,82.141708,49.997135,401.571228,398.309509,400.326752,4844.586914,9.985563,10.229639,9.807502,72.614929,65.719788,11.500631,-35.484341,32.177792,68.569244,25.057678,13.410654,68.756508,120.438644,102.101822,0,318.935944,408.094097748758,1.8125608118938,0.0467972014937718,0.975408023078051,2.9109085317391,470.951740323492,1.867786292816,0.00860973081634706,1.33692768990677,70.3754801124337,450.506166368891,89.8774071385188,0.00765197712570297,1.46265297873601
5,4.996755,30,29.972424,12.92,12.989309,104.590523,NaN,7.097202,NaN,41.156647,400,400.080109,25,34.726387,10.725297,82.174339,49.997135,401.571228,398.309509,400.326752,4844.586914,9.985563,10.229639,9.807502,72.666649,65.69252,11.566181,-35.505421,32.177792,68.569244,25.057678,13.410654,68.756508,120.438644,102.101822,0,318.935944,408.109797693436,1.81263948260898,0.0468157270709136,0.975349292048427,2.90205590420908,470.969249824859,1.86783330332719,0.00861061367317057,1.33685115205562,70.3750508279327,450.534506348566,89.8964226629048,0.00765345748553598,1.46239314795379
5,4.996957,30,29.973986,12.92,12.984996,104.617622,NaN,7.09684,NaN,41.152679,400,399.994263,25,34.726089,10.711967,82.011803,49.997135,401.550476,398.28833,400.270172,4842.099121,9.986407,10.207992,9.807369,72.669136,65.656532,11.538507,-35.573666,32.161755,68.59201,25.069338,13.396505,68.740173,120.442833,102.108765,0,316.393524,408.105129103969,1.81261986182627,0.0468125331094462,0.975359566047482,2.90328504646925,471.003285086895,1.86791984165707,0.00861160809701558,1.33673594291552,70.3773790543493,450.528578522418,89.8943320578657,0.00765267412946463,1.46248482434769
5,4.998335,30,29.972935,12.92,12.968508,104.621719,NaN,7.096046,NaN,41.127991,400,400.020844,25,34.721584,10.697108,81.879135,49.997135,401.426453,398.238525,400.22049,4844.194824,9.988946,10.236464,9.821341,72.661308,65.627533,11.412348,-35.60149,32.162571,68.724464,25.064308,13.399611,68.793808,120.405113,102.128487,0,317.443237,408.085895389803,1.81253010021851,0.0467938996094989,0.975418939736711,2.91166897495901,471.01023515086,1.86794063522453,0.00861227699911911,1.33669085269677,70.3758125071877,450.495187930675,89.8701818630067,0.00765136846706621,1.46275648943765
5,4.997841,30,29.972361,12.92,12.953773,104.622276,NaN,7.093349,NaN,41.116501,400,400.04541,25,34.719585,10.679084,81.8536,49.997135,401.426453,398.238525,400.22049,4844.194824,9.988946,10.236464,9.821341,72.622322,65.613937,11.354164,-35.638111,32.162571,68.724464,25.064308,13.399611,68.793808,120.405113,102.128487,0,317.443237,408.0726526862,1.81249189463114,0.0467955509706746,0.975414894252248,2.9086636187007,471.011784413949,1.86794604487743,0.00861254164565304,1.33667545168728,70.3749569214398,450.480879556118,89.8596788833312,0.00765084786589046,1.46286993533801
5,4.996966,30,29.972942,12.92,12.952539,104.615784,NaN,7.093729,NaN,41.115826,400,400.03595,25,34.719635,10.643599,81.870255,49.992722,401.531189,398.314514,400.297516,4843.950195,9.987278,10.233226,9.810963,72.589211,65.620834,11.354774,-35.660404,32.119171,68.649529,25.065575,13.398626,68.705963,120.403534,102.136589,0,319.506531,408.073450829961,1.8125089973695,0.0468045331420829,0.97538693717765,2.90333980935588,471.00229197922,1.86791959272147,0.00861191860570174,1.33672357199544,70.3758229410656,450.487532580372,89.8649572751871,0.00765099086918743,1.46282499889489
5,4.997349,30,29.972649,12.92,12.956363,104.601288,NaN,7.095365,NaN,41.11554,400,400.044037,25,34.715965,10.613662,81.702568,49.992722,401.531189,398.314514,400.297516,4843.950195,9.987278,10.233226,9.810963,72.548065,65.616898,11.514001,-35.666523,32.119171,68.649529,25.065575,13.398626,68.705963,120.403534,102.136589,0,319.506531,408.076304544678,1.81251270636835,0.0468014008837993,0.975396429079484,2.90567020435719,470.983325166522,1.8678700518304,0.00861116810194471,1.33679685552364,70.3753862067751,450.488654827089,89.8653561302295,0.00765113831498523,1.46280768449736
5,4.997774,30,29.973301,12.92,12.950726,104.593605,NaN,7.096159,NaN,41.100197,400,400.054077,25,34.711006,10.586888,81.603539,49.992722,401.604126,398.403595,400.337982,4843.189453,9.975519,10.207985,9.809434,72.545403,65.630836,11.592587,-35.664944,32.115925,68.706436,25.060978,13.384854,68.869476,120.460884,102.08963,0,324.107452,408.069833881754,1.8124831380612,0.0467955196149491,0.975415223540806,2.90825599215458,470.972139904995,1.86783895516456,0.00861044501536624,1.33685309836009,70.3763580469794,450.478419998582,89.8591793420635,0.00765043078043318,1.46291531134323
5,4.997099,30,29.972601,12.92,12.936953,104.614647,NaN,7.095221,NaN,41.102257,400,400.038483,25,34.704372,10.56228,81.744499,49.992722,401.4328,398.261688,400.202667,4845.123047,9.993169,10.241132,9.818224,72.411507,65.646767,11.649185,-35.668266,32.087101,68.765076,25.046177,13.389577,68.817795,120.444725,102.105339,0.122520990669727,328.250885,408.057944010559,1.81245261994455,0.0467993258431334,0.97540438379673,2.90414907424861,471.00125024784,1.86791761248681,0.00861198787895242,1.33672247660383,70.3753146594833,450.466806256785,89.8503607228724,0.00765008200318731,1.46300162496767
5,4.997734,30,29.970949,12.92,12.926771,104.650772,NaN,7.095212,NaN,41.096489,400,399.978882,25,34.692204,10.557279,81.911018,49.992722,401.258942,398.047729,400.031097,4844.863281,9.972131,10.223031,9.800182,72.466415,65.644539,11.656458,-35.686871,32.071426,68.672638,25.073484,13.365443,68.81118,120.435562,102.111824,0.0640564858913422,329.36322,408.046559116846,1.81240243725144,0.0467901097579875,0.975433970504114,2.90801263104805,471.051850755616,1.86805531980035,0.00861481756168961,1.33648889902913,70.3728521756141,450.447326546248,89.8349691112402,0.00764964763021841,1.46313457598474
5,4.995619,30,29.970627,12.92,12.929996,104.680237,NaN,7.094481,NaN,41.096115,400,399.897766,25,34.685715,10.562841,81.959732,49.992722,401.258942,398.047729,400.031097,4844.863281,9.972131,10.223031,9.800182,72.508125,65.643684,11.691298,-35.673531,32.071426,68.672638,25.073484,13.365443,68.81118,120.435562,102.111824,0.0640564858913422,329.36322,408.054544924671,1.8124649528873,0.0468133376840418,0.975361153882804,2.89514279333071,471.091679037505,1.86816147137192,0.00861671183669374,1.33632073221505,70.3723721853229,450.469772914683,89.8499065937181,0.00765085011197933,1.46292594513472
5,4.995619,30,29.970627,12.92,12.93706,104.721054,NaN,7.094481,NaN,41.076015,400,399.886658,25,34.686382,10.583076,81.936852,49.992722,401.374847,398.17804,400.122192,4845.72168,9.977807,10.205051,9.809859,72.461815,65.621078,11.717488,-35.688541,32.089008,68.396461,25.063755,13.375846,68.790001,120.42289,102.111778,0.12994858622551,329.901337,408.061434854992,1.812489036519,0.0468150586245997,0.975355246018151,2.89514279333071,471.146219088758,1.86830581425459,0.00861915535570811,1.33609776253941,70.3723721853229,450.478515344046,89.8558827422175,0.00765127886868044,1.46284786372117
5,4.995381,30,29.970404,12.92,12.93706,104.721054,NaN,7.093769,NaN,41.076015,400,399.886658,25,34.686382,10.591862,81.89933,49.992722,401.374847,398.17804,400.122192,4845.72168,9.977807,10.205051,9.809859,72.460213,65.647034,11.723244,-35.682503,32.089008,68.396461,25.063755,13.375846,68.790001,120.42289,102.111778,0.12994858622551,329.901337,408.061979411119,1.81249483470011,0.0468175852914625,0.975347359625687,2.893694295812,471.146531239064,1.86830714899157,0.00861924522462146,1.33609298403318,70.372039766891,450.480449495809,89.8569245771857,0.00765144406794017,1.46282503961483
5,4.994595,30,29.969101,12.92,12.937854,104.732513,NaN,7.093411,NaN,41.070499,400,399.923279,25,34.695469,10.61566,81.985451,49.992722,401.418732,398.176147,400.152252,4843.305664,9.959195,10.20527,9.800344,72.481125,65.667366,11.693256,-35.666767,32.094719,68.51268,25.017694,13.414265,68.772987,120.44986,102.101563,0,326.99295,408.064552173152,1.81251669151232,0.0468261248070205,0.975320653857489,2.88891022780592,471.163664729466,1.86835546277467,0.00862045618817622,1.33600256536883,70.3700973838497,450.487386672591,89.8600289589903,0.00765219533626239,1.46273066507916
5,4.994356,30,29.970123,12.92,12.934503,104.727982,NaN,7.092851,NaN,41.057083,400,399.909485,25,34.693489,10.650014,82.041313,49.992722,401.466309,398.169312,400.110779,4840.632813,9.973905,10.210838,9.789268,72.489281,65.693092,11.663437,-35.642761,32.077873,68.418373,25.012718,13.426525,68.757652,120.421188,102.111839,0.106019467115402,326.566803,408.061830702423,1.81251109073224,0.0468278466199274,0.975315533254107,2.88745541628066,471.156180853804,1.86833332652533,0.00861977312263255,1.33604916666097,70.3716208865932,450.486135566829,89.8604584377183,0.00765181156471139,1.46276727884218
5,4.994031,30,29.969385,12.92,12.938109,104.742821,NaN,7.093717,NaN,41.039742,400,399.901825,25,34.687885,10.673696,82.092735,49.992722,401.466309,398.169312,400.110779,4840.632813,9.973905,10.210838,9.789268,72.472771,65.741531,11.605254,-35.639645,32.077873,68.418373,25.012718,13.426525,68.757652,120.421188,102.111839,0.106019467115402,326.566803,408.066091236393,1.81253130319693,0.0468321773272905,0.975301756342281,2.88547703078189,471.177038561126,1.86839020591322,0.00862095860393951,1.33595245597208,70.3705207495117,450.492908216657,89.8641608483812,0.00765237652104495,1.46268845856017
5,4.994487,30,29.970232,12.92,12.943301,104.770691,NaN,7.093629,NaN,41.027637,400,399.904449,25,34.689819,10.695097,82.198082,49.995541,401.407166,398.163757,400.158936,4847.077637,10.002936,10.240682,9.812033,72.434547,65.764839,11.603402,-35.647354,32.062454,68.727882,25.032436,13.402104,68.789146,120.429985,102.109016,0.0766526907682419,323.014404,408.07011180645,1.81253789238115,0.0468285989608513,0.975312530300593,2.88825283003007,471.213084747827,1.86848365736603,0.00862228480372702,1.33581879446896,70.3717833708423,450.49594834613,89.8673040205675,0.00765225839576642,1.46268241558371
5,4.994868,30,29.969492,12.92,12.93712,104.773178,NaN,7.093876,NaN,41.038105,400,399.906189,25,34.692669,10.708852,82.260506,49.995541,401.425079,398.201172,400.166077,4845.692871,9.962912,10.200551,9.805211,72.476891,65.773827,11.613902,-35.639534,32.076927,68.476303,25.025827,13.416917,68.7351,120.438698,102.096794,0.0913174077868462,321.347137,408.063211676724,1.81250753764248,0.0468230468522688,0.975330311712147,2.89057193491527,471.217441906784,1.86849687497559,0.00862273182983429,1.33578943251915,70.3706802560353,450.484362928393,89.8584533377546,0.00765192369236955,1.46276739091408
5,4.994892,30,29.969038,12.92,12.926087,104.767929,NaN,7.095261,NaN,41.040688,400,399.905334,25,34.696411,10.694857,82.152786,49.995541,401.425079,398.201172,400.166077,4845.692871,9.962912,10.200551,9.805211,72.495766,65.77726,11.636229,-35.623089,32.076927,68.476303,25.025827,13.416917,68.7351,120.438698,102.096794,0.0913174077868462,321.347137,408.052395886469,1.81246933818503,0.0468201038397671,0.975340328311087,2.89071801575238,471.21106529879,1.86848103794612,0.0086226007851452,1.33580828694778,70.3700034677227,450.470149011875,89.8481657909716,0.00765136980618418,1.46288300427843
5,4.996884,30,29.969311,12.92,12.915486,104.778526,NaN,7.096741,NaN,41.042892,400,399.830017,25,34.69397,10.700253,81.93409,49.995541,401.303955,398.100586,400.05896,4843.881836,9.995523,10.232461,9.810521,72.493271,65.769363,11.614591,-35.620148,32.053787,68.61097,25.025173,13.414756,68.74411,120.426544,102.110054,0.0677206367254257,318.630188,408.037496936811,1.81238466281069,0.0467963778802311,0.975415254337843,2.9028408558699,471.224838761642,1.86851686019179,0.00862312471326263,1.33575646552167,70.3704104362797,450.439621731332,89.8276431952409,0.00764978634190133,1.46316264459872
5,4.996879,30,29.968788,12.92,12.90504,104.778488,NaN,7.098738,NaN,41.053898,400,399.817139,25,34.694412,10.718177,81.733208,49.995541,401.363403,398.095367,400.026215,4844.668457,9.956548,10.213758,9.787567,72.497551,65.741516,11.492823,-35.627056,32.042938,68.697845,25.027861,13.423422,68.734749,120.440178,102.108437,0,315.920441,408.027319149684,1.81234916543173,0.0467938862097555,0.975423862537505,2.90281043167369,471.225519419741,1.86851985454906,0.00862333323562966,1.33574548919843,70.3696307828864,450.426337075911,89.8179063014942,0.00764929963104954,1.46326844259531
5,4.997148,30,29.968437,12.92,12.890045,104.77449,NaN,7.097901,NaN,41.065559,400,399.810547,25,34.701027,10.704351,81.68779,49.995541,401.363403,398.095367,400.026215,4844.668457,9.956548,10.213758,9.787567,72.511703,65.743355,11.475673,-35.645294,32.042938,68.697845,25.027861,13.423422,68.734749,120.440178,102.108437,0,315.920441,408.012076617657,1.81229147851748,0.0467873794488661,0.975445405148573,2.9044472203351,471.220669965491,1.86850782369889,0.0086232355387762,1.33575973203705,70.3691075285213,450.405130530659,89.8029730638823,0.00764836996063246,1.46344952013495
5,4.997137,30,29.969292,12.92,12.877521,104.738281,NaN,7.096833,NaN,41.059845,400,399.817963,25,34.704865,10.67307,81.735718,49.995541,401.448944,398.111511,400.022064,4844.750977,9.959496,10.219567,9.774194,72.519005,65.691605,11.460262,-35.661869,32.007412,68.595695,25.008718,13.427429,68.781868,120.403664,102.134705,0,313.156494,407.999885265888,1.81224903637257,0.046784444921106,0.975455596240962,2.90438028975399,471.171103422386,1.86837471210186,0.00862072439925114,1.33597520975463,70.3703821125717,450.390380110068,89.7939701191301,0.00764737660805931,1.46360299870299
5,4.996439,30,29.969551,12.92,12.867377,104.707581,NaN,7.098029,NaN,41.057999,400,399.769714,25,34.705006,10.662378,81.767555,49.995541,401.078278,397.796173,399.760193,4843.120117,9.991831,10.226347,9.783044,72.495651,65.673569,11.461792,-35.670345,32.038727,68.625465,25.005796,13.437923,68.758698,120.445747,102.096573,0,311.869659,407.991588987875,1.81223144841187,0.0467893781971886,0.975440975638873,2.90013301150185,471.129723804982,1.86826461459111,0.00861878253150396,1.3361482419486,70.3707682080059,450.384194761228,89.7900699953553,0.00764699144754483,1.46366490164867
