P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,4.995226,30,29.969513,12.92,12.858531,104.663589,NaN,7.098235,NaN,41.062435,400,399.647736,25,34.705513,10.657928,81.936577,49.995541,401.078278,397.796173,399.760193,4843.120117,9.991831,10.226347,9.783044,72.464859,65.671501,11.465607,-35.653885,32.038727,68.625465,25.005796,13.437923,68.758698,120.445747,102.096573,0,311.869659,407.985738821089,1.81223084016926,0.0468000953418437,0.975408152744476,2.89275091823413,471.070991921486,1.86810925829436,0.00861616386688275,1.33638789031707,70.3707115609915,450.383944947064,89.7898515017449,0.00764699117350168,1.46366619228768
5,4.996896,30,29.969759,12.92,12.850752,104.609138,NaN,7.099903,NaN,41.069069,400,399.664276,25,34.70713,10.656909,81.952515,49.994793,401.276978,397.991943,399.940796,4843.454102,9.954774,10.213264,9.785424,72.456779,65.70446,11.474395,-35.648907,32.038227,68.576454,25.04726,13.407121,68.700096,120.476372,102.075455,0,310.766968,407.974325149285,1.81216361171634,0.0467804789018642,0.975470203981974,2.90291387384451,470.997871214881,1.86791514693854,0.0086128030049056,1.33669157181313,70.3710782746867,450.35973370457,89.7736208414757,0.00764572559872444,1.46388947625764
5,4.997077,30,29.970772,12.92,12.841937,104.592743,NaN,7.09972,NaN,41.079281,400,399.657745,25,34.708225,10.671645,81.837685,49.994793,401.720886,398.107391,400.224823,4844.274414,10.017616,10.217942,9.755646,72.502983,65.739227,11.462464,-35.666214,31.989603,68.661934,25.091612,13.380621,68.804695,120.395615,102.120094,0,310.644196,407.965311603844,1.81212913492848,0.0467764110051858,0.97548368156815,2.90401521201767,470.974534660802,1.86785105984304,0.00861141236871919,1.33680338919139,70.3725883306094,450.347995845134,89.766877968414,0.00764483020987252,1.46402014178245
5,4.995333,30,29.968357,12.92,12.839931,104.586266,NaN,7.097133,NaN,41.085438,400,399.90564,25,34.715096,10.660744,81.802544,49.994793,401.720886,398.107391,400.224823,4844.274414,10.017616,10.217942,9.755646,72.50872,65.758965,11.470784,-35.658482,31.989603,68.661934,25.091612,13.380621,68.804695,120.395615,102.120094,0,310.644196,407.967350920088,1.81216479582489,0.0467944262310614,0.975427415617316,2.8934021554586,470.96926345246,1.86784261094751,0.00861199743369125,1.33678698014336,70.3689882674739,450.359091484304,89.7714175418689,0.00764613617307326,1.46386021492533
5,4.995333,30,29.968357,12.92,12.845373,104.563759,NaN,7.097133,NaN,41.089619,400,400.033661,25,34.717194,10.649837,81.880806,49.994793,401.603699,398.002014,400.196564,4847.538574,10.051539,10.242358,9.765821,72.50563,65.781746,11.457059,-35.689426,31.976871,68.684517,25.099522,13.387877,68.764015,120.38298,102.131546,0,310.632141,407.972659183567,1.81218335666358,0.046795752642557,0.975422815827269,2.8934021554586,470.939174996011,1.8677629539074,0.00861064842593682,1.33691068891017,70.3689882674739,450.365827653969,89.7760192850198,0.00764646673071408,1.4637997831924
5,4.99642,30,29.967335,12.92,12.845373,104.563759,NaN,7.096504,NaN,41.089619,400,400.033661,25,34.717194,10.625971,81.827515,49.994793,401.807159,398.155334,400.418884,4845.21582,10.027923,10.198327,9.755474,72.460426,65.777435,11.446548,-35.686546,31.961025,68.589874,25.105791,13.407294,68.777283,120.391533,102.127846,0,307.981384,407.970168713198,1.81215686483039,0.0467842177530749,0.97545893662884,2.90001739156247,470.940608937823,1.86776908016326,0.00861106032031468,1.33688867012725,70.3674646816829,450.355431728328,89.7676311284829,0.00764627886415652,1.46386752146172
5,4.994849,30,29.968958,12.92,12.848221,104.559799,NaN,7.096061,NaN,41.085552,400,400.11264,25,34.710506,10.614717,81.78656,49.994793,401.807159,398.155334,400.418884,4845.21582,10.027923,10.198327,9.755474,72.431129,65.773796,11.431709,-35.648293,31.961025,68.589874,25.105791,13.407294,68.777283,120.391533,102.127846,0,307.981384,407.976546002557,1.81220486695533,0.0468015844770432,0.975404329964917,2.8904562872213,470.933037472532,1.86774533462887,0.00861016883765655,1.33694542072963,70.3698842088894,450.374093927994,89.7824228930635,0.00764668283095735,1.46374065550668
5,4.994189,30,29.967806,12.92,12.843454,104.562057,NaN,7.094823,NaN,41.072121,400,400.107849,25,34.705891,10.609345,81.692802,49.994793,401.805878,398.160583,400.321198,4846.858398,10.028683,10.24416,9.749255,72.396248,65.799492,11.461123,-35.629028,31.940788,68.645164,25.069532,13.426081,68.788536,120.339417,102.170044,0,305.606323,407.973408322012,1.81220469708196,0.0468074299472867,0.975386427196794,2.88643884278241,470.937672684166,1.86776023262945,0.00861076846579899,1.33690817763654,70.3681668490117,450.373151359086,89.7803291954655,0.0076469998748888,1.4637203401337
5,4.99514,30,29.969622,12.92,12.824195,104.587158,NaN,7.09479,NaN,41.083702,400,400.111389,25,34.709377,10.595154,81.597305,49.994793,401.805878,398.160583,400.321198,4846.858398,10.028683,10.24416,9.749255,72.389908,65.820251,11.449549,-35.616295,31.940788,68.645164,25.069532,13.426081,68.788536,120.339417,102.170044,0,305.606323,407.952443799931,1.81211582770139,0.046792639044153,0.975434316411215,2.89222748618027,470.968681567957,1.86783818650779,0.00861154109070272,1.3368093138012,70.370874048298,450.342287302011,89.761531179765,0.00764491264716887,1.46404265820009
5,4.994017,30,29.968765,12.92,12.805889,104.61776,NaN,7.095567,NaN,41.099403,400,400.091949,25,34.706333,10.595186,81.698669,49.994793,401.735809,398.151245,400.306702,4847.432129,10.03891,10.21546,9.763165,72.458244,65.823738,11.45791,-35.559807,31.978775,68.671707,25.102024,13.41003,68.786255,120.384415,102.131691,0,304.227966,407.937161597771,1.81208076407988,0.0468000980779639,0.975412483325774,2.88539180580045,471.010789509697,1.86795161010897,0.00861372017954662,1.33662288968283,70.369596495737,450.328907333778,89.7513135562953,0.00764452620258857,1.46414141157496
5,4.994143,30,29.967566,12.92,12.802312,104.620308,NaN,7.095485,NaN,41.089085,400,400.062469,25,34.698532,10.581522,81.89325,49.994793,401.568787,397.969116,400.10675,4847.683105,10.047875,10.235014,9.761988,72.452934,65.840042,11.479663,-35.557091,31.97047,68.563896,25.119753,13.396634,68.803513,120.39325,102.125511,0,304.754028,407.933383706484,1.81206549044474,0.0467978880778382,0.975419707216252,2.88615882397852,471.015876045523,1.86796780878712,0.00861435607280645,1.33658313498812,70.3678090580183,450.322447973079,89.7453923249901,0.00764458722245588,1.46416946896197
5,4.993177,30,29.966339,12.92,12.7971,104.603577,NaN,7.094516,NaN,41.090809,400,399.978241,25,34.693794,10.598722,82.064079,49.994793,401.568787,397.969116,400.10675,4847.683105,10.047875,10.235014,9.761988,72.492676,65.826599,11.47877,-35.553024,31.97047,68.563896,25.119753,13.396634,68.803513,120.39325,102.125511,0,304.754028,407.930514328161,1.8120712667463,0.0468068755894831,0.975391993731015,2.88027797371768,470.995233391593,1.86791596210432,0.00861384816596186,1.3366485145244,70.3659798101482,450.323606145956,89.7446384743317,0.00764503097743884,1.46412838263649
5,4.992694,30,29.966404,12.92,12.793606,104.584129,NaN,7.093207,NaN,41.101299,400,400.012115,25,34.705765,10.591342,82.140289,49.996178,401.830566,398.166046,400.424408,4847.492188,10.047898,10.237663,9.757719,72.557869,65.825203,11.495123,-35.587605,31.909946,68.541428,25.082054,13.415627,68.777283,120.438011,102.094215,0,303.848755,407.928213575366,1.81207112728826,0.046811154113354,0.97537888870165,2.87733722274652,470.969146044983,1.86784675294961,0.00861265650595212,1.33675667480466,70.3660767158088,450.323605230022,89.7447196878246,0.00764501043522588,1.46413001609753
5,4.993435,30,29.964226,12.92,12.791057,104.588646,NaN,7.094982,NaN,41.08762,400,400.085175,25,34.720325,10.58567,82.191307,49.996178,401.830566,398.166046,400.424408,4847.492188,10.047898,10.237663,9.757719,72.592438,65.84803,11.512775,-35.619072,31.909946,68.541428,25.082054,13.415627,68.777283,120.438011,102.094215,0,303.848755,407.924028522763,1.81204436159593,0.046802661791894,0.975405702057943,2.88184872062243,470.978238675973,1.86787579064104,0.00861380516145191,1.33668499378667,70.3628295249082,450.312227142725,89.7342061836301,0.00764513877897073,1.4641777926397
5,4.992114,30,29.965399,12.92,12.786512,104.561783,NaN,7.092254,NaN,41.076893,400,400.041382,25,34.718216,10.58713,82.218925,49.996178,401.633026,398.019501,400.278656,4845.501953,10.039412,10.192664,9.763586,72.597214,65.83934,11.492553,-35.64019,31.866539,68.541588,25.083303,13.40284,68.703728,120.442619,102.094025,0,305.473877,407.922623957286,1.81206107468272,0.0468155861031231,0.975365607110732,2.87380559905387,470.940683580095,1.86777369162401,0.00861172220267941,1.33685782695956,70.3645783834946,450.319188884553,89.7404379531636,0.00764511058706126,1.46414456670554
5,4.990455,30,29.965548,12.92,12.790088,104.535629,NaN,7.09247,NaN,41.081081,400,400.012573,25,34.707558,10.610911,82.206108,49.996178,401.584137,397.96286,400.159393,4843.618652,10.038891,10.23596,9.757236,72.628601,65.81485,11.500426,-35.634613,31.878345,68.608589,25.075583,13.406945,68.765556,120.404289,102.120743,0,304.313446,407.929914943841,1.81211374068511,0.04683409202465,0.975307396703897,2.86370220706203,470.905508381862,1.86768022161672,0.00861009413344523,1.33700493013804,70.3648005272397,450.338415145923,89.7537576990047,0.00764600728946917,1.46397560396836
5,4.990982,30,29.965006,12.92,12.803061,104.536072,NaN,7.091847,NaN,41.077003,400,399.986694,25,34.695564,10.624403,82.13633,49.996178,401.584137,397.96286,400.159393,4843.618652,10.038891,10.23596,9.757236,72.656334,65.795128,11.525841,-35.639175,31.878345,68.608589,25.075583,13.406945,68.765556,120.404289,102.120743,0,304.313446,407.941359708255,1.81214513351445,0.0468316537512076,0.975313954235758,2.86691194106908,470.906861420841,1.86768503967575,0.00861033916817841,1.33699080444514,70.3639924558298,450.349393397465,89.7605746278202,0.00764671704720055,1.46386351741945
5,4.990982,30,29.965006,12.92,12.81296,104.546112,NaN,7.091847,NaN,41.06617,400,400.031372,25,34.696548,10.661476,82.079369,49.996178,401.779205,398.051971,400.305664,4843.43457,10.038406,10.206376,9.748748,72.655571,65.682343,11.451188,-35.631847,31.88674,68.685616,25.05286,13.416314,68.766586,120.387711,102.131973,0,302.374115,407.951014299709,1.81217889578409,0.0468340683013347,0.975305595630396,2.86691194106908,470.920284531112,1.86772057959331,0.00861094114068477,1.33693554913399,70.3639924558298,450.3616462254,89.7689451404462,0.00764731838987377,1.46375358968898
5,4.992148,30,29.964827,12.92,12.814198,104.561485,NaN,7.09241,NaN,41.043747,400,400.030334,25,34.711056,10.678424,82.109184,49.996178,401.736053,398.019501,400.28775,4846.924805,10.06696,10.24432,9.765772,72.659042,65.634262,11.478772,-35.625927,31.891182,68.563667,25.056429,13.420858,68.756889,120.324387,102.161827,0,304.075073,407.949549687097,1.81215468025275,0.0468219771578098,0.975343306587037,2.8740126339095,470.941087734076,1.86777606579122,0.00861193490967884,1.33684714301923,70.363725580568,450.352721141814,89.7626225985898,0.00764693682787469,1.46382918452284
5,4.992017,30,29.965162,12.92,12.807712,104.589874,NaN,7.094541,NaN,41.046741,400,400.026764,25,34.722229,10.69952,82.133743,49.996178,401.736053,398.019501,400.28775,4846.924805,10.06696,10.24432,9.765772,72.646057,65.656143,11.495211,-35.6054,31.891182,68.563667,25.056429,13.420858,68.756889,120.324387,102.161827,0,304.075073,407.943523832988,1.81213575288747,0.0468217874235683,0.975344433539694,2.87321493484012,470.978567461556,1.86787452666767,0.00861350144166607,1.3366983958405,70.3642250386545,450.346108364995,89.7585269412006,0.00764650661658135,1.46389689714591
5,4.993809,30,29.963032,12.92,12.80227,104.602127,NaN,7.096011,NaN,41.057968,400,400.136292,25,34.714443,10.710938,82.239883,49.996178,401.994232,398.279419,400.519196,4847.28418,10.030874,10.215142,9.75882,72.648949,65.747597,11.542435,-35.583229,31.880236,68.533005,25.031231,13.436882,68.721062,120.355843,102.148445,0,302.543854,407.934108377978,1.81207349101015,0.0468014243260652,0.97540863302004,2.8841255847907,470.997932155698,1.86793064781674,0.00861509438541213,1.33658533473928,70.3610492918007,450.321884942189,89.7392990616855,0.00764598944824289,1.46406115908228
5,4.994941,30,29.964624,12.92,12.797818,104.570282,NaN,7.097809,NaN,41.081127,400,400.167175,25,34.71154,10.705513,82.226974,49.99276,401.851929,398.2258,400.40509,4845.414063,10.058395,10.247261,9.773725,72.632599,65.782074,11.552385,-35.547646,31.88191,68.651978,25.080156,13.376236,68.70359,120.371284,102.128578,0,300.420349,407.92717070465,1.81203070433074,0.0467883209929535,0.975450069587293,2.89101626242888,470.953132541552,1.86780841718673,0.00861254406192664,1.33679442010268,70.3634229213641,450.307575423979,89.7315303995709,0.00764478491302731,1.46422955794987
5,4.995411,30,29.964642,12.92,12.797818,104.570282,NaN,7.099066,NaN,41.081127,400,400.167175,25,34.71154,10.665391,82.058952,49.99276,401.851929,398.2258,400.40509,4845.414063,10.058395,10.247261,9.773725,72.635025,65.768898,11.548199,-35.560089,31.88191,68.651978,25.080156,13.376236,68.70359,120.371284,102.128578,0,300.420349,407.92609316696,1.81201924604589,0.0467833328571983,0.975465708279612,2.89387688244079,470.953107290543,1.86780830929318,0.00861253680594696,1.33679480773427,70.3634497582173,450.303431199878,89.7287227928507,0.00764457579663593,1.46426726476341
5,4.995313,30,29.964958,12.92,12.801493,104.541588,NaN,7.099661,NaN,41.091999,400,400.139771,25,34.71632,10.638654,81.991608,49.99276,401.791168,398.141113,400.283691,4847.899414,10.053507,10.259474,9.768265,72.63707,65.745331,11.553641,-35.532669,31.837767,68.473381,25.062073,13.385045,68.728149,120.366188,102.137436,0,301.503754,407.929902666106,1.81203417169875,0.0467852687762537,0.975459325117539,2.8932804296806,470.914303544599,1.86770485348445,0.00861068924895678,1.33695940872951,70.3639208916588,450.30908900593,89.7329846979366,0.00764475388376757,1.46422430659106
5,4.995759,30,29.96591,12.92,12.810078,104.553574,NaN,7.100741,NaN,41.091995,400,400.128693,25,34.717098,10.620467,81.923927,49.99276,401.904602,398.242889,400.464386,4846.856934,10.035781,10.216279,9.768205,72.629631,65.789406,11.562469,-35.50156,31.829882,68.518082,25.056856,13.390707,68.770828,120.401917,102.116203,0,301.970856,407.937254600131,1.81205258492968,0.0467826286952666,0.975466872252609,2.89599482607775,470.928992080691,1.86774157276262,0.00861102411667454,1.33691398087336,70.3653402279234,450.316498696761,89.7392440164634,0.00764481739253105,1.46418151949349
5,4.996526,30,29.96505,12.92,12.812114,104.57235,NaN,7.102408,NaN,41.085224,400,400.13623,25,34.720497,10.586832,81.929092,49.99276,401.904602,398.242889,400.464386,4846.856934,10.035781,10.216279,9.768205,72.642944,65.831505,11.564188,-35.467781,31.829882,68.518082,25.056856,13.390707,68.770828,120.401917,102.116203,0,301.970856,407.937482469665,1.8120408348522,0.0467749875220183,0.975490657907119,2.90066242476092,470.955299429728,1.86781318259112,0.00861249629552412,1.33679223058927,70.3640580562281,450.311577289576,89.73479994564,0.00764484701687498,1.46420424188137
5,4.996145,30,29.965126,12.92,12.812988,104.598099,NaN,7.101931,NaN,41.099228,400,400.095093,25,34.724796,10.571774,81.985062,49.99276,401.800293,398.231842,400.411346,4849.791992,10.05731,10.252804,9.783978,72.684532,65.8535,11.559341,-35.467232,31.788158,68.703171,25.024527,13.411276,68.736298,120.409981,102.106148,0,299.920776,407.939208405373,1.81205310269558,0.0467792424561989,0.975477241574616,2.89834390764571,470.989612101228,1.86790384718524,0.00861400885480826,1.3366524774033,70.3641713657942,450.316087225281,89.7379758120402,0.00764504443100626,1.46416561095355
5,4.996544,30,29.965281,12.92,12.81534,104.609032,NaN,7.102656,NaN,41.103245,400,400.14801,25,34.725662,10.568708,82.035507,49.99276,401.800293,398.231842,400.411346,4849.791992,10.05731,10.252804,9.783978,72.720863,65.859764,11.53421,-35.457836,31.788158,68.703171,25.024527,13.411276,68.736298,120.409981,102.106148,0,299.920776,407.940588138089,1.81205140078286,0.0467755828544055,0.975488516568045,2.90077195766122,471.004008082139,1.8679416031735,0.00861460149827446,1.33659583372831,70.3644024568502,450.315588119319,89.7378301025753,0.00764497105087261,1.46417397243777
5,4.994366,30,29.966114,12.92,12.826088,104.613953,NaN,7.100353,NaN,41.088593,400,400.13208,25,34.726105,10.579399,82.062408,49.99276,401.97226,398.253265,400.534912,4844.322266,10.038781,10.22149,9.74917,72.740906,65.867897,11.542309,-35.441601,31.802635,68.638794,25.001627,13.414223,68.670441,120.32341,102.172447,0,299.20694,407.956064024475,1.81214115266702,0.0468013170782741,0.975406983168233,2.88751628810542,471.009417598562,1.86795402350197,0.00861456057364579,1.33658676027722,70.3656443659809,450.348795939292,89.7615612146502,0.00764633826996269,1.46389656431415
5,4.99322,30,29.966198,12.92,12.842131,104.566628,NaN,7.099616,NaN,41.079769,400,400.203674,25,34.731285,10.587868,82.095108,49.99276,401.864563,398.225769,400.367676,4848.859863,10.059117,10.235437,9.760055,72.764954,65.892532,11.550009,-35.461308,31.795204,68.635612,24.974966,13.433434,68.699219,120.33873,102.166824,0,298.366669,407.974337838013,1.8122238081892,0.0468173988660173,0.975355352292907,2.8805397691732,470.946039635705,1.86778605012205,0.00861169057123491,1.33684840291416,70.3657695987428,450.378857677122,89.782204238587,0.00764778704101402,1.46362903008305
5,4.99322,30,29.966198,12.92,12.838289,104.556,NaN,7.099616,NaN,41.075882,400,400.191711,25,34.738785,10.589191,81.95874,49.99276,401.864563,398.225769,400.367676,4848.859863,10.059117,10.235437,9.760055,72.752449,65.865112,11.558599,-35.401619,31.795204,68.635612,24.974966,13.433434,68.699219,120.33873,102.166824,0,298.366669,407.970590516525,1.81221070521799,0.046816462155893,0.975358592513788,2.8805397691732,470.931831300357,1.86774843320452,0.0086110534694834,1.33690684296271,70.3657695987428,450.37410220743,89.7789551909515,0.00764755368303427,1.46367166102407
5,4.994612,30,29.967474,12.92,12.835023,104.564781,NaN,7.097849,NaN,41.073601,400,400.173981,25,34.742058,10.60006,81.885948,49.99276,401.847961,398.226563,400.371399,4848.103027,10.066126,10.251187,9.764336,72.77079,65.853401,11.556941,-35.370964,31.783592,68.659554,24.948713,13.434807,68.777512,120.35424,102.149605,0.08110111951828,296.40329,407.964215590124,1.81216563075984,0.0468008834488839,0.975407603925388,2.88901370609705,470.94178021283,1.86777186422866,0.00861106556026891,1.33688604496144,70.3676719041007,450.35871933394,89.7700519381129,0.00764639636651115,1.4638414955772
5,4.993876,30,29.965044,12.92,12.832065,104.588272,NaN,7.099015,NaN,41.089157,400,400.237671,25,34.749157,10.611774,81.920303,49.992264,401.944489,398.326569,400.461578,4847.790039,10.020452,10.220659,9.749454,72.786835,65.838036,11.5508,-35.322769,31.756596,68.718399,24.959532,13.411077,68.736488,120.372688,102.140594,0,292.320038,407.963016783545,1.81217348435677,0.0468079772836637,0.975385644179584,2.88453345846153,470.976591554093,1.86786956486053,0.00861345299987848,1.33670465125271,70.3640491107239,450.359711378661,89.7676711380127,0.00764721144817742,1.4637718939064
5,4.993887,30,29.967299,12.92,12.829477,104.634621,NaN,7.096863,NaN,41.104244,400,400.278961,25,34.758617,10.631004,82.004982,49.992264,401.944489,398.326569,400.461578,4847.790039,10.020452,10.220659,9.749454,72.808655,65.818146,11.531006,-35.264236,31.756596,68.718399,24.959532,13.411077,68.736488,120.372688,102.140594,0,292.320038,407.960467277091,1.8121643893578,0.0468072295211668,0.975388196581742,2.88460042238597,471.035380208711,1.8680200463641,0.0086153211456965,1.33649894785384,70.3674110124233,450.35813499233,89.7694324912333,0.00764642287902654,1.46384236662667
5,4.994606,30,29.969027,12.92,12.829477,104.634621,NaN,7.09846,NaN,41.104244,400,400.278961,25,34.758617,10.642907,82.031593,49.992264,401.808899,398.258392,400.387238,4846.939453,10.05724,10.2337,9.76543,72.82325,65.810555,11.472158,-35.263256,31.74544,68.607635,24.981638,13.389117,68.712463,120.430161,102.11322,0,290.5047,407.958819715601,1.81214686108312,0.0467995951899246,0.975412094028861,2.88897718436971,471.032958314375,1.86800969506487,0.00861462469741776,1.33653608410499,70.3699870696519,450.353094884951,89.7681645160067,0.00764563062913048,1.46393076615897
5,4.995107,30,29.967533,12.92,12.848865,104.704308,NaN,7.097442,NaN,41.102562,400,400.285889,25,34.771214,10.644253,81.975304,49.992264,402.175079,398.650269,400.815552,4849.591797,10.033185,10.234121,9.773458,72.821388,65.804062,11.428123,-35.240864,31.737629,68.692734,24.977661,13.385664,68.75827,120.469429,102.087036,0.0883186832070351,290.514343,407.976583107723,1.81220077482817,0.0467990026363084,0.975412357480344,2.89202663255236,471.12817591419,1.86826512124403,0.00861939994632878,1.33612285142229,70.3677598615481,450.371519093587,89.7788704841157,0.0076470058759108,1.46372815940488
5,4.995375,30,29.96685,12.92,12.858522,104.726433,NaN,7.098531,NaN,41.106964,400,400.461029,25,34.776188,10.633614,81.903122,49.992264,402.175079,398.650269,400.815552,4849.591797,10.033185,10.234121,9.773458,72.780815,65.792572,11.427945,-35.262691,31.737629,68.692734,24.977661,13.385664,68.75827,120.469429,102.087036,0.0883186832070351,290.514343,407.985388738371,1.81222717806746,0.0467985115853973,0.975413109156655,2.89365777837236,471.158692195623,1.86834743903109,0.00862099960337115,1.33598750441703,70.366741632471,450.380579350015,89.7842010238294,0.00764766587714261,1.4636298761184
5,4.995819,30,29.968237,12.92,12.848674,104.763763,NaN,7.098905,NaN,41.12291,400,400.559937,25,34.778992,10.647156,81.87352,49.992264,402.238281,398.784851,400.879669,4852.242188,10.057927,10.241879,9.786308,72.759758,65.782707,11.408015,-35.263767,31.72468,68.771935,24.970352,13.388832,68.779228,120.444214,102.100372,0.0916765406727791,288.178955,407.97476562695,1.81218277020851,0.0467913992607978,0.975436174457289,2.89635997739629,471.206620716902,1.86847110475952,0.00862267438793548,1.33581382716942,70.3688093753519,450.365523056456,89.7756601715263,0.00764648962598013,1.46379951820006
5,4.994586,30,29.97003,12.92,12.840616,104.774178,NaN,7.099138,NaN,41.139458,400,400.596405,25,34.788128,10.643984,81.930588,49.992264,401.708496,398.612427,400.613129,4848.53125,9.975732,10.228905,9.816312,72.766495,65.759666,11.41866,-35.268314,31.712818,68.642853,24.935801,13.399536,68.777306,120.405144,102.135284,0,286.810272,407.969730601197,1.81218534032478,0.0468025228663605,0.975402013884328,2.8888554450678,471.21802523774,1.86849719099762,0.00862257482280796,1.33579549732854,70.3714822528138,450.36782679833,89.7794905232478,0.00764603727508596,1.46382363636473
5,4.994325,30,29.969769,12.92,12.839895,104.78067,NaN,7.096723,NaN,41.141834,400,400.4534,25,34.789196,10.622019,81.979126,49.992264,401.708496,398.612427,400.613129,4848.53125,9.975732,10.228905,9.816312,72.742195,65.739555,11.531458,-35.22504,31.712818,68.642853,24.935801,13.399536,68.777306,120.405144,102.135284,0,286.810272,407.969625324384,1.81218924361478,0.0468051182673465,0.975393950499864,2.88726671298025,471.227062111275,1.86852169816114,0.00862306837720757,1.33575459601862,70.3710931816914,450.369043855069,89.7799934805119,0.00764617929308207,1.46380620065121
5,4.993415,30,29.970858,12.92,12.839895,104.78067,NaN,7.097126,NaN,41.141834,400,400.4534,25,34.789196,10.600237,81.98037,49.992264,401.789124,398.638428,400.64389,4851.434082,9.981248,10.242059,9.818473,72.709709,65.712814,11.597374,-35.203682,31.708651,68.593056,24.932272,13.403529,68.838425,120.359123,102.16835,0,287.940613,407.971710196664,1.81221142823684,0.0468147823803147,0.975363716106871,2.88172695951567,471.225539150412,1.86851518376761,0.00862262948882043,1.33577788171576,70.3727165266684,450.377928077951,89.7874332988048,0.00764627183487101,1.46375371858243
5,4.994664,30,29.970499,12.92,12.831989,104.768639,NaN,7.09829,NaN,41.151371,400,400.373749,25,34.778873,10.592787,82.002213,50.008045,401.924957,398.692719,400.556305,4847.921387,10.002696,10.253937,9.816051,72.595314,65.681839,11.627783,-35.227978,31.732573,68.745926,24.929737,13.409365,68.811134,120.344093,102.17382,0.112392731010914,288.866333,407.961137045273,1.8121540150337,0.0467995917958813,0.975411897306207,2.88933022625645,471.209970168955,1.86847480683215,0.00862205443526362,1.3358356750546,70.3721813804025,450.356816616319,89.7725595573468,0.0076453491311054,1.46393414115088
5,4.994664,30,29.970499,12.92,12.810779,104.753044,NaN,7.09829,NaN,41.180679,400,400.394897,25,34.782852,10.613389,82.02636,50.008045,401.924957,398.692719,400.556305,4847.921387,10.002696,10.253937,9.816051,72.59404,65.668083,11.652532,-35.261818,31.732573,68.745926,24.929737,13.409365,68.811134,120.344093,102.17382,0.112392731010914,288.866333,407.940448368556,1.8120816697646,0.0467944211666301,0.9754298563735,2.88933022625645,471.18913714949,1.86841968002131,0.00862112136870676,1.33592059983882,70.3721813804025,450.330561530597,89.754626392556,0.00764406069597278,1.46416990163512
5,4.99567,30,29.969566,12.92,12.792462,104.693665,NaN,7.098307,NaN,41.184898,400,400.395203,25,34.782406,10.623848,81.995834,50.008045,402.04129,398.694885,400.660828,4851.131836,9.98982,10.249038,9.801579,72.514137,65.635857,11.630258,-35.251213,31.710579,68.616898,24.91581,13.412251,68.847351,120.346375,102.179176,0.119753748178482,288.725494,407.920274710218,1.81199466058673,0.0467792787843438,0.975478881471228,2.89545317880516,471.111108432231,1.86821531389087,0.00861794339785035,1.33622457078811,70.3707905686485,450.298273371753,89.73140143289,0.00764277008402382,1.46443684342683
5,4.995559,30,29.970873,12.92,12.776984,104.647881,NaN,7.098212,NaN,41.204205,400,400.424622,25,34.783325,10.652849,81.924461,50.008045,401.94342,398.647003,400.630676,4849.633789,9.980708,10.230614,9.806761,72.480728,65.625534,11.624064,-35.254055,31.683954,68.728157,24.888914,13.412484,68.793037,120.362198,102.153419,0.109656468033791,288.490753,407.905430711603,1.81194456256827,0.0467766831352105,0.975488364478629,2.89477763084869,471.048093446636,1.86804554784829,0.00861467503310212,1.33650310133477,70.3727388864105,450.281092810756,89.7213163953647,0.00764151476225493,1.46462417176165
5,4.996637,30,29.970613,12.92,12.764624,104.613388,NaN,7.098376,NaN,41.210323,400,400.396118,25,34.779869,10.663013,81.983658,50.008045,401.94342,398.647003,400.630676,4849.633789,9.980708,10.230614,9.806761,72.503479,65.626137,11.629158,-35.455238,31.683954,68.728157,24.888914,13.412484,68.793037,120.362198,102.153419,0.109656468033791,288.490753,407.890900833686,1.81187611135649,0.0467622340742097,0.975534815240671,2.90133787285896,471.002354729499,1.8679250685092,0.00861271350302762,1.33668662061495,70.3723513160709,450.256055757058,89.703895635582,0.00764036761552182,1.46484318920972
5,4.996977,30,29.970873,12.92,12.762823,104.588455,NaN,7.100679,NaN,41.204868,400,400.295593,25,34.780972,10.667961,82.086349,50.008045,401.821472,398.575073,400.522003,4851.79541,10.008043,10.255937,9.821685,72.537636,65.609413,11.617265,-35.39743,31.67844,68.673454,24.874134,13.42718,68.811073,120.334328,102.183624,0.117625333368778,289.459808,407.888363932001,1.81186167781049,0.0467581892888484,0.975547682378422,2.90340674165054,470.968660731251,1.86783527942831,0.00861111469953896,1.33682912153385,70.3727388864105,450.251017155633,89.7007835687692,0.0076400383072413,1.46489511751375
5,4.996217,30,29.9702,12.92,12.772346,104.609062,NaN,7.098797,NaN,41.198071,400,400.321136,25,34.786446,10.663962,82.192963,50.008045,401.821472,398.575073,400.522003,4851.79541,10.008043,10.255937,9.821685,72.563042,65.604561,11.607366,-35.342999,31.67844,68.673454,24.874134,13.42718,68.811073,120.334328,102.183624,0.117625333368778,289.459808,407.899397217087,1.81191269706488,0.0467685714746002,0.975514231347709,2.89878206294463,470.997151271491,1.86791223565465,0.00861262073464614,1.33670147617677,70.3717356691019,450.269015615219,89.7122230136792,0.00764113401863521,1.46471607954204
5,4.995168,30,29.970398,12.92,12.79387,104.643188,NaN,7.097974,NaN,41.196308,400,400.361786,25,34.788128,10.675876,82.174561,50.008045,401.962219,398.658783,400.561127,4847.818359,9.975515,10.228976,9.796083,72.518967,65.605934,11.604702,-35.315105,31.634653,68.707596,24.857464,13.431167,68.774551,120.34655,102.179245,0.0735797956585884,290.27597,407.922799167063,1.81201170215142,0.0467849492079321,0.975460977719212,2.89239790667443,471.042486866823,1.86803179071141,0.00861458535314504,1.33651860473742,70.372030822865,450.305093370025,89.7371063027009,0.00764284256276995,1.46439631433094
5,4.994718,30,29.970694,12.92,12.824568,104.65313,NaN,7.096707,NaN,41.196224,400,400.381134,25,34.794529,10.693604,82.180206,50.008045,401.933044,398.601868,400.564301,4847.989258,10.020164,10.260508,9.806096,72.587616,65.589584,11.58356,-35.315372,31.643703,68.711517,24.815384,13.45188,68.707863,120.30822,102.209229,0.0661895275115967,289.635559,407.953774739459,1.81212738707714,0.0467972094826761,0.975419970863008,2.88965891761177,471.055359498405,1.86806518852585,0.00861506154757129,1.33647050753435,70.3724720594712,450.347301891112,89.7663057813215,0.00764482074730018,1.46402442309998
5,4.993484,30,29.97184,12.92,12.855711,104.615204,NaN,7.096576,NaN,41.192142,400,400.373291,25,34.797455,10.732944,82.187813,50.008045,401.933044,398.601868,400.564301,4847.989258,10.020164,10.260508,9.806096,72.598869,65.564117,11.573582,-35.31168,31.643703,68.711517,24.815384,13.45188,68.707863,120.30822,102.209229,0.0661895275115967,289.635559,407.986978399961,1.81226368447927,0.0468179052756501,0.975352677720416,2.88214703376809,471.003061801413,1.86792414284106,0.0086123278809593,1.33670304918246,70.3741803226441,450.39764510822,89.8021398036248,0.00764692956296155,1.46360149403663
5,4.993581,30,29.971394,12.92,12.872447,104.56546,NaN,7.095528,NaN,41.189331,400,400.324585,25,34.796165,10.735522,81.982742,50.009201,401.807007,398.618439,400.510803,4846.84668,9.956513,10.223485,9.814726,72.512596,65.54393,11.573332,-35.272636,31.626223,68.658272,24.815605,13.440785,68.794907,120.292915,102.220825,0.101367138326168,290.681641,408.003079659893,1.81231839196612,0.0468209546657803,0.975341818585403,2.88273756545442,470.937187856541,1.86775077004446,0.00860952654731863,1.3369667709999,70.3735155083825,450.417160582453,89.814913436668,0.00764802758077413,1.46341557211661
5,4.992954,30,29.972013,12.92,12.872447,104.56546,NaN,7.094855,NaN,41.189331,400,400.324585,25,34.796165,10.748132,81.854858,50.009201,402.06778,398.61615,400.711578,4847.744629,9.999813,10.22062,9.778821,72.397072,65.509384,11.52426,-35.22485,31.62677,68.684502,24.824974,13.413216,68.74968,120.353409,102.185066,0.0910274386405945,292.291107,408.004515434144,1.81233367628022,0.0468276155978845,0.975321009206235,2.87892026270055,470.936319302076,1.86774705964182,0.00860927713276664,1.33698010991089,70.3744381965659,450.423181706676,89.8198065567879,0.00764812774491654,1.46337711069751
5,4.993931,30,29.972509,12.92,12.873934,104.502953,NaN,7.095655,NaN,41.186653,400,400.398163,25,34.795948,10.72576,81.920631,50.009201,402.06778,398.61615,400.711578,4847.744629,9.999813,10.22062,9.778821,72.316475,65.508537,11.507593,-35.243141,31.62677,68.684502,24.824974,13.413216,68.74968,120.353409,102.185066,0.0910274386405945,292.291107,408.003728518974,1.81231493135296,0.0468175996102779,0.975352185393312,2.88486827700433,470.852041282736,1.86752278512719,0.00860532939513249,1.33733529090834,70.37517752688,450.4167572339,89.8160404047084,0.00764765619552471,1.46344699721239
5,4.995234,30,29.972866,12.92,12.873836,104.468597,NaN,7.095848,NaN,41.196419,400,400.301758,25,34.796417,10.714001,82.092804,50.009201,401.656952,398.614227,400.391418,4848.35791,9.975399,10.260571,9.829866,72.358856,65.515274,11.485917,-35.292637,31.595848,68.6558,24.826437,13.4074,68.801636,120.449791,102.110451,0.0662683919072151,292.085266,408.000649023223,1.81228283988627,0.0468037404345687,0.97539552008919,2.89279960923665,470.805590847084,1.86739896845054,0.00860312464476161,1.3375328304928,70.3757096588291,450.405382246467,89.8087170640726,0.0076469856258576,1.46355777859367
5,4.995256,30,29.972879,12.92,12.871555,104.42115,NaN,7.096828,NaN,41.198788,400,400.18988,25,34.799438,10.696968,82.248329,50.009201,401.656952,398.614227,400.391418,4848.35791,9.975399,10.260571,9.829866,72.294174,65.524567,11.461537,-35.315697,31.595848,68.6558,24.826437,13.4074,68.801636,120.449791,102.110451,0.0662683919072151,292.085266,407.998373759641,1.81227452505329,0.046802951011031,0.975398171313236,2.892933509187,470.74210441482,1.86723080511162,0.00860027208624597,1.33779582847594,70.3757290360735,450.402374254345,89.8066781778743,0.00764683396469201,1.46358505098865
5,4.996202,30,29.97357,12.92,12.85854,104.394318,NaN,7.098542,NaN,41.201984,400,400.160767,25,34.800442,10.680831,82.3144,50.009201,401.666473,398.573761,400.409424,4849.406738,9.935509,10.237963,9.815234,72.371918,65.493141,11.397743,-35.369804,31.56768,68.703941,24.842676,13.393946,68.844025,120.514809,102.071991,0,290.70813,407.983511893126,1.81220708524231,0.0467897394574777,0.975440563719056,2.89869078099906,470.70523450962,1.86713157758851,0.00859838294042048,1.33795966805346,70.3767589998947,450.37842539148,89.7911857554322,0.00764544119272202,1.46381697873464
5,4.996438,30,29.974159,12.92,12.841537,104.382217,NaN,7.098172,NaN,41.201252,400,400.178223,25,34.796494,10.65076,82.166702,50.009201,401.536713,398.435364,400.184509,4851.350586,9.961774,10.257331,9.811247,72.43586,65.493881,11.302362,-35.407486,31.563156,68.695557,24.808514,13.440005,68.861282,120.42746,102.130394,0,290.094208,407.966385602395,1.8121433424182,0.0467830919552131,0.975462781093308,2.90012692622923,470.688214619987,1.86708515499373,0.00859741909274277,1.33803965286306,70.3776369111905,450.35574124034,89.7764315845013,0.00764414254533171,1.46403523845391
5,4.995955,30,29.973507,12.92,12.845942,104.357841,NaN,7.09865,NaN,41.190979,400,400.126129,25,34.794918,10.626207,81.903709,50.009201,401.536713,398.435364,400.184509,4851.350586,9.961774,10.257331,9.811247,72.454437,65.488258,11.245296,-35.459587,31.563156,68.695557,24.808514,13.440005,68.861282,120.42746,102.130394,0,290.094208,407.971789139368,1.81217013779495,0.0467892902479371,0.975443002874892,2.89718764130282,470.65651474421,1.86700267099065,0.00859621787950695,1.3381610154658,70.3766650967215,450.364967646018,89.7819132495354,0.00764480077032881,1.46393613717683
5,4.995955,30,29.973507,12.92,12.863181,104.35527,NaN,7.09865,NaN,41.214516,400,400.038269,25,34.799328,10.610813,81.685669,50.009201,401.521667,398.359436,400.086456,4849.578125,9.920106,10.260159,9.791186,72.437851,65.472183,11.228447,-35.503189,31.593948,68.843521,24.783485,13.440604,68.803833,120.440018,102.122932,0,288.640015,407.988604675743,1.81222893243897,0.0467934914246055,0.975428441871968,2.89718764130282,470.653074313855,1.86699355742611,0.00859606346236288,1.33817531772582,70.3766650967215,450.386306530562,89.7964905793195,0.00764584770978661,1.46374473383553
5,4.996539,30,29.974796,12.92,12.876467,104.348198,NaN,7.098176,NaN,41.223534,400,400.003662,25,34.803776,10.60352,81.54747,50.009201,401.490631,398.343628,400.08371,4847.372559,9.953953,10.250513,9.807777,72.391586,65.466278,11.224923,-35.547813,31.584423,68.691383,24.776644,13.430759,68.819786,120.389366,102.161026,0,288.48114,408.000226692896,1.81226001197585,0.0467905321078726,0.975436629504311,2.90074153189471,470.641795771433,1.86696074561878,0.00859511945797117,1.33824266684101,70.3785863490771,450.398572459407,89.8064924381797,0.00764604308445804,1.46366695965074
5,4.995821,30,29.975477,12.92,12.875457,104.389778,NaN,7.098119,NaN,41.223515,400,399.994629,25,34.807037,10.613435,81.454597,50.009201,401.490631,398.343628,400.08371,4847.372559,9.953953,10.250513,9.807777,72.400536,65.48246,11.212574,-35.621784,31.584423,68.691383,24.776644,13.430759,68.819786,120.389366,102.161026,0,288.48114,408.000885850952,1.81227406308823,0.0467979049879952,0.975413642486794,2.89637214904428,470.696476883402,1.86710403830206,0.00859734218059167,1.3380262387654,70.3796013475884,450.404193133515,89.8111893650671,0.00764610412173852,1.46363358715327
5,4.995117,30,29.974834,12.92,12.874088,104.4384,NaN,7.09899,NaN,41.227074,400,399.934753,25,34.801487,10.617231,81.541183,50.019016,401.389832,398.217133,399.942719,4849.794922,9.936576,10.259955,9.791686,72.374741,65.466888,11.218055,-35.672394,31.56258,68.642677,24.782904,13.416311,68.842133,120.410622,102.149338,0,290.047241,408.001162764385,1.81228655059828,0.0468050438669356,0.975391423828556,2.8920874974005,470.762431898772,1.86728018833545,0.00860051985217456,1.33774256614757,70.3786429868554,450.408233970308,89.8131413317616,0.00764650504453227,1.46358133848415
5,4.995058,30,29.974638,12.92,12.883877,104.461372,NaN,7.099864,NaN,41.228951,400,399.911987,25,34.799515,10.621785,81.726913,50.019016,401.389801,398.349426,399.883667,4849.897461,9.89751,10.260781,9.800253,72.387215,65.449486,11.225457,-35.670475,31.560846,68.665504,24.780191,13.413131,68.737762,120.400505,102.166374,0,290.830933,408.010845926694,1.81232136987033,0.0468080558131368,0.975381229896539,2.89172839341524,470.793436537584,1.86736274456618,0.00860197729275793,1.33761112678913,70.3783508544509,450.420722350734,89.8214278725918,0.00764717941677392,1.46346460173905
5,4.995948,30,29.976475,12.92,12.883877,104.461372,NaN,7.099593,NaN,41.228951,400,399.911987,25,34.799515,10.632071,81.845993,50.019016,401.389801,398.349426,399.883667,4849.897461,9.89751,10.260781,9.800253,72.383614,65.43679,11.211621,-35.690182,31.560846,68.665504,24.780191,13.413131,68.737762,120.400505,102.166374,0,290.830933,408.008807991323,1.81229968211784,0.0467986089111667,0.97541076833119,2.89714504136771,470.790854588093,1.86735172248088,0.00860123733130394,1.33765087050439,70.381088781168,450.414255043031,89.8193195913543,0.00764628306863634,1.46356834615356
5,4.995645,30,29.977076,12.92,12.893953,104.462967,NaN,7.099679,NaN,41.225136,400,399.967865,25,34.808151,10.627086,81.918739,50.019016,401.744995,398.622192,400.221588,4848.292969,9.956813,10.264719,9.809259,72.288872,65.40963,11.246173,-35.706547,31.579454,68.81881,24.788073,13.414331,68.737106,120.394287,102.169937,0,291.283569,408.01932991142,1.81234142470334,0.0468042799713524,0.975392238954486,2.8953010293755,470.792143411489,1.86735376662429,0.00860109096045061,1.33765504539835,70.3819844981231,450.429866120786,89.8307424471353,0.00764685929868698,1.46344354650411
5,4.996673,30,29.976517,12.92,12.885241,104.452881,NaN,7.101642,NaN,41.24353,400,400.109497,25,34.818733,10.60555,81.939079,50.019016,401.744995,398.622192,400.221588,4848.292969,9.956813,10.264719,9.809259,72.249687,65.393097,11.181664,-35.702541,31.579454,68.81881,24.788073,13.414331,68.737106,120.394287,102.169937,0,291.283569,408.008478293569,1.81228666855027,0.0467912481835291,0.975433684707454,2.90155693465539,470.779437353987,1.86732139106657,0.00860071093163393,1.33769878852791,70.381151377569,450.409563650931,89.8161670242368,0.00764603971473586,1.46361142041088
5,4.996971,30,29.977825,12.92,12.860531,104.42395,NaN,7.101041,NaN,41.240795,400,400.167877,25,34.819412,10.606409,81.919533,50.019016,401.61322,398.74707,400.265045,4850.76123,9.923746,10.276613,9.845902,72.225243,65.378616,11.141392,-35.700104,31.519245,68.663322,24.825809,13.393916,68.786751,120.431175,102.155945,0.135491445660591,288.968658,407.983692424105,1.81219513702203,0.0467820661690224,0.97546442746898,2.90337023314186,470.738894519126,1.86721103900544,0.0085984478735581,1.33788745610342,70.3831007677139,450.37734170202,89.7957997337502,0.00764404683778589,1.46393295667254
5,4.998287,30,29.978275,12.92,12.83304,104.414742,NaN,7.101708,NaN,41.229721,400,400.200592,25,34.815128,10.619262,81.798569,50.019016,401.752899,398.636963,400.301086,4850.368164,9.958035,10.2459,9.810884,72.18026,65.381973,11.143824,-35.690407,31.491962,68.645538,24.84831,13.404644,68.84343,120.404114,102.172554,0.179518491029739,284.470032,407.953859637797,1.81206930362472,0.0467614124465259,0.975531456580605,2.91137696646734,470.725942040468,1.86717570935688,0.00859771394107396,1.33794829780893,70.3837714112664,450.332016832956,89.7654094952864,0.00764168131745,1.46435123965906
5,4.998969,30,29.976763,12.92,12.801643,104.445206,NaN,7.101896,NaN,41.234367,400,400.214966,25,34.810398,10.619105,81.831482,50.019016,401.752899,398.636963,400.301086,4850.368164,9.958035,10.2459,9.810884,72.13623,65.371155,11.12714,-35.685799,31.491962,68.645538,24.84831,13.404644,68.84343,120.404114,102.172554,0.179518491029739,284.470032,407.92166666897,1.81194557764385,0.0467465336352856,0.97558087111481,2.9155257192254,470.768824499107,1.8672927246129,0.00860015129203921,1.33774662362845,70.3815180119976,450.285961536086,89.7320587357715,0.00763989764054248,1.46472777797807
5,4.997425,30,29.977774,12.92,12.767494,104.48246,NaN,7.103222,NaN,41.232567,400,400.203369,25,34.801003,10.609467,81.96212,50.019016,401.719574,398.69574,400.266022,4850.932129,9.962964,10.263535,9.828075,72.081375,65.354172,11.155926,-35.681629,31.482046,68.639381,24.914555,13.380793,68.822365,120.408897,102.165916,0.202300131320953,281.157227,407.89189303837,1.81186669475469,0.0467545775436573,0.97555861491194,2.90613261638856,470.817236491173,1.86741862684501,0.00860197928374476,1.33756229537787,70.383024760856,450.258109354733,89.7143186900128,0.00763821210010197,1.4650040651939
5,4.997425,30,29.977774,12.92,12.732487,104.527992,NaN,7.103222,NaN,41.214531,400,400.253082,25,34.794918,10.59742,82.021637,50.013351,401.780426,398.666931,400.343994,4851.46875,9.944585,10.268809,9.814945,72.070129,65.322647,11.158944,-35.683308,31.500942,68.668289,24.906008,13.403181,68.777733,120.408997,102.172737,0.251766711473465,274.929962,407.857741133317,1.81174724072796,0.0467460436917898,0.975588608120472,2.90613261638856,470.878132649713,1.86757987486843,0.00860471005759649,1.33731079551278,70.383024760856,450.214765510538,89.684736478173,0.00763608436728617,1.46539521811229
5,4.997369,30,29.97821,12.92,12.713321,104.534248,NaN,7.103163,NaN,41.193665,400,400.21817,25,34.788532,10.599055,82.037849,50.013351,401.780426,398.666931,400.343994,4851.46875,9.944585,10.268809,9.814945,72.063583,65.315285,11.131476,-35.703541,31.500942,68.668289,24.906008,13.403181,68.777733,120.408997,102.172737,0.251766711473465,274.929962,407.839171405236,1.81168319841611,0.0467419645393537,0.975603213444987,2.90579189226838,470.885886602647,1.86759941194041,0.00860490956141308,1.33728569611624,70.3836745411052,450.191862419082,89.6696578652177,0.00763482258150717,1.46561313097993
5,4.996967,30,29.977783,12.92,12.694001,104.540016,NaN,7.103086,NaN,41.204811,400,400.197327,25,34.794018,10.621399,82.004517,50.013351,401.670105,398.663025,400.279083,4849.030273,9.952806,10.252408,9.836268,72.074326,65.310745,11.089704,-35.723953,31.48247,68.710754,24.908916,13.435151,68.808868,120.394714,102.181633,0.31141197681427,270.835846,407.821245722204,1.81162706247217,0.0467415154486864,0.975606434451396,2.90334589411276,470.894199440924,1.86762239466403,0.00860542737210453,1.33724467287259,70.3830381738393,450.171169604155,89.6550015517494,0.00763394098449483,1.46578958217845
5,4.996117,30,29.978634,12.92,12.694001,104.540016,NaN,7.100732,NaN,41.204811,400,400.197327,25,34.794018,10.620501,82.089813,50.013351,401.477936,398.399963,399.991852,4851.483887,9.938437,10.281785,9.814218,72.117157,65.305611,11.073449,-35.76347,31.503761,68.698898,24.928082,13.421972,68.799881,120.42907,102.167679,0.368169069290161,268.789368,407.823197549744,1.81164779139906,0.0467505288025967,0.975578056508574,2.89817351260251,470.893004714762,1.86761729250786,0.00860508462148787,1.33726303596112,70.3843064291109,450.179339891721,89.6616484821565,0.00763407419871282,1.46573702572583
5,4.996113,30,29.978472,12.92,12.677878,104.567398,NaN,7.102415,NaN,41.215034,400,400.123627,25,34.804192,10.616198,82.161613,50.013351,401.477936,398.399963,399.991852,4851.483887,9.938437,10.281785,9.814218,72.183319,65.315308,11.189776,-35.767349,31.503761,68.698898,24.928082,13.421972,68.799881,120.42907,102.167679,0.368169069290161,268.789368,407.80747737974,1.81159285964135,0.0467466389363841,0.975591821152478,2.89814917041002,470.929846924187,1.8677152042439,0.00860679133490837,1.33710865723168,70.3840650011794,450.159286713479,89.6477637742091,0.00763314051154407,1.46591444129601
5,4.996694,30,29.978952,12.92,12.674217,104.61116,NaN,7.102318,NaN,41.208008,400,400.196075,25,34.804714,10.618779,82.324104,50.013351,401.597015,398.535461,400.127808,4847.153809,9.964307,10.280075,9.824144,72.219032,65.293381,11.271474,-35.759563,31.47621,68.516594,24.929371,13.445224,68.82489,120.454178,102.151253,0.360339194536209,268.091187,407.80257122719,1.81156619332658,0.0467395851470961,0.975614389041277,2.90168472012368,470.987683056872,1.86786722165842,0.00860922051690133,1.33687828992585,70.3847803396877,450.149978681043,89.6420195848599,0.00763253228593116,1.46601078999775
5,4.99664,30,29.979219,12.92,12.670963,104.653343,NaN,7.101437,NaN,41.231888,400,400.207214,25,34.797195,10.621312,82.386925,50.013351,401.756836,398.68988,400.359009,4848.424805,9.963765,10.28213,9.833401,72.223618,65.288124,11.286673,-35.772495,31.459846,68.677925,24.926004,13.431919,68.803345,120.419594,102.168671,0.359310388565063,268.254883,407.799520614261,1.81155640326847,0.046739364073971,0.975615396262023,2.90135612805892,471.043697509767,1.86801488490711,0.00861163982596541,1.33665251299726,70.3851782421449,450.146630718912,89.6400725770374,0.00763228381005599,1.46604782526777
5,4.996484,30,29.980541,12.92,12.673607,104.682892,NaN,7.101923,NaN,41.22934,400,400.226776,25,34.791832,10.612493,82.399376,50.013351,401.756836,398.68988,400.359009,4848.424805,9.963765,10.28213,9.833401,72.215553,65.282684,11.1958,-35.76403,31.459846,68.677925,24.926004,13.431919,68.803345,120.419594,102.168671,0.359310388565063,268.254883,407.802458462756,1.81156923292066,0.0467416630228422,0.975607900570301,2.90040684682066,471.08133989248,1.86811150240772,0.00861287682422635,1.33651901606862,70.387148332597,450.152294208708,89.6456027111473,0.00763214573133162,1.46602973680986
5,4.996996,30,29.98037,12.92,12.665871,104.682739,NaN,7.101456,NaN,41.229725,400,400.243286,25,34.785954,10.615742,82.210693,50.013351,401.825897,398.762665,400.392303,4847.272461,9.936994,10.250008,9.832204,72.177841,65.281425,11.277605,-35.806358,31.447802,68.698822,24.946413,13.41423,68.751709,120.422966,102.171936,0.367869645357132,268.827911,407.793734951114,1.81153033953438,0.0467343478865036,0.975631693504399,2.90352235174402,471.08137495996,1.86811198502377,0.00861293653234386,1.33651618208316,70.3868935069671,450.13805353834,89.6356737233772,0.00763150023856795,1.46615446683597
5,4.997876,30,29.979202,12.92,12.650564,104.685211,NaN,7.102099,NaN,41.21706,400,400.264679,25,34.777634,10.582244,81.972122,50.013351,401.751343,398.715027,400.339203,4852.543945,9.969643,10.289079,9.84388,72.116837,65.258247,11.294648,-35.790432,31.425825,68.766907,24.994932,13.378341,68.755119,120.44664,102.155281,0.367728978395462,270.236328,407.776778762116,1.8114566249396,0.0467212876245704,0.975674368012961,2.90887655624675,471.08631498345,1.86812772222844,0.00861355495813897,1.33647757247248,70.3851529076281,450.11042036703,89.6153545989911,0.00763051076249377,1.4663756769655
5,4.996701,30,29.979027,12.92,12.641216,104.701698,NaN,7.100954,NaN,41.220463,400,400.263702,25,34.769772,10.576736,82.00058,50.013351,401.751343,398.715027,400.339203,4852.543945,9.969643,10.289079,9.84388,72.063179,65.237396,11.288542,-35.793945,31.425825,68.766907,24.994932,13.378341,68.755119,120.44664,102.155281,0.367728978395462,270.236328,407.770358419395,1.81145337089092,0.0467314617553474,0.975643185353973,2.90172731518823,471.108593825591,1.86818708434878,0.0086146124746796,1.33638361341546,70.3848921103713,450.109106377804,89.6142377685682,0.00763050131106039,1.46638319742002
