P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,4.996585,30,29.978813,12.92,12.645687,104.716515,NaN,7.10001,NaN,41.215397,400,400.167511,25,34.764854,10.573421,82.111374,50.002899,401.232574,398.500549,400.036133,4847.901367,9.923465,10.268713,9.862977,72.036819,65.229057,11.315034,-35.778156,31.442734,68.790756,24.980553,13.380347,68.770081,120.49752,102.12439,0.342306286096573,270.638397,407.774987067208,1.81147146348961,0.0467337821637607,0.975635430638194,2.90102144815137,471.128694050089,1.86824076728846,0.0086155855921959,1.33629802445186,70.3845731906675,450.115506469958,89.6183324621163,0.0076308830323465,1.46631975531471
5,4.996585,30,29.978813,12.92,12.642996,104.708771,NaN,7.10001,NaN,41.218929,400,400.023773,25,34.770439,10.562536,82.106628,50.002899,401.566162,398.666626,400.308685,4848.835938,9.917022,10.238401,9.847061,72.002686,65.204643,11.325166,-35.756908,31.41781,68.648827,24.966837,13.386495,68.75058,120.43718,102.167221,0.323284506797791,272.578918,407.772361629126,1.81146227703033,0.0467331257578861,0.975637763090989,2.90102144815137,471.118345594315,1.86821338046956,0.00861512206437743,1.33634034952329,70.3845731906675,450.112173921614,89.6160597559206,0.00763071934777057,1.46634998539035
5,4.99684,30,29.980053,12.92,12.629468,104.690941,NaN,7.101305,NaN,41.210346,400,400.080688,25,34.773418,10.5784,82.029831,50.002899,401.566162,398.666626,400.308685,4848.835938,9.917022,10.238401,9.847061,71.958733,65.257729,11.326137,-35.744556,31.41781,68.648827,24.966837,13.386495,68.75058,120.43718,102.167221,0.323284506797791,272.578918,407.758577018337,1.81140987342483,0.0467271225060612,0.975658030210067,2.90257312216136,471.092780910589,1.86814289516617,0.00861355526280893,1.33646447982555,70.3864211073574,450.094110072775,89.6053059414892,0.00762944175373639,1.46654511718135
5,4.996248,30,29.981274,12.92,12.622089,104.635124,NaN,7.102264,NaN,41.205807,400,400.11673,25,34.768948,10.568028,81.847527,50.002899,401.585663,398.680389,400.282166,4851.706055,9.955262,10.275949,9.856126,71.930801,65.248627,11.316483,-35.750645,31.430361,68.599258,24.982889,13.372915,68.776787,120.43119,102.165749,0.232187926769257,274.607361,407.752738427553,1.81139912299434,0.0467315986165998,0.97564463449686,2.898970711679,471.016463175791,1.86793811341023,0.00860972097709538,1.33679664640902,70.3882406400934,450.091141821302,89.6048224601425,0.0076289116627047,1.46660279275043
5,4.995471,30,29.979984,12.92,12.61448,104.591003,NaN,7.100775,NaN,41.212086,400,400.115417,25,34.765656,10.57043,81.868507,50.002899,401.585663,398.680389,400.282166,4851.706055,9.955262,10.275949,9.856126,71.919693,65.283691,11.270823,-35.748848,31.430361,68.599258,24.982889,13.372915,68.776787,120.43119,102.165749,0.232187926769257,274.607361,407.747100919723,1.81139210256991,0.0467379817343935,0.97562524695001,2.89424205316345,470.959286745003,1.8677896978574,0.00860759708265231,1.33701132707722,70.386318281594,450.087610994376,89.6007874164147,0.00762914423139554,1.46660239663128
5,4.993909,30,29.978573,12.92,12.614584,104.546432,NaN,7.09947,NaN,41.198807,400,400.058289,25,34.76828,10.582138,82.018311,50.002899,401.478363,398.597443,400.220764,4847.498535,9.904174,10.234914,9.843996,71.89537,65.293762,11.253699,-35.792099,31.416134,68.741447,24.956818,13.374684,68.738083,120.392509,102.189392,0.192848533391952,278.262054,407.750792930605,1.81143057403321,0.0467545785359032,0.975572897860593,2.88473434991909,470.901670111641,1.86764037443941,0.00860549384725291,1.33722634592938,70.3842155212043,450.100490141886,89.6077893358774,0.00763022100509467,1.46644996648706
5,4.995618,30,29.980536,12.92,12.616463,104.504837,NaN,7.099247,NaN,41.195587,400,400.032745,25,34.773495,10.577097,82.070137,50.002899,401.187561,398.392853,400.006805,4847.794922,9.936438,10.246024,9.863788,71.883064,65.26033,11.246355,-35.845741,31.41715,68.703674,24.929956,13.390449,68.780266,120.421715,102.179733,0.208895191550255,280.934509,407.74869766934,1.81139528598176,0.0467369065576413,0.975628442986417,2.89513670732327,470.843285963776,1.86748131444555,0.00860220914844992,1.33749829808832,70.3871408815754,450.089186910068,89.6025584025682,0.00762904790617086,1.46660197544228
5,4.996227,30,29.981182,12.92,12.616463,104.504837,NaN,7.099066,NaN,41.195587,400,400.032745,25,34.773495,10.580929,82.018967,50.002899,401.187561,398.392853,400.006805,4847.794922,9.936438,10.246024,9.863788,71.886429,65.370651,11.244029,-35.888889,31.41715,68.703674,24.929956,13.390449,68.780266,120.421715,102.179733,0.208895191550255,280.934509,407.747297712316,1.81138042756227,0.0467304487164217,0.975648820769561,2.89884291747643,470.842378494763,1.86747744010534,0.0086019490124538,1.3375122576921,70.388103544193,450.084289818566,89.6000344569628,0.00762860404616218,1.46666271160241
5,4.995849,30,29.981606,12.92,12.614273,104.501152,NaN,7.098699,NaN,41.196796,400,399.912476,25,34.77216,10.598919,81.966141,50.002899,401.594543,398.767944,400.372406,4847.501953,9.905055,10.250099,9.863875,71.868469,65.371323,11.247576,-35.90411,31.421377,68.657867,24.953295,13.382694,68.810478,120.468712,102.137367,0.209732174873352,283.503387,407.746030011453,1.81138217296534,0.0467339225233385,0.975638075357552,2.89654255178328,470.836854069389,1.86746184605527,0.00860155727017544,1.33754178803256,70.3887353742376,450.085246416673,89.6012216530459,0.00762851759802399,1.4666646930233
5,4.997004,30,29.980404,12.92,12.60449,104.516685,NaN,7.098089,NaN,41.192783,400,400.024048,25,34.762856,10.597488,81.803085,49.999844,401.692749,398.699951,400.301392,4850.93457,9.955535,10.268724,9.842496,71.890884,65.40136,11.222841,-35.936214,31.420734,68.77887,24.943062,13.402943,68.804443,120.424919,102.176926,0.209036111831665,285.147766,407.733829674189,1.81132059227399,0.0467192908131886,0.975685247507986,2.90357102955988,470.859317647561,1.86752406508226,0.00860297284118669,1.33742999697598,70.386944174159,450.061991561492,89.5838502801498,0.00762775351011582,1.46684576826637
5,4.996314,30,29.980141,12.92,12.602825,104.550285,NaN,7.10048,NaN,41.184841,400,400.146576,25,34.750496,10.584003,81.686615,49.999844,401.692749,398.699951,400.301392,4850.93457,9.955535,10.268724,9.842496,71.892014,65.427803,11.216698,-35.975975,31.420734,68.77887,24.943062,13.402943,68.804443,120.424919,102.176926,0.209036111831665,285.147766,407.733791695362,1.81133174135459,0.0467261989519857,0.975663597914045,2.89937234791103,470.904621366587,1.86764461577347,0.00860509334464373,1.33723893350482,70.3865522471446,450.065835112084,89.5861387011062,0.00762802509955176,1.46680420412886
5,4.996449,30,29.982426,12.92,12.593845,104.590782,NaN,7.09964,NaN,41.175987,400,400.188965,25,34.744793,10.567362,81.643646,49.999844,401.634949,398.797668,400.242462,4847.912109,9.895866,10.283198,9.843625,71.889511,65.427956,11.187724,-35.997494,31.391214,68.59893,24.966848,13.389297,68.841011,120.45266,102.159523,0.176866948604584,285.755707,407.724719755675,1.81129778588491,0.0467225767477709,0.975675942202765,2.90019386395943,470.955565366022,1.86777428191326,0.00860660044716577,1.33706515210652,70.3899572862504,450.055261166733,89.5818139239241,0.00762678659407486,1.46695789621385
5,4.996449,30,29.982426,12.92,12.588255,104.606445,NaN,7.09964,NaN,41.172752,400,400.197418,25,34.738575,10.553572,81.697197,49.999844,401.592834,398.76709,400.314117,4850.34082,9.907191,10.268387,9.856141,71.895859,65.413658,11.172751,-35.966801,31.357801,68.794579,24.985762,13.368037,68.825516,120.455353,102.160461,0.177936851978302,286.361206,407.719265713533,1.81127869852542,0.046721212825705,0.975680817325913,2.90019386395943,470.976507142683,1.86782972030779,0.0086075389798083,1.33697899671047,70.3899572862504,450.048337614463,89.5770943585784,0.00762644646136995,1.46702087960722
5,4.997118,30,29.982435,12.92,12.600856,104.633606,NaN,7.099256,NaN,41.161049,400,400.234436,25,34.731247,10.568215,81.922638,49.999844,401.592834,398.76709,400.314117,4850.34082,9.907191,10.268387,9.856141,71.886711,65.38855,11.146191,-35.951263,31.357801,68.794579,24.985762,13.368037,68.825516,120.455353,102.160461,0.177936851978302,286.361206,407.730021891131,1.81130540301613,0.0467171960011256,0.975692231535445,2.90426468218294,471.012806183832,1.8679257874683,0.00860916252120475,1.33682995449938,70.3899706973062,450.058031015878,89.5837134569242,0.00762691983318188,1.46693293070923
5,4.997344,30,29.98,12.92,12.614723,104.626251,NaN,7.102301,NaN,41.144463,400,400.254456,25,34.733192,10.565201,82.127678,49.999844,401.590698,398.753723,400.164795,4851.632813,9.918666,10.276356,9.846207,71.86689,65.361549,11.138414,-35.936749,31.356476,68.727295,24.988693,13.373638,68.774567,120.444824,102.164726,0.185021877288818,287.318207,407.743032156184,1.81134723720475,0.0467181836245432,0.975687716637436,2.90563978231364,471.006387871449,1.8679143471687,0.0086097025316177,1.336817953625,70.3863421252696,450.071348490964,89.5897196086362,0.00762834032473051,1.46675054261929
5,4.996943,30,29.980112,12.92,12.621638,104.643951,NaN,7.101308,NaN,41.136017,400,400.193695,25,34.736019,10.568269,82.235512,49.999844,401.590698,398.753723,400.164795,4851.632813,9.918666,10.276356,9.846207,71.857796,65.362366,11.119474,-35.965069,31.356476,68.727295,24.988693,13.373638,68.774567,120.444824,102.164726,0.185021877288818,287.318207,407.750700820031,1.81138062854324,0.0467241206428022,0.975668280605165,2.9031998596115,471.029891695927,1.86797630670621,0.00861071765755767,1.33672321788947,70.3865090306629,450.083546445989,89.5981775502378,0.00762890428594136,1.46664253473458
5,4.998012,30,29.98048,12.92,12.623165,104.636421,NaN,7.101019,NaN,41.137432,400,400.050964,25,34.7342,10.574994,82.259369,49.999844,401.233032,398.601624,400.03656,4850.053711,9.883686,10.267089,9.865128,71.872116,65.380547,11.095791,-36.022362,31.338463,68.72818,24.983276,13.387453,68.790802,120.376411,102.200249,0.195542976260185,289.306885,407.749733295345,1.81135976667034,0.0467131641744213,0.975702724635838,2.90970395997556,471.019310116608,1.8679474588348,0.00861011842543147,1.33677244962735,70.387057430042,450.076259616913,89.5936736408358,0.0076284305152584,1.46671799779146
5,4.997621,30,29.980965,12.92,12.628785,104.595116,NaN,7.10014,NaN,41.138027,400,400.031616,25,34.726276,10.570991,82.120255,49.999844,401.313721,398.621338,399.913208,4848.0625,9.877884,10.271839,9.845347,71.86322,65.354485,11.085081,-36.032681,31.315113,68.83709,24.992626,13.379116,68.838387,120.502991,102.124008,0.197097837924957,290.936829,407.756115487594,1.81138849121503,0.0467186781269001,0.975684752288134,2.90732512791737,470.96340968797,1.86779837715646,0.00860744848345496,1.33700983437375,70.3877801751441,450.087049374123,89.6016422054525,0.00762880789111352,1.46663218460904
5,4.995349,30,29.983276,12.92,12.629191,104.585869,NaN,7.100872,NaN,41.131058,400,399.970093,25,34.712502,10.588239,82.077156,49.999844,401.313721,398.621338,399.913208,4848.0625,9.877884,10.271839,9.845347,71.822838,65.360077,11.064686,-36.032951,31.315113,68.83709,24.992626,13.379116,68.838387,120.502991,102.124008,0.197097837924957,290.936829,407.76173363999,1.81144530219125,0.0467428650588253,0.975608398248032,2.89349953581342,470.947803693946,1.86775179754913,0.00860596377116044,1.33711050802996,70.3912238697152,450.109421243102,89.6198123183096,0.0076291794227416,1.46648720740849
5,4.995956,30,29.979824,12.92,12.628345,104.595665,NaN,7.099456,NaN,41.115616,400,400.096985,25,34.700462,10.594166,82.07058,50.003635,401.676544,398.990692,400.381622,4852.358887,9.911599,10.304717,9.869657,71.776688,65.345131,11.040776,-36.019802,31.31049,68.715393,24.952658,13.409603,68.818665,120.454185,102.154335,0.200105726718903,292.056366,407.759513177794,1.81142760475176,0.0467362210931176,0.9756294344763,2.89719372700591,470.96574427389,1.86780715747242,0.00860794088550525,1.33698223912702,70.3860798441948,450.100367526459,89.609283928635,0.00762982119553593,1.46648254968688
5,4.995653,30,29.981312,12.92,12.628345,104.595665,NaN,7.098255,NaN,41.115616,400,400.096985,25,34.700462,10.596066,81.986725,50.003635,401.574768,398.775726,400.184479,4849.261719,9.887928,10.290165,9.833439,71.762924,65.329811,11.033492,-36.009377,31.2799,68.643661,24.956633,13.412818,68.768692,120.441582,102.165009,0.180470630526543,292.564362,407.760209583109,1.81143499705958,0.0467394343748011,0.97561929962443,2.89534971724453,470.963656933964,1.86779824100492,0.00860734164324922,1.33701428894917,70.3882972665474,450.104184471849,89.6137638595055,0.00762954032684702,1.46648533588086
5,4.995653,30,29.981312,12.92,12.625186,104.622849,NaN,7.098255,NaN,41.117653,400,400.183624,25,34.695358,10.57732,81.982292,50.003635,401.574768,398.775726,400.184479,4849.261719,9.887928,10.290165,9.833439,71.742027,65.319893,11.013739,-36.031197,31.2799,68.643661,24.956633,13.412818,68.768692,120.441582,102.165009,0.180470630526543,292.564362,407.757127597413,1.81142421246801,0.0467386636503622,0.975622040448541,2.89534971724453,471.000000298976,1.8678944487467,0.00860897036085235,1.33686486693432,70.3882972665474,450.100272224537,89.6110961206272,0.00762934817088529,1.4665208480892
5,4.997761,30,29.981733,12.92,12.623038,104.654335,NaN,7.099375,NaN,41.130318,400,400.163269,25,34.699436,10.57624,82.056213,50.003635,401.525055,398.951935,400.304962,4849.371094,9.902122,10.299848,9.87797,71.738541,65.31971,11.017268,-36.030704,31.290451,68.61602,24.969137,13.397541,68.790565,120.409859,102.199989,0.119885094463825,293.739319,407.750186382831,1.81136545517247,0.0467157927966158,0.975694435462342,2.90817689996334,471.041500052638,1.86800333842947,0.00861068676516687,1.33670110958566,70.388924623609,450.079278925647,89.5973132250185,0.00762818450358605,1.46672210394178
5,4.996447,30,29.983498,12.92,12.616181,104.659866,NaN,7.0997,NaN,41.148327,400,400.211731,25,34.706841,10.607544,82.201408,50.003635,401.305603,398.569672,399.954132,4846.655273,9.864106,10.263979,9.832918,71.746269,65.31208,10.994045,-36.003498,31.297773,68.780762,24.980764,13.387118,68.729233,120.391937,102.2052,0.108738169074059,295.269318,407.746516833949,1.81137409748876,0.0467280474183715,0.975656427895527,2.90018169346564,471.04641967795,1.86801233739371,0.00861030726945129,1.33670871502446,70.3915546660429,450.08376027525,89.602595552842,0.00762784921945219,1.4667258123047
5,4.997967,30,29.98101,12.92,12.608521,104.652725,NaN,7.100529,NaN,41.170483,400,400.22522,25,34.716999,10.623171,82.191673,50.003635,401.305603,398.569672,399.954132,4846.655273,9.864106,10.263979,9.832918,71.783218,65.29879,10.968355,-36.042473,31.297773,68.780762,24.980764,13.387118,68.729233,120.391937,102.2052,0.108738169074059,295.269318,407.735548480253,1.81131086434992,0.0467100690890658,0.975713975075578,2.90943018858547,471.040361298609,1.86800197212583,0.00861088150309186,1.33669439778605,70.3878472334186,450.058925150585,89.5825246091807,0.00762741216189357,1.46688891083853
5,4.997113,30,29.98222,12.92,12.610598,104.658997,NaN,7.101802,NaN,41.186195,400,400.035309,25,34.725685,10.636048,82.016579,50.003635,401.228546,398.54599,399.941223,4848.607422,9.860243,10.254884,9.84261,71.799683,65.322632,10.976789,-36.063549,31.287632,68.657791,24.987457,13.372884,68.786133,120.386772,102.197685,0.126866117119789,297.369934,407.739538539143,1.81133878819906,0.0467196255970963,0.97568357615424,2.90423425907744,471.047049181004,1.86801691623621,0.0086107698472102,1.33668601192077,70.389650321018,450.069977100871,89.5915860330287,0.00762757432720207,1.46681889932051
5,4.997373,30,29.981785,12.92,12.605866,104.646004,NaN,7.100897,NaN,41.188213,400,399.932922,25,34.726009,10.668535,81.973953,50.003635,401.228546,398.54599,399.941223,4848.607422,9.860243,10.254884,9.84261,71.76461,65.301498,10.978639,-36.103043,31.287632,68.657791,24.987457,13.372884,68.786133,120.386772,102.197685,0.126866117119789,297.369934,407.734323775674,1.81131628867959,0.046715715702798,0.975696402336957,2.90581622978647,471.030290915084,1.86797355042861,0.00861016687152465,1.33674792666778,70.3890021113278,450.061483861149,89.5852469773102,0.00762729398600638,1.46688516155922
5,4.996529,30,29.981976,12.92,12.59332,104.640617,NaN,7.101893,NaN,41.192379,400,399.861237,25,34.722115,10.697082,81.926468,50.003635,401.203278,398.47287,399.895752,4849.197266,9.898571,10.29543,9.849698,71.788094,65.29686,10.981069,-36.121426,31.281422,68.642021,24.977255,13.376168,68.803169,120.36483,102.213242,0.162694171071053,298.530426,407.724023555497,1.81129404134977,0.0467216005822197,0.975679078937149,2.90068068027665,471.022822019994,1.8679533453449,0.00860976730217868,1.33678159496581,70.3892867286079,450.053559699625,89.5800861345733,0.00762684460077109,1.46696203792708
5,4.997748,30,29.982681,12.92,12.593994,104.642761,NaN,7.101632,NaN,41.181534,400,399.897705,25,34.716583,10.712268,81.949791,50.003635,401.314148,398.530762,399.996338,4848.910645,9.876725,10.255148,9.838833,71.774673,65.292961,11.002144,-36.147957,31.256859,68.776787,24.965143,13.392387,68.824814,120.396454,102.192093,0.218195170164108,299.735382,407.721877843191,1.81126660312756,0.0467088458373677,0.975719316143586,2.90809780761151,471.024699781739,1.86795670904683,0.00860961182685542,1.33678498990753,70.3903372647771,450.044144769368,89.574558184855,0.00762616024311664,1.46706545533028
5,4.996102,30,29.98373,12.92,12.593994,104.642761,NaN,7.102081,NaN,41.181534,400,399.897705,25,34.716583,10.706667,81.882393,50.003635,401.314148,398.530762,399.996338,4848.910645,9.876725,10.255148,9.838833,71.727287,65.257805,10.994951,-36.173122,31.256859,68.776787,24.965143,13.392387,68.824814,120.396454,102.192093,0.218195170164108,299.735382,407.725663084733,1.81130676128825,0.0467262919263626,0.975664192729401,2.89808222924182,471.023229240647,1.86795042605927,0.0086091894344211,1.33680755027862,70.3919003606854,450.059511375493,89.5863569035064,0.00762658509732702,1.46695208229009
5,4.996102,30,29.98373,12.92,12.59436,104.647751,NaN,7.102081,NaN,41.18919,400,399.923981,25,34.709972,10.671605,81.877678,50.014397,401.232147,398.457703,399.746338,4851.421387,9.906512,10.294695,9.836503,71.783127,65.25489,10.958419,-36.208504,31.264654,68.644424,24.962465,13.390246,68.788376,120.428215,102.175545,0.25596621632576,300.767029,407.726020177769,1.81130801098313,0.0467263812306795,0.9756638737826,2.89808222924182,471.02989984199,1.86796808271651,0.00860948830283995,1.33678016348272,70.3919003606854,450.059964685768,89.5866659189931,0.00762660736547529,1.4669479595067
5,4.995195,30,29.981894,12.92,12.59778,104.643059,NaN,7.09909,NaN,41.195675,400,399.902344,25,34.720821,10.634893,81.898987,50.014397,401.274078,398.545715,399.872864,4846.522461,9.860277,10.258385,9.835459,71.792397,65.246399,10.938746,-36.225449,31.247122,68.674049,24.946419,13.403822,68.799232,120.439133,102.169746,0.26345556974411,298.607422,407.731442471888,1.81134182020018,0.0467368340291634,0.975630529077451,2.89256224003532,471.026201372264,1.86796247723382,0.00860994658873661,1.33676643000225,70.3891645371016,450.070828273014,89.5917549473935,0.00762771872388528,1.46680295463752
5,4.996728,30,29.982742,12.92,12.608772,104.622032,NaN,7.099991,NaN,41.172096,400,399.88974,25,34.732868,10.601888,81.993401,50.014397,401.274078,398.545715,399.872864,4846.522461,9.860277,10.258385,9.835459,71.804123,65.247955,10.92614,-36.251743,31.247122,68.674049,24.946419,13.403822,68.799232,120.439133,102.169746,0.26345556974411,298.607422,407.738642118139,1.81134194593827,0.0467232609841116,0.975672278764764,2.90189161004167,470.996902846993,1.86788299081699,0.00860834557516633,1.33690012932457,70.3904281611573,450.071520705542,89.5932970796296,0.00762748589633088,1.4668180106955
5,4.996184,30,29.984161,12.92,12.615098,104.598732,NaN,7.100973,NaN,41.156033,400,399.898407,25,34.742863,10.574409,82.050758,50.014397,401.311951,398.607666,399.910675,4848.539063,9.903077,10.281772,9.856869,71.843163,65.241493,10.973295,-36.250549,31.27825,68.653297,24.9333,13.420342,68.816879,120.436142,102.174843,0.264535933732987,296.739105,407.74606480193,1.81137681632096,0.0467305716148783,0.975648568465511,2.89858124235906,470.963761000704,1.86779202513446,0.00860637823546438,1.33705878661837,70.3925425713138,450.085252264787,89.6044492835027,0.00762771388605493,1.46672894363157
5,4.996919,30,29.984108,12.92,12.609588,104.533508,NaN,7.100017,NaN,41.141315,400,399.956238,25,34.749908,10.569597,82.041588,50.014397,401.263214,398.644775,399.994904,4849.092773,9.898693,10.278514,9.874251,71.753021,65.228073,10.964786,-36.251957,31.263935,68.651421,24.953714,13.39786,68.871902,120.455254,102.159386,0.280662775039673,295.231995,407.738999133441,1.81134007239723,0.0467214354550111,0.975677961740349,2.90305382457444,470.876615386689,1.86756142864559,0.00860249014613262,1.3374171013928,70.3924635992372,450.071882977257,89.5952677469133,0.00762707388259576,1.46684910940326
5,4.997326,30,29.983288,12.92,12.615918,104.490753,NaN,7.100142,NaN,41.1478,400,399.954041,25,34.751453,10.566783,81.987801,50.014397,401.263214,398.644775,399.994904,4849.092773,9.898693,10.278514,9.874251,71.752151,65.209282,11.064309,-36.195694,31.263935,68.651421,24.953714,13.39786,68.871902,120.455254,102.159386,0.280662775039673,295.231995,407.744239484011,1.811351756371,0.046718665893056,0.975686073919063,2.90553026281623,470.820581287139,1.86741492524317,0.00860025629888286,1.33763565521318,70.3912417506554,450.075495855562,89.5966961127187,0.00762750935614625,1.46679562581994
5,4.997248,30,29.983833,12.92,12.634593,104.447083,NaN,7.101238,NaN,41.147583,400,399.936432,25,34.750504,10.556468,81.998116,50.014397,401.371063,398.642914,399.954987,4848.464844,9.865027,10.262191,9.848478,71.796463,65.206764,11.117487,-36.120987,31.224543,68.842064,24.940756,13.412024,68.789047,120.489487,102.136414,0.296530157327652,294.000488,407.762639540935,1.81141741805148,0.0467240478975578,0.975667227315264,2.90505567478419,470.761395143045,1.86725694909837,0.00859741692780007,1.33788931360156,70.3920538363918,450.099730722382,89.6139072038471,0.00762852821050145,1.46658918739564
5,4.997324,30,29.985756,12.92,12.648358,104.427055,NaN,7.101667,NaN,41.140862,400,399.885651,25,34.739399,10.594769,82.13015,50.014397,401.371063,398.642914,399.954987,4848.464844,9.865027,10.262191,9.848478,71.77803,65.182144,11.105057,-36.027699,31.224543,68.842064,24.940756,13.412024,68.789047,120.489487,102.136414,0.296530157327652,294.000488,407.775894878616,1.81146255664493,0.046726599742463,0.975657824177291,2.90551809396982,470.731893973916,1.86717444028123,0.00859544085635776,1.33804210651263,70.3949191233557,450.117572710254,89.6284989990275,0.00762879934359614,1.46647560404687
5,4.997109,30,29.9865,12.92,12.657089,104.4021,NaN,7.100327,NaN,41.133312,400,399.738434,25,34.71735,10.606273,82.137993,50.014397,401.022278,398.319611,399.597046,4846.95752,9.884315,10.271571,9.842728,71.757935,65.156433,11.096337,-36.017658,31.181549,68.8367,24.969921,13.394874,68.870888,120.496399,102.132706,0.331758469343185,292.32959,407.784907295253,1.81149760559688,0.0467310081503858,0.975643070708781,2.90420992056858,470.697454491316,1.8670815318924,0.00859364345230932,1.33819689261944,70.3960276442963,450.130855499537,89.6384952846824,0.00762921749706865,1.46637380828323
5,4.998245,30,29.986431,12.92,12.665337,104.404282,NaN,7.101601,NaN,41.126305,400,399.563232,25,34.698708,10.604969,82.141571,50.012104,400.86142,398.11142,399.524536,4850.48584,9.859941,10.266075,9.826583,71.733925,65.130295,11.082249,-36.075272,31.214207,68.706184,24.968491,13.401271,68.84037,120.413582,102.194038,0.356914579868317,291.524261,407.790344557217,1.81149805760528,0.0467209801243679,0.975673897792962,2.91112145728158,470.700471513835,1.86708967993427,0.00859380221458818,1.3381832645708,70.3959248389892,450.1309668413,89.638484196519,0.0076292446754945,1.46637106383052
5,4.997083,30,29.987919,12.92,12.664303,104.41758,NaN,7.1011,NaN,41.119186,400,399.654938,25,34.690121,10.606408,82.200226,50.012104,400.86142,398.11142,399.524536,4850.48584,9.859941,10.266075,9.826583,71.724586,65.114723,11.084284,-36.062943,31.214207,68.706184,24.968491,13.401271,68.84037,120.413582,102.194038,0.356914579868317,291.524261,407.79200529243,1.81152286532489,0.0467330431911044,0.975635957308155,2.90405171993865,470.716172809715,1.86712787912836,0.00859400151873598,1.33814163242536,70.3981418092341,450.141102147356,89.6472726225803,0.00762927413952892,1.466316556287
5,4.999057,30,29.985512,12.92,12.664303,104.41758,NaN,7.10287,NaN,41.119186,400,399.654938,25,34.690121,10.615873,82.189301,50.012104,401.229187,398.51532,399.864716,4849.300781,9.888802,10.26721,9.845216,71.764244,65.109009,11.063237,-36.022057,31.263874,68.705589,24.998278,13.371486,68.828499,120.428116,102.191582,0.39002001285553,291.122192,407.787470116018,1.81147472842568,0.0467121255289057,0.97570193651173,2.91606101067464,470.719559032185,1.86714232664855,0.00859497038414865,1.3380894352606,70.3945555706209,450.121802242741,89.6310754401818,0.00762908382011523,1.46643109185875
5,4.999057,30,29.985512,12.92,12.666992,104.469322,NaN,7.10287,NaN,41.106606,400,399.800842,25,34.691467,10.621069,81.911064,50.012104,401.242493,398.546204,399.936798,4848.307617,9.869661,10.280651,9.846605,71.796181,65.122551,11.070535,-36.048603,31.245169,68.766602,25.001808,13.372427,68.890533,120.481842,102.160934,0.410186231136322,291.595245,407.79009377539,1.81148390797689,0.046712781163209,0.975699604946225,2.91606101067464,470.788787026766,1.86732566667914,0.00859807533724061,1.33780240866709,70.3945555706209,450.125132422878,89.6333464056981,0.00762924735289197,1.46640088061402
5,4.996827,30,29.986256,12.92,12.668725,104.520195,NaN,7.100769,NaN,41.120716,400,399.826508,25,34.693478,10.633447,81.83091,50.012104,401.242493,398.546204,399.936798,4848.307617,9.869661,10.280651,9.846605,71.798874,65.134048,11.072515,-36.088074,31.245169,68.766602,25.001808,13.372427,68.890533,120.481842,102.160934,0.410186231136322,291.595245,407.796907620339,1.81154420328844,0.0467368356036958,0.975623578454214,2.90249401865998,470.855792881947,1.86750140341254,0.00860082713852194,1.33753702469761,70.3956640999109,450.147574711601,89.6495899442356,0.00763011521456907,1.46621608935675
5,4.996592,30,29.98716,12.92,12.663116,104.548332,NaN,7.100299,NaN,41.123596,400,399.88501,25,34.69426,10.628398,81.766716,50.012104,401.161987,398.385437,399.749054,4846.73291,9.875697,10.266991,9.832456,71.779526,65.17012,11.076139,-36.104923,31.222298,68.716072,24.97307,13.404513,68.900726,120.446304,102.17675,0.452301114797592,291.805908,407.791975204456,1.81153078875562,0.0467379591322528,0.975620575820329,2.90106404392537,470.892155764526,1.86759562313911,0.00860215021913543,1.33740116877207,70.3970109883409,450.143397674398,89.6478810569675,0.00762962566404646,1.46627666917295
5,4.99615,30,29.988354,12.92,12.664543,104.559784,NaN,7.098942,NaN,41.120098,400,399.837402,25,34.693943,10.642271,81.681953,50.012104,401.161987,398.385437,399.749054,4846.73291,9.875697,10.266991,9.832456,71.758682,65.159821,11.080741,-36.08049,31.222298,68.716072,24.97307,13.404513,68.900726,120.446304,102.17675,0.452301114797592,291.805908,407.794382789681,1.81154644060247,0.0467429940178266,0.975604572499667,2.89837433525344,470.905795208448,1.86762901524764,0.00860235608702654,1.33736375223838,70.3987898962254,450.149987157978,89.6538806869775,0.00762957350768512,1.4662469420717
5,4.996866,30,29.987925,12.92,12.648379,104.612518,NaN,7.097516,NaN,41.139236,400,399.733643,25,34.697151,10.669913,81.713478,50.012104,400.992737,398.282379,399.757324,4850.850586,9.880004,10.270244,9.848838,71.772179,65.124146,11.08264,-36.059769,31.179028,68.661888,24.994957,13.392007,68.834473,120.480499,102.162376,0.433607399463654,293.451508,407.77696778853,1.81147379918452,0.0467314597302892,0.975642492738532,2.90273132865178,470.976913824347,1.86781826832439,0.00860568891227748,1.33706401847157,70.3981507484256,450.123305948309,89.6351441884844,0.00762839843666329,1.46647812316934
5,4.995204,30,29.988354,12.92,12.635846,104.642975,NaN,7.099094,NaN,41.121426,400,399.72464,25,34.699242,10.685779,81.835075,50.012104,401.06076,398.296234,399.750031,4846.805176,9.870377,10.238741,9.834971,71.773872,65.14019,11.088908,-36.024426,31.182873,68.700912,25.011404,13.405836,68.788643,120.445671,102.186378,0.422103434801102,294.96106,407.768559511775,1.81147155875267,0.0467460268143231,0.975597781709102,2.89261701768515,471.017032775642,1.86792348821155,0.00860734067118596,1.33690584026783,70.3987898962254,450.122820407653,89.6353541565479,0.00762823962840736,1.46649331616932
5,4.995241,30,29.988537,12.92,12.625375,104.655861,NaN,7.098759,NaN,41.122639,400,399.677979,25,34.694981,10.665807,81.675575,50.012104,401.039337,398.15564,399.617554,4848.154297,9.897181,10.260642,9.816742,71.807396,65.203514,11.097423,-36.037346,31.149935,68.809219,24.981592,13.430395,68.790497,120.439156,102.188797,0.433512330055237,296.23587,407.758258939385,1.81143490991488,0.0467430795537295,0.975608095269822,2.89284221381536,471.034003171592,1.86796799033207,0.00860803874960247,1.33683902233613,70.3990625371163,450.109664487822,89.6266143457926,0.00762753604585103,1.46661732983629
5,4.995735,30,29.989063,12.924914,12.62412,104.656105,NaN,7.098565,NaN,41.099907,400,399.670746,25,34.691956,10.64358,81.653389,50.012104,401.039337,398.15564,399.617554,4848.154297,9.897181,10.260642,9.816742,71.855118,65.300262,11.079596,-36.005978,31.149935,68.809219,24.981592,13.430395,68.790497,120.439156,102.188797,0.433512330055237,296.23587,407.755899107272,1.81141857256071,0.0467375339402695,0.975625708635416,2.89584876462328,471.033592046565,1.86796570370158,0.00860784163361614,1.33684899437432,70.3998461848789,450.104138896809,89.6235103451643,0.00762709924070863,1.4666807364135
6,5.885055,36,35.96204,18.59,18.552256,113.818398,NaN,8.376706,NaN,44.928047,400,400.014496,25,36.187374,10.622605,95.561218,49.984669,401.486145,398.351776,400.273346,5745.397949,10.903268,11.299017,10.816566,76.728134,75.037613,16.34009,-44.560921,32.912865,80.27504,29.12656,19.743233,80.320801,147.80098,111.201073,0.316163510084152,354.357544,411.603498171967,1.81144120639095,0.0399934726017453,0.998871220077092,7.97479958864966,475.319067893855,1.86698132441013,0.00709443526450491,1.40992576222971,78.521014959869,454.232169281178,99.5678631395056,0.00625277938708841,1.57322045930824
6,5.885055,36,35.96204,18.59,18.562191,113.826385,NaN,8.376706,NaN,44.94418,400,399.982605,25,36.189289,10.642818,95.69902,49.98875,401.402405,398.376801,400.140442,5746.771484,10.852964,11.30469,10.817447,76.765694,75.027359,16.31222,-44.558304,32.906986,80.265167,29.182806,19.701197,80.2724,147.839584,111.192886,0.265109598636627,353.480011,411.613421902192,1.81147522587839,0.0399955884215763,0.998860080258754,7.97479958864966,475.330328736961,1.86701042427192,0.00709486535043373,1.40986718209215,78.521014959869,454.244849101454,99.5759232900911,0.00625330891814142,1.57307816103513
6,5.884513,36,35.962513,18.59,18.571056,113.830429,NaN,8.375919,NaN,44.945541,400,399.964905,25,36.198574,10.667606,95.892761,49.98875,401.402405,398.376801,400.140442,5746.771484,10.852964,11.30469,10.817447,76.724571,75.002007,16.278959,-44.586357,32.906986,80.265167,29.182806,19.701197,80.2724,147.839584,111.192886,0.265109598636627,353.480011,411.623475900975,1.81151712244759,0.0400017149902106,0.998832740268805,7.97188850047968,475.33538021206,1.86702261070391,0.00709494681775846,1.40984816019201,78.5215982638108,454.260761073976,99.5865871793241,0.00625387079128808,1.57291120675689
6,5.886073,36,35.966068,18.59,18.566162,113.832588,NaN,8.376984,NaN,44.964142,400,399.987701,25,36.222244,10.682982,95.845833,49.98875,401.407715,398.480896,400.129669,5746.36084,10.831161,11.283193,10.831768,76.692329,74.986618,16.248291,-44.653088,32.878338,80.192917,29.144703,19.724285,80.294098,147.876816,111.177559,0.184549570083618,357.592163,411.615135839027,1.8114671451879,0.0399884749911253,0.998888337549913,7.98026672590657,475.333538969431,1.86701133539815,0.00709403890354258,1.4099122221351,78.5259819879117,454.244355863753,99.5802781386404,0.00625241478897177,1.57318178764711
6,5.885036,36,35.966892,18.59,18.553896,113.818825,NaN,8.378214,NaN,44.969421,400,400.054291,25,36.251431,10.685977,95.551086,49.98875,401.613525,398.487946,400.345459,5746.229492,10.905951,11.296294,10.824431,76.697189,74.981117,16.234158,-44.669167,32.873837,80.273094,29.128017,19.762112,80.348457,147.961044,111.131813,0.0844367444515228,377.752167,411.605178366877,1.8114472268382,0.0399939704431299,0.998868769832072,7.97469754289779,475.313001052542,1.86695675206117,0.00709306045963919,1.4100317262757,78.526997998009,454.23744690102,99.5768415741231,0.00625194762318292,1.57327940319452
6,5.884331,36,35.967556,18.59,18.552244,113.813759,NaN,8.377547,NaN,44.982464,400,400.083954,25,36.27359,10.692827,95.279694,49.98875,401.613525,398.487946,400.345459,5746.229492,10.905951,11.296294,10.824431,76.677353,75.002022,16.228765,-44.655945,32.873837,80.273094,29.128017,19.762112,80.348457,147.961044,111.131813,0.0844367444515228,377.752167,411.605088429581,1.81145658505152,0.0399991319543589,0.998847965780312,7.97091093056372,475.304944970635,1.86693471643199,0.00709259638488957,1.41008385123395,78.5278167035825,454.241350109045,99.5800921111012,0.00625196664061527,1.5732517613635
6,5.883458,36,35.969131,18.59,18.552244,113.813759,NaN,8.375982,NaN,44.982464,400,400.083954,25,36.27359,10.686198,95.289574,49.98875,401.539581,398.511139,400.308472,5743.709473,10.883444,11.309482,10.824928,76.663017,75.019638,16.238991,-44.681004,32.876293,80.268448,29.095314,19.797371,80.286316,147.958832,111.148018,0.213330611586571,396.424225,411.607020335556,1.81147517979454,0.0400059609102166,0.998819912910429,7.9662214973186,475.302779850161,1.86692623458168,0.00709214273865501,1.41011928018131,78.5297585883464,454.249265688821,99.5869488604375,0.00625195567681258,1.57320127848326
6,5.883968,36,35.969952,18.59,18.551224,113.806511,NaN,8.374672,NaN,44.986244,400,400.08963,25,36.292183,10.675873,95.327934,49.98875,401.446594,398.448853,400.177826,5744.138672,10.885907,11.3057,10.832571,76.675598,75.045845,16.23637,-44.686638,32.903542,80.159348,29.103676,19.77821,80.309608,147.915543,111.188545,0.274001836776733,405.366028,411.604872927928,1.8114608240199,0.0400017539870044,0.99883744395918,7.96896109318811,475.291430339923,1.86689540001153,0.00709151593966818,1.41019099384601,78.5307707924779,454.24442804376,99.5848253616109,0.00625157570140367,1.57327556589009
6,5.884455,36,35.970627,18.59,18.547829,113.800468,NaN,8.375463,NaN,44.989426,400,400.019867,25,36.295582,10.633681,95.418579,49.98875,401.446594,398.448853,400.177826,5744.138672,10.885907,11.3057,10.832571,76.687531,75.051132,16.221577,-44.668495,32.903542,80.159348,29.103676,19.77821,80.309608,147.915543,111.188545,0.274001836776733,405.366028,411.600404074157,1.81143882594227,0.0399972217967378,0.998856901975938,7.97157696970004,475.281980275021,1.86686974130847,0.0070909960702071,1.41025059513588,78.531602972939,454.236650599466,99.5806643498228,0.00625110463931906,1.57337932063811
6,5.884714,36,35.972321,18.59,18.541828,113.766563,NaN,8.37583,NaN,44.982014,400,400.060486,25,36.285072,10.600683,95.496498,49.98875,401.356415,398.425293,400.158081,5742.639648,10.862264,11.306719,10.833325,76.666702,75.040543,16.212912,-44.587154,32.895081,80.142227,29.109512,19.777624,80.338333,147.860138,111.235497,0.325390636920929,411.643768,411.593836651796,1.81141275997579,0.0399939181486266,0.998871961502562,7.97296809760439,475.231830848539,1.86673703002021,0.00708868175004366,1.41053821652527,78.5336913523304,454.227993931862,99.5771260269109,0.00625037600400943,1.5735178124216
6,5.885105,36,35.974514,18.59,18.538582,113.730042,NaN,8.377291,NaN,44.979595,400,400.05661,25,36.266899,10.572931,95.679405,49.98875,401.356415,398.425293,400.158081,5742.639648,10.862264,11.306719,10.833325,76.650261,75.045639,16.218111,-44.555416,32.895081,80.142227,29.109512,19.777624,80.338333,147.860138,111.235497,0.325390636920929,411.643768,411.589728825538,1.81139331635008,0.039990169373524,0.998888177581639,7.97506812893562,475.177292553075,1.86659204991015,0.00708608212119778,1.41085696149673,78.5363947224008,454.222117405052,99.5759333869502,0.00624965536294063,1.57363727358678
6,5.885854,36,35.974663,18.59,18.537014,113.699593,NaN,8.378821,NaN,44.975349,400,400.087769,25,36.248024,10.566112,95.784904,49.993374,401.554901,398.613556,400.301819,5742.577637,10.832822,11.292378,10.823844,76.650024,75.073807,16.240385,-44.527214,32.862209,80.259605,29.099899,19.790224,80.338692,147.806244,111.256828,0.387700200080872,415.849823,411.586504561539,1.8113719945947,0.0399839797922702,0.998914024323934,7.97909065407947,475.134124709564,1.86648019323128,0.00708439770027528,1.41108526057143,78.5365783912869,454.214263395078,99.5711152524402,0.00624929514031337,1.57372917905666
6,5.885478,36,35.974014,18.59,18.537237,113.689384,NaN,8.379181,NaN,44.977955,400,400.073608,25,36.237038,10.552212,95.665962,49.993374,401.538696,398.582825,400.296234,5744.077148,10.861465,11.283262,10.833465,76.641975,75.086487,16.24404,-44.528576,32.885635,80.316719,29.091759,19.800478,80.329689,147.901886,111.213776,0.408343911170959,418.162292,411.587559648284,1.81138076611841,0.0399869666395748,0.998901682525283,7.97707138449039,475.120612649027,1.86644645281281,0.00708403407780347,1.41114608353882,78.53577837696,454.217127145317,99.5721827065222,0.00624955535473535,1.57368117192852
6,5.885771,36,35.975471,18.59,18.545053,113.679749,NaN,8.379225,NaN,44.98135,400,400.091858,25,36.235329,10.536088,95.39785,49.993374,401.538696,398.582825,400.296234,5744.077148,10.861465,11.283262,10.833465,76.606148,75.093117,16.245844,-44.563942,32.885635,80.316719,29.091759,19.800478,80.329689,147.901886,111.213776,0.408343911170959,418.162292,411.594718507817,1.81140129211203,0.0399863406551608,0.998902321511018,7.97864491951509,475.10500834478,1.86640344636757,0.00708309496689849,1.41125032653811,78.5375743779208,454.225688287065,99.5793118232551,0.00624959707137337,1.5736204668192
6,5.885771,36,35.975471,18.59,18.561014,113.672127,NaN,8.379225,NaN,44.983299,400,400.125305,25,36.233494,10.52701,95.50975,49.993374,401.505981,398.570557,400.284485,5747.94043,10.877301,11.312772,10.837899,76.600105,75.111313,16.244675,-44.564644,32.893467,80.144814,29.073057,19.819592,80.33416,147.913116,111.217567,0.399766832590103,418.998932,411.610661844763,1.81145594816672,0.0399897396229942,0.998884406512039,7.97864491951509,475.094251579762,1.86637563860195,0.00708268388859747,1.41130675368371,78.5375743779208,454.246060574529,99.5922588898491,0.0062504476052373,1.57339164660463
6,5.887205,36,35.977859,18.59,18.580912,113.630959,NaN,8.380705,NaN,44.979996,400,400.165436,25,36.237564,10.514978,95.805222,49.993374,401.564636,398.486084,400.312744,5747.597656,10.880808,11.284585,10.817385,76.594566,75.133522,16.228834,-44.557182,32.839973,80.246552,29.095112,19.817961,80.354507,147.913651,111.21125,0.367157131433487,420.660187,411.627364938525,1.81149354938976,0.0399827680495004,0.998908169693722,7.98634525033418,475.032851486505,1.86621252888258,0.0070797754778873,1.41166604886113,78.5405177998502,454.261569020432,99.6048830762003,0.00625057750651717,1.57327571626759
6,5.888754,36,35.977375,18.59,18.596888,113.617249,NaN,8.380546,NaN,44.987759,400,400.13501,25,36.241383,10.511174,95.748451,49.993374,401.564636,398.486084,400.312744,5747.597656,10.880808,11.284585,10.817385,76.604012,75.141136,16.213974,-44.555656,32.839973,80.246552,29.095112,19.817961,80.354507,147.913651,111.21125,0.367157131433487,420.660187,411.639896972117,1.81151527901431,0.0399740670977373,0.99894001726186,7.99466150506981,475.01416446368,1.86616509970871,0.00707917497592204,1.41175687749848,78.539921246498,454.269366359855,99.6092785692242,0.00625100786897021,1.5731764494438
6,5.887603,36,35.977921,18.59,18.603989,113.605583,NaN,8.382401,NaN,45.013794,400,400.112152,25,36.244453,10.516466,95.591049,49.993374,401.588593,398.5401,400.30249,5749.594727,10.859715,11.2865,10.814664,76.584137,75.131943,16.208389,-44.541256,32.816631,80.07122,29.11953,19.80883,80.406235,147.924469,111.218964,0.432029873132706,422.258789,411.649536187648,1.81156409071503,0.0399845705075511,0.998895110652679,7.98848218770678,474.99694111981,1.86611956816233,0.00707838816715821,1.41185594693168,78.5405942171203,454.287903019638,99.6216947939098,0.0062516632507643,1.57298186601584
6,5.887184,36,35.981583,18.59,18.607279,113.607178,NaN,8.381334,NaN,45.018974,400,400.051208,25,36.256054,10.513816,95.585869,49.993374,401.527954,398.522125,400.297028,5748.264648,10.895419,11.301556,10.835386,76.593407,75.118317,16.192459,-44.556175,32.815327,79.991211,29.075806,19.845396,80.380074,147.934311,111.2276,0.413882195949554,423.165283,411.653749203937,1.81158427354057,0.0399885450849002,0.998877982002527,7.98623249431483,474.994140704348,1.86610562568012,0.00707742013783645,1.41192718766681,78.5451074761995,454.297716019174,99.6321751727659,0.0062512792219643,1.57296095258689
6,5.888587,36,35.983128,18.59,18.607279,113.607178,NaN,8.380428,NaN,45.018974,400,400.051208,25,36.256054,10.526791,95.665321,49.993374,401.527954,398.522125,400.297028,5748.264648,10.895419,11.301556,10.835386,76.614334,75.10556,16.196253,-44.556305,32.815327,79.991211,29.075806,19.845396,80.380074,147.934311,111.2276,0.413882195949554,423.165283,411.650646258329,1.81155441115128,0.0399775831106796,0.998923018267987,7.99376499742232,474.992009017957,1.86609728682144,0.00707697546466778,1.41196225145692,78.5470114517818,454.287549680595,99.6275019060931,0.00625052020037324,1.57311250656393
6,5.886709,36,35.982109,18.59,18.608944,113.630661,NaN,8.380094,NaN,45.02755,400,400.010742,25,36.268982,10.542915,95.73455,49.993374,401.572205,398.596741,400.327118,5749.396973,10.857562,11.28022,10.826907,76.706078,75.055122,16.224411,-44.576168,32.812923,80.211685,29.100954,19.83185,80.369781,147.911835,111.238258,0.434247404336929,423.598633,411.656462790638,1.81160008506044,0.0399926119694155,0.998860876335482,7.98368197827534,475.026569489577,1.866188508461,0.00707853603449241,1.41176461262232,78.545755701942,454.303939136551,99.6367407898035,0.00625142494481508,1.57290400550934
6,5.887068,36,35.983143,18.59,18.614649,113.651169,NaN,8.380127,NaN,45.008965,400,400.071198,25,36.262993,10.55961,95.628471,49.99752,401.418762,398.418091,400.133881,5747.455078,10.887594,11.307852,10.826236,76.796234,75.02079,16.252073,-44.618378,32.782379,80.185616,29.117416,19.830359,80.34671,147.856247,111.26873,0.432612210512161,424.188477,411.661367418022,1.8116119746266,0.0399910204377351,0.998866023804858,7.98560964591661,475.054094777578,1.86625777928545,0.00707934491395788,1.41163581323089,78.5470299364833,454.309017839766,99.6411672542236,0.00625141282977047,1.57287224531704
6,5.887538,36,35.98391,18.59,18.623514,113.679474,NaN,8.378067,NaN,44.979767,400,400.099609,25,36.260956,10.588001,95.514221,49.99752,401.418762,398.418091,400.133881,5747.455078,10.887594,11.307852,10.826236,76.839142,75.007286,16.268278,-44.646542,32.782379,80.185616,29.117416,19.830359,80.34671,147.856247,111.26873,0.432612210512161,424.188477,411.66918312261,1.81163232006065,0.0399892342635139,0.998871204376351,7.98813319791503,475.09299113584,1.86635693079351,0.00708065091799179,1.41144331653375,78.5479751081567,454.31708199873,99.6471826681912,0.00625158313751059,1.57280055822845
6,5.888299,36,35.986004,18.59,18.632629,113.746658,NaN,8.378716,NaN,44.95578,400,400.098877,25,36.261719,10.604119,95.5774,49.99752,401.497803,398.508545,400.292053,5748.149902,10.876181,11.30641,10.829113,76.918114,74.999084,16.27544,-44.706882,32.753296,80.238365,29.109278,19.847881,80.333221,147.864578,111.285759,0.39692148566246,424.598969,411.676605337346,1.81164732868151,0.039985227976109,0.998885441828077,7.99221887886955,475.184918143672,1.86659071895251,0.00708367027275278,1.41099369289175,78.5505554102754,454.323986297627,99.65399741293,0.006251417525855,1.57277413593687
6,5.887168,36,35.987587,18.59,18.64443,113.752083,NaN,8.380356,NaN,44.935131,400,400.123718,25,36.254498,10.602503,95.654892,49.99752,401.497803,398.508545,400.292053,5748.149902,10.876181,11.30641,10.829113,76.922165,74.975258,16.275118,-44.771,32.753296,80.238365,29.109278,19.847881,80.333221,147.864578,111.285759,0.39692148566246,424.598969,411.690893115336,1.81171179574294,0.0399965774415017,0.99883601349732,7.98614658474474,475.190393558023,1.86660197273733,0.00708350711205692,1.41098937052038,78.5525059159768,454.349010130832,99.6717421378967,0.00625211855731506,1.57253249622493
6,5.888601,36,35.98872,18.59,18.659172,113.743904,NaN,8.381502,NaN,44.907673,400,400.181488,25,36.245029,10.612065,95.564369,49.99752,401.649445,398.699402,400.412415,5747.088867,10.850821,11.284187,10.823558,76.906982,74.957138,16.281504,-44.829292,32.717476,80.265175,29.092398,19.862532,80.333954,147.867828,111.285133,0.388749718666077,425.516296,411.702450925087,1.81173176435786,0.0399885166779487,0.998865532367586,7.99384015450073,475.177292918341,1.86656603779366,0.00708274033943872,1.41107536399035,78.5539018852276,454.357163310606,99.6782386256132,0.0062522132060269,1.5724688071013
6,5.888601,36,35.98872,18.59,18.676136,113.723175,NaN,8.381502,NaN,44.927685,400,400.180573,25,36.242001,10.627328,95.474396,49.99752,401.634247,398.623047,400.33728,5748.390137,10.880304,11.294762,10.826995,76.869621,74.95491,16.283285,-44.816132,32.700821,80.316063,29.093636,19.87286,80.284584,147.908218,111.279366,0.381400048732758,426.637024,411.719395519829,1.81178983005237,0.0399921260068635,0.998846656523784,7.99384015450073,475.148041149212,1.86649042907382,0.00708162306657804,1.41122859854882,78.5539018852276,454.378812261727,99.6920071770996,0.00625311623298248,1.57222675900606
6,5.888922,36,35.988297,18.59,18.681629,113.69812,NaN,8.38273,NaN,44.935886,400,400.176666,25,36.239353,10.638476,95.56282,49.99752,401.634247,398.623047,400.33728,5748.390137,10.880304,11.294762,10.826995,76.83165,74.950058,16.280264,-44.759575,32.700821,80.316063,29.093636,19.87286,80.284584,147.908218,111.279366,0.381400048732758,426.637024,411.724172960393,1.81180180184483,0.0399907867919206,0.998850833499331,7.99556336143172,475.11326332097,1.8664013057633,0.00708039399951739,1.41140446678218,78.5533807133353,454.383011352414,99.6941884412816,0.0062533830299266,1.57216956838012
6,5.889203,36,35.990425,18.59,18.683283,113.68856,NaN,8.38228,NaN,44.930607,400,400.187592,25,36.230217,10.650121,95.610931,49.99752,401.608246,398.634338,400.366486,5750.880859,10.849397,11.293668,10.821491,76.787239,74.942223,16.283524,-44.708443,32.693462,80.158775,29.122631,19.852144,80.36779,147.859741,111.3172,0.391472160816193,427.356873,411.725204230571,1.81180148507049,0.0399889435204566,0.998857996257423,7.99707177975517,475.09683739931,1.86635494976422,0.00707926624683579,1.4115234469743,78.5560025126985,454.384223927178,99.6974225596262,0.00625297254311578,1.57220766753391
6,5.889348,36,35.991604,18.59,18.679304,113.683601,NaN,8.381908,NaN,44.928753,400,400.171661,25,36.222389,10.635271,95.620506,49.99752,401.484344,398.42038,400.259247,5747.932617,10.85791,11.298275,10.815246,76.778099,74.943993,16.289186,-44.688457,32.68383,80.147476,29.140547,19.853907,80.364166,147.877228,111.303047,0.390253752470016,428.753296,411.720909387849,1.81178478135103,0.0399869644145223,0.998867065488006,7.99785012362929,475.08821261982,1.86633049654049,0.00707865963972911,1.41158689707567,78.5574550150078,454.378733200816,99.6952948194029,0.00625248811878916,1.5722976488433
