P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,5.890784,36,35.991272,18.59,18.675264,113.710197,NaN,8.383625,NaN,44.92197,400,400.09967,25,36.228851,10.646882,95.610138,49.99752,401.484344,398.42038,400.259247,5747.932617,10.85791,11.298275,10.815246,76.807144,74.935051,16.277405,-44.670601,32.68383,80.147476,29.140547,19.853907,80.364166,147.877228,111.303047,0.390253752470016,428.753296,411.713700790977,1.81174040627461,0.039974891086549,0.99891757576988,8.00555762331589,475.126209943252,1.86642932726776,0.00708018921591339,1.41138233436408,78.5570460042239,454.361980818187,99.684256433903,0.00625186130852798,1.57247689988143
6,5.889586,36,35.991371,18.59,18.675264,113.710197,NaN,8.381815,NaN,44.92197,400,400.09967,25,36.228851,10.621751,95.685646,50.000561,401.386536,398.531738,400.252991,5748.963867,10.827815,11.285532,10.850228,76.869324,74.939133,16.237694,-44.701405,32.693104,80.30584,29.097595,19.887503,80.376656,147.852905,111.329124,0.377620458602905,429.906555,411.716348057956,1.8117658900835,0.0399842460212178,0.998879185453776,7.99912764947368,475.126073556352,1.86642879353327,0.00708016073513327,1.41138457342238,78.5571679687743,454.371544038795,99.6904528573488,0.00625223874531936,1.57237236068803
6,5.891549,36,35.994198,18.59,18.67087,113.703674,NaN,8.385827,NaN,44.91465,400,400.047577,25,36.237236,10.605892,95.87822,50.000561,401.386536,398.531738,400.252991,5748.963867,10.827815,11.285532,10.850228,76.894394,74.940849,16.216215,-44.730179,32.693104,80.30584,29.097595,19.887503,80.376656,147.852905,111.329124,0.377620458602905,429.906555,411.707620890898,1.81170909375651,0.0399679847508092,0.998946993274548,8.00966305345622,475.112971802648,1.86638975287224,0.0070789958283799,1.41149683582182,78.5606505582251,454.352135623521,99.6813829313438,0.00625081690249216,1.57265811385698
6,5.891853,36,35.996071,18.59,18.669519,113.661148,NaN,8.384767,NaN,44.912926,400,400.157684,25,36.246521,10.591953,95.915649,50.000561,401.671906,398.653778,400.617279,5751.369141,10.86691,11.289721,10.837355,76.844223,74.959686,16.211622,-44.798752,32.67448,80.29287,29.109888,19.898848,80.392494,147.862335,111.334984,0.394389271736145,431.479889,411.705599442144,1.81169800324558,0.0399653247676222,0.998958245735986,8.01129437953699,475.050357177345,1.86622446099284,0.00707616373020305,1.41185470824139,78.5629577250002,454.349171461741,99.6816663901687,0.00625028765607379,1.5727367889813
6,5.890663,36,35.997475,18.59,18.680874,113.675949,NaN,8.383627,NaN,44.899151,400,400.248138,25,36.247402,10.575737,95.950089,50.000561,401.581207,398.699066,400.507294,5746.242188,10.844406,11.282264,10.842989,76.82093,74.995552,16.208715,-44.822453,32.678307,80.278915,29.092394,19.920532,80.411186,147.902237,111.313477,0.403660804033279,432.125092,411.719572065287,1.81176218273857,0.0399770290595295,0.998907450865375,8.00490823048483,475.069317712244,1.86627090916315,0.00707655825445469,1.41177662924253,78.5646870783213,454.373977786344,99.6990654470415,0.00625101819464821,1.57249334201674
6,5.890223,36,35.997406,18.59,18.702181,113.746796,NaN,8.384139,NaN,44.891418,400,400.278229,25,36.249092,10.565351,96.018806,50.000561,401.5979,398.762848,400.548737,5747.575684,10.878361,11.306639,10.852702,76.827843,75.008804,16.205759,-44.843441,32.690651,80.359566,29.090082,19.926701,80.303787,147.934219,111.29512,0.378174275159836,433.035217,411.741827452707,1.81184446901293,0.0399849967069483,0.998869666171457,8.00254671627783,475.169414258436,1.86652977550562,0.00708039758020119,1.41125019006284,78.5646020906969,454.404615837794,99.7184714716161,0.00625231074651801,1.57214924444672
6,5.891167,36,35.997753,18.59,18.716671,113.788284,NaN,8.384777,NaN,44.897205,400,400.287933,25,36.255848,10.550095,96.095711,50.000561,401.5979,398.762848,400.548737,5747.575684,10.878361,11.306639,10.852702,76.835579,75.057564,16.192175,-44.841328,32.690651,80.359566,29.090082,19.926701,80.303787,147.934219,111.29512,0.378174275159836,433.035217,411.754216160015,1.81187398433887,0.0399807073216112,0.998883801374964,8.0076130724762,475.227480356323,1.86667921399114,0.00708253311195525,1.41095156188588,78.565029490182,454.41583825707,99.7260114852192,0.0062527035228092,1.57203233946246
6,5.89114,36,35.999023,18.59,18.719454,113.819412,NaN,8.385077,NaN,44.915497,400,400.336273,25,36.260597,10.541054,96.186897,50.000561,401.748962,398.915405,400.599609,5749.32666,10.845606,11.301186,10.843821,76.828926,75.036331,16.174717,-44.884716,32.656994,80.399925,29.078615,19.940826,80.381882,147.978409,111.279045,0.377255856990814,434.412354,411.757055677119,1.81188408296382,0.0399815099238398,0.998879848828774,8.007468174699,475.269650158808,1.86678586815102,0.00708384436320302,1.41075067729519,78.566593703964,454.420397909575,99.7303812795652,0.00625261857700912,1.5720122342151
6,5.89114,36,35.999023,18.59,18.716181,113.839462,NaN,8.385077,NaN,44.923935,400,400.351379,25,36.259666,10.540087,96.205727,50.000561,401.748962,398.915405,400.599609,5749.32666,10.845606,11.301186,10.843821,76.829597,75.143318,16.176233,-44.861198,32.656994,80.399925,29.078615,19.940826,80.381882,147.978409,111.279045,0.377255856990814,434.412354,411.75378633743,1.81187288152436,0.0399808139165468,0.998883480940293,8.007468174699,475.297934229475,1.86685895748854,0.00708492391041524,1.41060303122669,78.566593703964,454.416221123473,99.7277243510338,0.0062524444336595,1.57205886533362
6,5.891278,36,36.000938,18.59,18.716181,113.839462,NaN,8.38618,NaN,44.923935,400,400.351379,25,36.259666,10.546615,96.052582,50.000561,401.443848,398.795776,400.366486,5750.73877,10.85455,11.3126,10.872546,76.793259,75.136192,16.189226,-44.855453,32.651417,80.286392,29.089684,19.939657,80.35891,147.938812,111.302139,0.360124617815018,435.41391,411.753481557856,1.81186994693506,0.0399797365425969,0.998887898427756,8.00820875801134,475.295301169889,1.86684864772516,0.00708437323148564,1.41064614862481,78.5689522114753,454.416324185824,99.730005421081,0.00625203402561701,1.57210415815057
6,5.891099,36,36.001526,18.59,18.716322,113.841347,NaN,8.386904,NaN,44.921066,400,400.309479,25,36.265205,10.550399,95.88517,49.985992,401.317108,398.411804,400.050964,5747.81543,10.855339,11.306823,10.832343,76.762085,75.198067,16.186289,-44.849457,32.631226,80.186615,29.104918,19.937014,80.381561,147.85379,111.367241,0.346381902694702,436.496124,411.754017729831,1.81187423596137,0.0399811639996538,0.998882012027476,8.00724814376821,475.297151749729,1.86685235329683,0.00708430563802899,1.41064551180251,78.5696763589602,454.41829110372,99.7319368198486,0.00625198870294426,1.57209645546127
6,5.890168,36,36.001133,18.59,18.713478,113.856796,NaN,8.387177,NaN,44.925491,400,400.047302,25,36.270432,10.591496,96.003967,49.985992,401.317108,398.411804,400.050964,5747.81543,10.855339,11.306823,10.832343,76.756714,75.236977,16.25247,-44.871517,32.631226,80.186615,29.104918,19.937014,80.381561,147.85379,111.367241,0.346381902694702,436.496124,411.753233080872,1.81188430194617,0.0399878289167838,0.998855366997198,8.0022515175495,475.319484156719,1.86691077937699,0.00708525028060744,1.4105229877974,78.5691923640586,454.421798831215,99.7337134446528,0.00625222004340492,1.57204776128094
6,5.890515,36,36.003246,18.59,18.708778,113.893188,NaN,8.386055,NaN,44.927631,400,399.904907,25,36.269657,10.608448,96.065178,49.985992,401.525421,398.541351,400.170105,5751.643555,10.843322,11.316744,10.817453,76.768944,75.164131,16.354116,-44.88192,32.636215,80.141159,29.097637,19.930151,80.348076,147.836105,111.372536,0.326272010803223,436.809113,411.747772035209,1.81186083681734,0.0399841195432374,0.998871690425639,8.00411391798713,475.367908165267,1.86703202930525,0.00708660120816405,1.41030306105556,78.5717945290145,454.414370104851,99.7314326345902,0.00625145281259592,1.57218195745037
6,5.890678,36,36.001919,18.59,18.702427,113.938187,NaN,8.388155,NaN,44.940559,400,399.928833,25,36.270142,10.613243,95.995781,49.985992,401.331909,398.490997,400.028442,5749.20459,10.848119,11.314097,10.837601,76.74334,75.121399,16.441238,-44.883232,32.624184,80.273232,29.090105,19.955158,80.322777,147.927048,111.33139,0.329006195068359,437.624084,411.741068125305,1.8118356338416,0.039981496060815,0.998883962254198,8.00498873426727,475.433184693798,1.86720310390273,0.00708940336293847,1.40994326422831,78.5701603472867,454.404142912894,99.7233924142809,0.00625131374174307,1.57226401195929
6,5.893529,36,36.003811,18.59,18.704905,113.944565,NaN,8.38965,NaN,44.949677,400,399.938629,25,36.271797,10.59415,95.954834,49.985992,401.331909,398.490997,400.028442,5749.20459,10.848119,11.314097,10.837601,76.758202,75.149445,16.600971,-44.890701,32.624184,80.273232,29.090105,19.955158,80.322777,147.927048,111.33139,0.329006195068359,437.624084,411.737245460412,1.81178349027099,0.0399597725230209,0.998972515884129,8.02028698608063,475.439580047472,1.8672161604002,0.00708920236490287,1.40993899219563,78.5724902957689,454.385882833679,99.7139687026952,0.00625014279285905,1.57251401945301
6,5.892015,36,36.005779,18.59,18.70587,113.949379,NaN,8.390606,NaN,44.916054,400,399.998169,25,36.278515,10.581563,95.593193,49.985992,401.567017,398.576904,400.274536,5752.130371,10.887649,11.34346,10.826842,76.714287,75.195618,16.631947,-44.883968,32.601425,80.27655,29.088436,19.975063,80.346313,147.995956,111.288475,0.344479858875275,439.356323,411.74155398521,1.8118189850555,0.0399717910628615,0.998922950554243,8.01216367842432,475.443666078741,1.86722311190497,0.00708889544691479,1.40994787742142,78.5749136745727,454.400347827749,99.7254448569153,0.00625031985805147,1.57240007082341
6,5.892646,36,36.005447,18.59,18.71957,113.947144,NaN,8.389213,NaN,44.87468,400,400.069153,25,36.282906,10.581351,95.3694,49.985992,401.567017,398.576904,400.274536,5752.130371,10.887649,11.34346,10.826842,76.677116,75.176712,16.584927,-44.878929,32.601425,80.27655,29.088436,19.975063,80.346313,147.995956,111.288475,0.344479858875275,439.356323,411.753845517764,1.81185245755927,0.0399697797280629,0.998927928439933,8.01554947754852,475.440970563177,1.86721675650405,0.00708887070700725,1.40995679924132,78.5745048641015,454.412621517205,99.7328668095172,0.00625090340703602,1.57225487397649
6,5.892159,36,36.006191,18.59,18.732967,113.938644,NaN,8.388714,NaN,44.857555,400,400.120117,25,36.287437,10.598185,95.405212,49.985992,401.564301,398.656372,400.226715,5750.131348,10.841796,11.336072,10.830366,76.650452,75.069534,16.572765,-44.854195,32.577484,80.191628,29.118664,19.961613,80.389862,147.990814,111.28701,0.399362057447434,440.864655,411.768303424343,1.8119086615009,0.0399764287425839,0.998897470116887,8.01293637322982,475.427964231305,1.86718179404645,0.00708819972210286,1.41003575943446,78.5754209870679,454.43404452775,99.7473540843361,0.00625163537677296,1.57203369994021
6,5.891439,36,36.007698,18.59,18.75174,113.941772,NaN,8.389745,NaN,44.851879,400,400.082001,25,36.293728,10.619662,95.651138,49.985992,401.380646,398.562561,400.084442,5748.660645,10.825935,11.304611,10.834993,76.764259,75.123169,16.604362,-44.827084,32.573093,80.254021,29.135727,19.946671,80.350807,147.995056,111.298317,0.409267902374268,441.797607,411.788644915855,1.81198821185611,0.0399860404608366,0.998853643589785,8.00907275518551,475.430305892991,1.8671850839513,0.00708793473563396,1.41004665141947,78.5772765564112,454.464651714058,99.7685686652611,0.00625258482098629,1.57172878667445
6,5.892017,36,36.006668,18.59,18.781694,113.90049,NaN,8.38724,NaN,44.848457,400,400.086334,25,36.290329,10.621456,95.881493,49.985992,401.380646,398.562561,400.084442,5748.660645,10.825935,11.304611,10.834993,76.789833,75.124054,16.708935,-44.786259,32.573093,80.254021,29.135727,19.946671,80.350807,147.995056,111.298317,0.409267902374268,441.797607,411.817288717591,1.81207841756706,0.0399878958452674,0.998839019873118,8.01217441038978,475.373505101852,1.86704022470291,0.00708601029216252,1.4103263441742,78.5760083277025,454.497647921769,99.7883739628469,0.00625418291372557,1.57133622787005
6,5.892017,36,36.006668,18.59,18.781694,113.90049,NaN,8.38724,NaN,44.848457,400,400.086334,25,36.290329,10.610243,96.028969,49.985992,401.559967,398.707642,400.322144,5747.954102,10.835791,11.312018,10.84024,76.828117,75.163055,16.751188,-44.729836,32.584465,80.199806,29.117411,19.97575,80.339363,147.919907,111.342415,0.397972971200943,442.41156,411.817288717591,1.81207841756706,0.0399878958452674,0.998839019873118,8.01217441038978,475.373505101852,1.86704022470291,0.00708601029216252,1.4103263441742,78.5760083277025,454.497647921769,99.7883739628469,0.00625418291372557,1.57133622787005
6,5.892926,36,36.008541,18.59,18.79982,113.840683,NaN,8.389873,NaN,44.852043,400,400.132629,25,36.286827,10.582874,95.908752,49.981934,401.63031,398.595062,400.286194,5748.714355,10.853405,11.303455,10.820906,76.824379,75.174545,16.736582,-44.719177,32.5788,80.18663,29.08367,19.997856,80.396797,147.960892,111.321175,0.406731396913528,443.214478,411.833388220024,1.81212111372986,0.0399846531927622,0.998848062654626,8.01705180383891,475.286568918038,1.86681216695774,0.00708225317690631,1.41080838812668,78.5783145002752,454.514742695505,99.8014187184824,0.0062544896481015,1.5711912817428
6,5.892233,36,36.007748,18.59,18.806402,113.789078,NaN,8.388144,NaN,44.838928,400,400.154236,25,36.269093,10.558713,95.764114,49.981934,401.63031,398.595062,400.286194,5748.714355,10.853405,11.303455,10.820906,76.778427,75.091202,16.660746,-44.710445,32.5788,80.18663,29.08367,19.997856,80.396797,147.960892,111.321175,0.406731396913528,443.214478,411.841491249188,1.812158360127,0.0399914612214383,0.998818679932357,8.01333344691835,475.214845757542,1.86662827006464,0.00707970214003035,1.41117122454639,78.5773381197599,454.528137934453,99.809028148006,0.00625521948688469,1.5710230932633
6,5.892802,36,36.008656,18.59,18.801685,113.754387,NaN,8.387712,NaN,44.84235,400,400.069092,25,36.253456,10.5408,95.734741,49.981934,401.358215,398.452393,400.141907,5751.00293,10.871425,11.319031,10.849723,76.824013,75.104843,16.698067,-44.710609,32.572224,80.179382,29.084503,20.01367,80.369621,147.952972,111.329674,0.402434855699539,443.33847,411.835524614526,1.81213012967737,0.0399860173241377,0.99884204640434,8.01638649462308,475.16463595263,1.86649684155854,0.00707757213294724,1.41144825258522,78.5784560916957,454.518177147167,99.8037375565586,0.00625460784532053,1.57115585102705
6,5.892788,36,36.008659,18.59,18.801844,113.743156,NaN,8.389591,NaN,44.843704,400,400.033691,25,36.247711,10.537217,95.743637,49.981934,401.554291,398.524872,400.16391,5755.169434,10.855318,11.349845,10.823859,76.914764,75.168633,16.749426,-44.692688,32.555573,80.18573,29.075754,20.017,80.404602,147.982178,111.3218,0.394904255867004,443.362549,411.835714314303,1.81213097118727,0.0399861603833327,0.99884142404251,8.01631137838808,475.148779378281,1.86645585229029,0.0070769660381322,1.41153147252529,78.578459785377,454.518492868201,99.8039419725436,0.00625462035033367,1.57115241103706
6,5.893137,36,36.010868,18.59,18.810423,113.732681,NaN,8.38749,NaN,44.862972,400,400.02774,25,36.240852,10.5406,95.792572,49.981934,401.554291,398.524872,400.16391,5755.169434,10.855318,11.349845,10.823859,76.984283,75.204453,16.804502,-44.731483,32.555573,80.18573,29.075754,20.017,80.404602,147.982178,111.3218,0.394904255867004,443.362549,411.843513531513,1.81215290501634,0.039985259747838,0.998843114975155,8.01818387806355,475.130949964216,1.86640572773881,0.00707576658602232,1.41165904510821,78.5811794623112,454.528051836595,99.8125792314752,0.00625454029733605,1.57109950930127
6,5.893263,36,36.009937,18.59,18.821648,113.74453,NaN,8.387744,NaN,44.876793,400,399.986725,25,36.235268,10.53966,95.803528,49.981934,401.460327,398.412842,400.086792,5752.359375,10.841922,11.305902,10.817161,76.98233,75.180374,16.797318,-44.771111,32.573822,80.223129,29.074076,20.027811,80.350983,147.931717,111.364655,0.344371527433395,443.185608,411.854447594697,1.81218862917194,0.0399866617012908,0.998834777549965,8.01885988869844,475.148958545397,1.86645397774404,0.00707667276410485,1.41155019452579,78.580033258928,454.540793406052,99.8196137061867,0.00625527271035032,1.57093531722211
6,5.89385,36,36.00983,18.59,18.827061,113.775528,NaN,8.388576,NaN,44.891548,400,400.007202,25,36.240623,10.553425,95.799713,49.981934,401.460327,398.412842,400.086792,5752.359375,10.841922,11.305902,10.817161,77.019264,75.189529,16.800003,-44.818901,32.573822,80.223129,29.074076,20.027811,80.350983,147.931717,111.364655,0.344371527433395,443.185608,411.858559773886,1.81219467443861,0.0399832312522622,0.99884755612351,8.02200909463375,475.19285752649,1.86656763391051,0.00707837377751313,1.41131837661752,78.5799015232012,454.542981179076,99.8208827261516,0.00625538702280714,1.57090841147954
6,5.892758,36,36.010437,18.59,18.828711,113.826645,NaN,8.388812,NaN,44.890339,400,399.959045,25,36.238834,10.567507,95.877701,49.981934,401.358032,398.402527,399.992615,5749.404297,10.859273,11.316777,10.838936,76.984993,75.215874,16.818783,-44.844894,32.550991,80.170609,29.098045,20.03117,80.359261,147.90741,111.390541,0.333208084106445,443.303589,411.862615943365,1.81222352190671,0.0399921039739352,0.998810891852581,8.01615041457433,475.26415528803,1.86675077857338,0.00708095242441023,1.41095459150401,78.5806488399855,454.55412027215,99.8286752362674,0.00625571961420123,1.57079929620531
6,5.892758,36,36.010437,18.59,18.839928,113.867561,NaN,8.388812,NaN,44.878197,400,399.972443,25,36.23476,10.577744,95.97097,49.981934,401.407684,398.407257,400.043243,5748.353027,10.864201,11.336571,10.834534,76.927162,75.256691,16.729158,-44.898434,32.55286,80.286087,29.100723,20.008533,80.351173,147.918976,111.376808,0.339045912027359,442.647522,411.873819536005,1.81226189243517,0.0399944874385675,0.998798567605052,8.01615041457433,475.321879737278,1.86689993847396,0.00708315501688208,1.41065316430388,78.5806488399855,454.568431839138,99.8377867066555,0.00625631577178971,1.57064033079247
6,5.892205,36,36.009899,18.59,18.849669,113.916733,NaN,8.387164,NaN,44.901432,400,400.020966,25,36.232552,10.586302,95.950287,49.981934,401.407684,398.407257,400.043243,5748.353027,10.864201,11.336571,10.834534,76.935623,75.266029,16.767612,-44.915733,32.55286,80.286087,29.100723,20.008533,80.351173,147.918976,111.376808,0.339045912027359,442.647522,411.884767830919,1.81230696230193,0.0400008743119083,0.998770241696823,8.01318320327891,475.391974431999,1.86708202676754,0.00708595538704359,1.41027969104972,78.5799864743319,454.584905963453,99.8476546323024,0.0062571184854365,1.57044446456927
6,5.892418,36,36.010284,18.59,18.849669,113.916733,NaN,8.387994,NaN,44.901432,400,400.020966,25,36.232552,10.584744,95.869202,49.987671,401.537079,398.529083,400.175323,5750.618652,10.84042,11.313104,10.82518,76.940895,75.310272,16.789722,-44.883224,32.554241,80.289055,29.057604,20.044085,80.300804,147.905792,111.379753,0.320179551839828,441.907166,411.884298291388,1.81230243647337,0.0399992113729399,0.998777033767525,8.01432611450286,475.391445632963,1.86707995579083,0.00708584473269407,1.41028833901714,78.5804604733089,454.583458737285,99.8471778429583,0.00625697482207773,1.57046982276409
6,5.891859,36,36.01226,18.59,18.859982,113.942543,NaN,8.389225,NaN,44.896202,400,400.121185,25,36.237103,10.587873,95.696747,49.987671,401.318848,398.419373,400.003113,5751.321289,10.852777,11.334661,10.841119,76.892532,75.337585,16.774506,-44.884377,32.533131,80.267578,29.079897,20.028139,80.386436,147.875076,111.400932,0.317790806293488,442.350189,411.895830691345,1.81234958822534,0.0400057672203051,0.99874790963006,8.01132657611538,475.425129769045,1.86716335953769,0.00708666500324417,1.41014337170115,78.5828931583612,454.602282963033,99.8614472577213,0.00625733088034821,1.57030870082564
6,5.89069,36,36.012077,18.59,18.866442,113.939735,NaN,8.389236,NaN,44.887394,400,400.043427,25,36.245785,10.606266,95.474571,49.987671,401.318848,398.419373,400.003113,5751.321289,10.852777,11.334661,10.841119,76.869469,75.34742,16.682392,-44.908722,32.533131,80.267578,29.079897,20.028139,80.386436,147.875076,111.400932,0.317790806293488,442.350189,411.904858770909,1.81239652229216,0.0400162700638936,0.99870358554007,8.0050531372101,475.421421324614,1.86715411427475,0.00708656658769196,1.41015985273097,78.5826678711326,454.619675649931,99.8723125750437,0.0062580948280938,1.5701114612669
6,5.89072,36,36.013016,18.59,18.880461,113.926971,NaN,8.388966,NaN,44.878113,400,400.002808,25,36.250484,10.613007,95.552773,49.987671,401.667633,398.548645,400.266418,5750.075195,10.85622,11.305975,10.809882,76.885201,75.33007,16.669439,-44.918327,32.470409,80.279076,29.054272,20.053232,80.299553,147.896317,111.416344,0.307817906141281,442.769104,411.918793391785,1.81244382865705,0.0400190146145415,0.998689224876162,8.00521414409837,475.402131879704,1.86710256251344,0.00708561026786034,1.41027456271828,78.5838238380222,454.637909945845,99.8850108909042,0.00625865074374366,1.56993210081977
6,5.891204,36,36.013626,18.59,18.894634,113.906548,NaN,8.388244,NaN,44.881165,400,400.036407,25,36.248119,10.620052,95.66629,49.987671,401.801727,398.854126,400.26355,5751.160156,10.842755,11.336011,10.830459,76.901505,75.294563,16.702732,-44.910122,32.479034,80.217834,29.08741,20.044626,80.286499,147.856995,111.439362,0.306704312562943,443.663513,411.931881538724,1.81248201294311,0.0400182451304242,0.998689171065079,8.00781163526852,475.372490280669,1.86702486588439,0.00708433639151587,1.41043822203234,78.5845747655134,454.652536008672,99.8950319664186,0.00625912760862306,1.56978487183256
6,5.889661,36,36.014362,18.59,18.906252,113.907104,NaN,8.387149,NaN,44.860073,400,400.120789,25,36.242283,10.611359,95.817223,49.987671,401.801727,398.854126,400.26355,5751.160156,10.842755,11.336011,10.830459,76.874634,75.255951,16.721209,-44.926342,32.479034,80.217834,29.08741,20.044626,80.286499,147.856995,111.439362,0.306704312562943,443.663513,411.946882525147,1.81255452412267,0.0400327694664769,0.998627400816594,7.99953022300821,475.372263346746,1.86702293248767,0.00708415480895696,1.4104506796501,78.5854807815224,454.680047324967,99.9134086875721,0.00626011355493102,1.56949825280105
6,5.889716,36,36.015083,18.59,18.895269,113.929962,NaN,8.38663,NaN,44.862415,400,400.149536,25,36.23922,10.609718,95.99704,49.987671,401.539917,398.510773,400.056488,5752.580078,10.874951,11.349975,10.818334,76.868034,75.220856,16.75461,-44.959114,32.489613,80.164078,29.081175,20.053963,80.44104,147.866638,111.440285,0.307176560163498,444.584412,411.935793388761,1.81251580034396,0.0400300059146933,0.998641107892825,7.99982544111828,475.403511336685,1.86710234267714,0.00708517717343765,1.41029903275586,78.5863683101679,454.666052381417,99.9053245699551,0.0062593747634001,1.56967041778604
6,5.891507,36,36.016502,18.59,18.888626,113.945145,NaN,8.385296,NaN,44.867664,400,400.041077,25,36.236626,10.614268,96.020699,49.987671,401.396576,398.48645,400.042267,5754.361328,10.833791,11.319427,10.829723,76.836823,75.215057,16.765289,-44.965199,32.491142,80.159195,29.057638,20.074205,80.394577,147.920029,111.415184,0.328158378601074,446.016937,411.925213867676,1.81245502991099,0.0400146020602644,0.998705375500668,8.00943766784115,475.422974744103,1.86715002695841,0.00708558598292193,1.41021950151492,78.5881149905173,454.644270134698,99.8930869555274,0.00625816058353233,1.56994573671468
6,5.891171,36,36.016415,18.59,18.87672,113.952301,NaN,8.384916,NaN,44.875732,400,400.011627,25,36.227188,10.597463,95.955772,49.987671,401.396576,398.48645,400.042267,5754.361328,10.833791,11.319427,10.829723,76.858002,75.206169,16.704319,-45.019733,32.491142,80.159195,29.057638,20.074205,80.394577,147.920029,111.415184,0.328158378601074,446.016937,411.914063558606,1.81242145210358,0.0400146967672992,0.998707676748466,8.00763453876885,475.433185527545,1.86717656393518,0.00708599577797693,1.41016507551009,78.5880079026456,454.631689855265,99.8849736632411,0.00625765563517435,1.57008299085532
6,5.891171,36,36.016415,18.59,18.871281,113.938118,NaN,8.384916,NaN,44.893074,400,400.038483,25,36.220158,10.585833,95.884796,49.987671,401.548187,398.557373,400.132965,5754.291016,10.850584,11.307833,10.815619,76.92907,75.184898,16.657587,-45.058468,32.46294,80.25647,29.028238,20.106207,80.449593,147.950378,111.400726,0.340531378984451,447.737152,411.908631571388,1.81240285093652,0.0400135410905832,0.998713621203214,8.00763453876885,475.413184418715,1.86712489419517,0.00708523308946454,1.41026909521483,78.5880079026456,454.624751008919,99.880554357707,0.00625736671885165,1.57015988275292
6,5.891302,36,36.017555,18.59,18.871281,113.938118,NaN,8.385749,NaN,44.893074,400,400.038483,25,36.220158,10.565351,95.855171,49.987671,401.548187,398.557373,400.132965,5754.291016,10.850584,11.307833,10.815619,76.925323,75.153595,16.626638,-45.077278,32.46294,80.25647,29.028238,20.106207,80.449593,147.950378,111.400726,0.340531378984451,447.737152,411.908342900111,1.81240006743403,0.0400125179127999,0.998717795093083,8.00833755377118,475.411618957675,1.86711876339747,0.0070849055530659,1.41029469176349,78.5894110974689,454.624426001467,99.8816637375979,0.0062571063426699,1.5701909904722
6,5.892505,36,36.017204,18.59,18.875238,113.950409,NaN,8.386799,NaN,44.921265,400,400.008453,25,36.216278,10.560886,95.586372,49.997425,401.338715,398.365112,400.032837,5755.007324,10.883721,11.327944,10.832232,76.946068,75.133049,16.594805,-45.073383,32.428314,80.173576,29.087212,20.055326,80.315308,147.872894,111.450684,0.370865553617477,449.598236,411.909643948799,1.81238804119096,0.0400039646154036,0.998751798553267,8.01479292834279,475.429434239731,1.86716542897048,0.00708566735063052,1.41019665405903,78.5889790670639,454.61972022885,99.8782615265147,0.00625698640405816,1.57023468309772
6,5.892295,36,36.019432,18.59,18.874294,113.977867,NaN,8.387615,NaN,44.93174,400,399.948486,25,36.21777,10.569331,95.253494,49.997425,401.665192,398.761627,400.233826,5752.112793,10.845901,11.364638,10.830443,76.978935,75.152428,16.599257,-45.03207,32.436905,80.282028,29.10989,20.051453,80.33075,147.888245,111.443474,0.394181549549103,451.080048,411.909163890226,1.81238927409938,0.0400054036507468,0.998746139868628,8.01366612736075,475.465095047718,1.86725347026072,0.00708650350591259,1.41004540900443,78.5917213248564,454.621574154032,99.8820149278928,0.00625658121553326,1.57026789300466
6,5.891939,36,36.021408,18.59,18.873642,114.002029,NaN,8.389124,NaN,44.946915,400,400.066162,25,36.21809,10.578144,95.272125,49.997425,401.665192,398.761627,400.233826,5752.112793,10.845901,11.364638,10.830443,77.027534,75.189781,16.599909,-45.129032,32.436905,80.282028,29.10989,20.051453,80.33075,147.888245,111.443474,0.394181549549103,451.080048,411.909297197745,1.81239460772632,0.0400080448775163,0.998735509673002,8.01175586145553,475.496451609969,1.86733084847266,0.00708723455000673,1.40991282389677,78.5941532401607,454.624800052564,99.8863509435814,0.00625628775384205,1.57027980964773
6,5.891869,36,36.019806,18.59,18.867336,114.023354,NaN,8.389665,NaN,44.971848,400,400.072113,25,36.219158,10.591998,95.52858,49.997425,401.409454,398.422363,400.105774,5752.148438,10.885995,11.330365,10.833637,77.028503,75.221199,16.619209,-45.164711,32.426994,80.235779,29.102612,20.068727,80.332893,147.914276,111.437904,0.427698999643326,452.801514,411.903153415908,1.81237452787398,0.0400072516753262,0.998740177898292,8.01138023702674,475.528713319068,1.86741710991647,0.00708884065512585,1.40972102775699,78.5921816292771,454.616307350947,99.8790927921372,0.00625628095846027,1.57033531358199
6,5.893538,36,36.018898,18.59,18.85813,114.057442,NaN,8.391533,NaN,44.979824,400,400.001221,25,36.216972,10.594492,95.744041,49.997425,401.409454,398.422363,400.105774,5752.148438,10.885995,11.330365,10.833637,76.975204,75.265289,16.632103,-45.027554,32.426994,80.235779,29.102612,20.068727,80.332893,147.914276,111.437904,0.427698999643326,452.801514,411.890280180009,1.81230758149325,0.03999226674382,0.998803466815817,8.02033527047615,475.578008153755,1.86754608676291,0.00709093270152261,1.40945187725639,78.5910640884352,454.590766945428,99.8617812046057,0.0062554140347343,1.57059674206689
6,5.89468,36,36.019905,18.59,18.85813,114.057442,NaN,8.393836,NaN,44.979824,400,400.001221,25,36.216972,10.620549,96.003479,49.997425,401.371674,398.422638,400.062531,5753.301758,10.873631,11.326074,10.832931,76.935699,75.282677,16.62756,-44.943905,32.412247,80.092247,29.104315,20.078457,80.351105,147.948578,111.411072,0.47201856970787,455.178955,411.887762812904,1.81228332197988,0.0399833560153076,0.998839883164495,8.02646156721869,475.576627955737,1.86754067818821,0.00709064340880714,1.40947438699036,78.5923034735682,454.582347802284,99.8575840729343,0.00625484546308474,1.57071452927989
6,5.894602,36,36.020741,18.59,18.853004,114.081924,NaN,8.392258,NaN,44.993828,400,399.987823,25,36.219601,10.639686,96.144058,49.997425,401.475555,398.545624,400.057404,5753.833008,10.847282,11.367908,10.833416,76.932983,75.281395,16.630461,-44.869881,32.416698,80.302399,29.113216,20.074606,80.369049,147.939056,111.415573,0.499008536338806,456.643982,411.882814702055,1.81226744473963,0.0399828756476782,0.998843025045613,8.02604316243941,475.609987134458,1.86762529774005,0.00709171800110603,1.4093146042789,78.5933323642643,454.576948378255,99.8551122770065,0.00625443966831646,1.570794685887
6,5.894932,36,36.020058,18.59,18.835918,114.104279,NaN,8.391388,NaN,44.99815,400,399.963745,25,36.223259,10.655264,96.038475,49.997425,401.475555,398.545624,400.057404,5753.833008,10.847282,11.367908,10.833416,76.903687,75.277969,16.626156,-44.858944,32.416698,80.302399,29.113216,20.074606,80.369049,147.939056,111.415573,0.499008536338806,456.643982,411.865020615363,1.81220198658276,0.0399766718316041,0.998872340450417,8.02781330771796,475.64242596914,1.86771031732236,0.00709311442676363,1.40913659885797,78.5924917775583,454.552105540453,99.8385090814418,0.00625355289199004,1.57105423794869
6,5.895209,36,36.019772,18.59,18.835344,114.112022,NaN,8.393564,NaN,45.003529,400,399.963226,25,36.225986,10.656393,95.894249,49.997425,401.58255,398.526672,400.200684,5756.708984,10.850347,11.327549,10.817704,76.897705,75.262756,16.618803,-44.833878,32.417019,80.173416,29.087421,20.117369,80.34938,147.914246,111.435776,0.532150268554688,457.408356,411.863836425414,1.81219413855223,0.0399743893708042,0.99888181261171,8.02929909862615,475.653728343823,1.8677400268194,0.00709361223601108,1.40907389213275,78.5921397836678,454.548999472764,99.8362015939851,0.00625348542475409,1.57108185778611
6,5.894523,36,36.020737,18.59,18.84745,114.093658,NaN,8.394018,NaN,45.01189,400,400.023743,25,36.218891,10.635007,95.880585,49.997425,401.58255,398.526672,400.200684,5756.708984,10.850347,11.327549,10.817704,76.883354,75.227615,16.686892,-44.809105,32.417019,80.173416,29.087421,20.117369,80.34938,147.914246,111.435776,0.532150268554688,457.408356,411.877441285621,1.81225012436287,0.0399823121294808,0.998846607471988,8.02561938918535,475.626529009914,1.86766802268234,0.00709234917455517,1.40922905691666,78.5933274414122,454.570485321642,99.8509932363001,0.00625417138879499,1.57086638242692
6,5.895072,36,36.021412,18.59,18.851681,114.084923,NaN,8.393064,NaN,45.027653,400,400.012848,25,36.207275,10.624741,95.754601,49.9939,401.411224,398.473877,400.100769,5751.834473,10.857278,11.313362,10.830517,76.879845,75.194504,16.732204,-44.8522,32.423347,80.175423,29.065132,20.150578,80.448097,147.932922,111.427979,0.546778440475464,458.385834,411.880457051183,1.81225293542704,0.0399789282805552,0.998859470445051,8.02856425562783,475.61329434265,1.86763260949262,0.00709168628139374,1.40930774240138,78.5941581628965,454.57195600823,99.8527092152683,0.00625408654623822,1.57086635239546
6,5.895072,36,36.021412,18.59,18.853378,114.103111,NaN,8.393064,NaN,45.048866,400,399.962402,25,36.209999,10.628582,95.577499,49.9939,401.391876,398.384125,400.141632,5756.893555,10.847573,11.309774,10.826094,76.853683,75.173759,16.731609,-44.921406,32.385902,80.129211,29.05077,20.172508,80.347191,147.921356,111.444267,0.558594226837158,458.752991,411.882152114122,1.81225874038682,0.0399792887475812,0.998857605483785,8.02856425562783,475.638925627365,1.86769879846806,0.00709266276949003,1.40917531311802,78.5941581628965,454.574121278452,99.8540876182096,0.00625417671489513,1.57084229851145
6,5.895502,36,36.021141,18.59,18.858376,114.121613,NaN,8.392864,NaN,45.05175,400,400.032654,25,36.21006,10.620807,95.539223,49.9939,401.362,398.592041,400.101166,5751.562988,10.837881,11.321307,10.854484,76.832848,75.175537,16.708977,-44.963703,32.372246,80.254272,29.067402,20.163752,80.387619,147.885117,111.471397,0.580394387245178,459.298279,411.886196465095,1.81226670355134,0.0399769965128762,0.998865828883106,8.03087065348694,475.665368002838,1.86776757510058,0.00709373376679625,1.40903468405915,78.5938246459373,454.57692208714,99.8555575933548,0.00625435200024544,1.57080464087513
6,5.894243,36,36.023106,18.59,18.862761,114.130157,NaN,8.391957,NaN,45.053143,400,400.11554,25,36.209557,10.620457,95.577827,49.9939,401.362,398.592041,400.101166,5751.562988,10.837881,11.321307,10.854484,76.872139,75.18399,16.690662,-44.88068,32.372246,80.254272,29.067402,20.163752,80.387619,147.885117,111.471397,0.580394387245178,459.298279,411.893351682674,1.81230844518534,0.0399877491495308,0.998820865534667,8.02411737314799,475.674716338658,1.86778811453473,0.00709362788963987,1.40901638885919,78.5962428806885,454.593721231324,99.8685223314329,0.00625462624347504,1.57066556419809
6,5.895273,36,36.024925,18.59,18.864408,114.132217,NaN,8.392992,NaN,45.058132,400,400.105133,25,36.208183,10.596465,95.694923,49.9939,401.535126,398.613342,400.233582,5755.777344,10.868466,11.348993,10.841732,76.88768,75.176895,16.696344,-44.85799,32.353462,80.178513,29.101585,20.118053,80.372009,147.901154,111.476463,0.580486059188843,459.653412,411.892726387908,1.81229220060851,0.0399800637770173,0.998851900681718,8.02964237849517,475.675128578434,1.86778584730951,0.00709321599668063,1.40904197108099,78.5984812934066,454.588799373698,99.867489693784,0.00625402766746232,1.57076413615929
6,5.896002,36,36.026443,18.59,18.868965,114.100571,NaN,8.393607,NaN,45.055958,400,400.107483,25,36.20607,10.592041,95.812988,49.9939,401.535126,398.613342,400.233582,5755.777344,10.868466,11.348993,10.841732,76.885948,75.15554,16.694647,-44.852551,32.353462,80.178513,29.101585,20.118053,80.372009,147.901154,111.476463,0.580486059188843,459.653412,411.895671296581,1.81229230517098,0.0399753461786123,0.998870143021137,8.03355235023878,475.628455022236,1.86766254679801,0.00709108142524548,1.40930610301316,78.6003491957003,454.589787718178,99.8698721373713,0.00625374034927323,1.57078982195902
6,5.896078,36,36.025349,18.59,18.868965,114.100571,NaN,8.393764,NaN,45.055958,400,400.107483,25,36.20607,10.583038,95.928574,49.9939,401.468903,398.491425,400.185486,5753.148926,10.843738,11.325618,10.819109,76.890045,75.150513,16.678177,-44.80587,32.371708,80.155861,29.101591,20.135134,80.395683,147.828857,111.521446,0.598871648311615,459.830383,411.89550377527,1.81229069112619,0.0399747535332973,0.998872566444783,8.03395995297086,475.629953600839,1.86766841989483,0.00709139560830594,1.40928167952113,78.5990030362044,454.588501478916,99.8677897550378,0.00625392351504578,1.57077768407452
6,5.895855,36,36.023678,18.59,18.874456,114.090927,NaN,8.39555,NaN,45.046761,400,400.071991,25,36.184326,10.60771,95.953629,49.9939,401.549164,398.598907,400.186218,5754.53418,10.848525,11.328458,10.828383,76.879822,75.14801,16.662588,-44.758961,32.350876,80.323303,29.114046,20.124771,80.355591,147.860931,111.508141,0.600981533527374,459.968811,411.901480069831,1.81231420911718,0.0399776586760175,0.99885942840542,8.03276394937285,475.618651409419,1.8676422937917,0.007091357770553,1.40931460929889,78.5969467837717,454.596229056149,99.8707796237665,0.00625460687113896,1.57065153831756
6,5.89652,36,36.026077,18.59,18.860451,114.114441,NaN,8.396288,NaN,45.04443,400,400.074036,25,36.173557,10.630131,95.916901,49.9939,401.549164,398.598907,400.186218,5754.53418,10.848525,11.328458,10.828383,76.862877,75.140732,16.655798,-44.719635,32.350876,80.323303,29.114046,20.124771,80.355591,147.860931,111.508141,0.600981533527374,459.968811,411.886024932468,1.81225218070026,0.0399694990288293,0.998896018483176,8.03633040525438,475.648502640437,1.86771498520662,0.0070919310839251,1.40919695865249,78.5998988408859,454.574591815334,99.8597758372633,0.00625318683015588,1.5709497748847
6,5.896705,36,36.026428,18.59,18.856249,114.127121,NaN,8.397583,NaN,45.032097,400,400.070618,25,36.173359,10.634109,96.014984,49.988426,401.518036,398.563293,400.20874,5753.832031,10.845528,11.328919,10.828305,76.85524,75.131416,16.656078,-44.799347,32.337368,80.111137,29.113268,20.140793,80.408646,147.847763,111.51236,0.604729652404785,460.049469,411.881419692244,1.81223387761283,0.0399671643343296,0.998906541481345,8.03732252268577,475.665890072153,1.86775923975822,0.00709251085570722,1.40911254124999,78.600330738649,454.567984098969,99.8559752072886,0.00625283575013447,1.57103168518216
6,5.895057,36,36.026436,18.59,18.868851,114.141571,NaN,8.396793,NaN,45.017483,400,400.070801,25,36.179344,10.624264,96.285988,49.988426,401.592072,398.601318,400.204071,5753.44873,10.851069,11.313619,10.826799,76.840591,75.133728,16.63203,-44.922016,32.324909,80.185913,29.070335,20.16688,80.361023,147.858551,111.513718,0.629355788230896,459.866486,411.89764036815,1.81231198570779,0.0399826922960596,0.998840137071705,8.02848379757984,475.686240037954,1.86781177039031,0.00709328401942552,1.40900766802573,78.6003405824112,454.597124619333,99.8745350100211,0.00625404733290532,1.57070819176831
6,5.895583,36,36.026169,18.59,18.877069,114.15744,NaN,8.395636,NaN,45.006622,400,400.091339,25,36.190586,10.621116,96.267204,49.988426,401.592072,398.601318,400.204071,5753.44873,10.851069,11.313619,10.826799,76.804581,75.128258,16.569849,-44.969517,32.324909,80.185913,29.070335,20.16688,80.361023,147.858551,111.513718,0.629355788230896,459.866486,411.90468955533,1.81232892327861,0.0399803349251631,0.998847890571067,8.03130510014006,475.708964071013,1.86787093244917,0.0070942121710818,1.40888644429531,78.600012045365,454.603275793358,99.8781429365843,0.00625436120241983,1.57063346816543
6,5.894943,36,36.026077,18.59,18.881615,114.176056,NaN,8.393238,NaN,45.01659,400,400.061401,25,36.206932,10.612168,96.170853,49.988426,401.473297,398.479767,400.095642,5752.837891,10.840036,11.305901,10.822949,76.801498,75.122528,16.472435,-44.993725,32.323498,80.197563,29.072416,20.165209,80.309624,147.87912,111.490532,0.642815828323364,458.690338,411.910640696577,1.81235806443703,0.0399862925487942,0.998822507876577,8.02787231127479,475.735316512121,1.867939139447,0.00709523727563103,1.40874929247203,78.5998988408859,454.614088824458,99.8849214687498,0.00625483127951193,1.57051126630042
6,5.893979,36,36.026722,18.59,18.892614,114.202118,NaN,8.393214,NaN,45.031021,400,400.014282,25,36.21629,10.604759,96.048836,49.988426,401.473297,398.479767,400.095642,5752.837891,10.840036,11.305901,10.822949,76.783829,75.143929,16.458572,-44.98254,32.323498,80.197563,29.072416,20.165209,80.309624,147.87912,111.490532,0.642815828323364,458.690338,411.923750651759,1.81241615674127,0.0399961502248631,0.998779752423328,8.02270113678674,475.771146793217,1.86803046149637,0.00709644984223893,1.40857471790494,78.6006924951289,454.636163179668,99.8997227376297,0.00625561062425034,1.57028205059765
6,5.893979,36,36.026722,18.59,18.912584,114.227989,NaN,8.393214,NaN,45.042473,400,399.973267,25,36.211155,10.603729,95.952042,49.988426,401.355499,398.381958,399.967163,5756.138672,10.848831,11.341935,10.823973,76.810806,75.183487,16.410944,-44.8708,32.300949,80.231155,29.047619,20.193636,80.32692,147.873459,111.50116,0.65079528093338,458.090851,411.943696065488,1.81248445065068,0.040000391543287,0.998757934070655,8.02270113678674,475.807585606474,1.86812452990281,0.00709783701243276,1.40838742538971,78.6006924951289,454.661640763466,99.9159490418187,0.00625667110268141,1.56999979783644
6,5.894207,36,36.026844,18.59,18.927456,114.237656,NaN,8.393051,NaN,45.052048,400,399.995361,25,36.21011,10.606623,95.990959,49.988426,401.444885,398.490906,400.153076,5756.602539,10.844839,11.303275,10.832514,76.846542,75.205437,16.403141,-44.848118,32.284298,80.1586,29.053263,20.188745,80.334038,147.834076,111.513901,0.651935160160065,457.461273,411.958047385088,1.81253046459951,0.040001770449319,0.998748968662077,8.0239242528458,475.821033401678,1.86815902084529,0.00709832021012718,1.40832021613651,78.6008426106815,454.678883596452,99.9270732044698,0.00625736234200809,1.56981187661691
6,5.893884,36,36.026405,18.59,18.944521,114.228477,NaN,8.394096,NaN,45.052948,400,400.024689,25,36.213757,10.616267,95.862625,49.988426,401.444885,398.490906,400.153076,5756.602539,10.844839,11.303275,10.832514,76.910156,75.209717,16.382055,-44.960567,32.284298,80.1586,29.053263,20.188745,80.334038,147.834076,111.513901,0.651935160160065,457.461273,411.975801991447,1.81259567403624,0.0400079150545414,0.99872010832614,8.02219149445455,475.808706233028,1.86812800358752,0.00709795421184654,1.40837685237918,78.6003024378156,454.702937508246,99.9418907649755,0.00625845840346691,1.5695352702426
6,5.893422,36,36.026176,18.59,18.952364,114.211159,NaN,8.394155,NaN,45.062752,400,399.988312,25,36.198792,10.638158,95.86248,49.988426,401.40213,398.500946,400.013916,5755.916504,10.862772,11.333889,10.842367,76.919044,75.199707,16.396469,-44.96199,32.291271,80.249786,29.081152,20.173302,80.313698,147.826706,111.525253,0.663674473762512,456.495819,411.984651918616,1.81263230009467,0.0400131868161835,0.998696888871943,8.01971293400766,475.784628003667,1.86806626492078,0.00709709145549632,1.40849709873344,78.6000206587354,454.716459223763,99.9502420823137,0.00625907065869915,1.56938032427163
6,5.896128,36,36.02639,18.59,18.952364,114.211159,NaN,8.394695,NaN,45.062752,400,399.988312,25,36.198792,10.641121,95.967079,49.991394,401.52655,398.613342,400.207916,5753.03418,10.851312,11.337745,10.834562,76.947807,75.167015,16.438784,-44.932152,32.277206,80.324013,29.063215,20.200981,80.323639,147.833191,111.522858,0.669021546840668,456.800385,411.978694860741,1.81257484842374,0.0399920714878558,0.998782943066885,8.03422811048364,475.784335388054,1.86806511743167,0.00709702999752121,1.40850185611792,78.6002839807392,454.695158303686,99.9369172174582,0.0062581379196593,1.5696209163076
6,5.898067,36,36.025883,18.59,18.962145,114.20845,NaN,8.396998,NaN,45.067047,400,400.039917,25,36.187157,10.638979,96.125496,49.991394,401.52655,398.613342,400.207916,5753.03418,10.851312,11.337745,10.834562,76.974411,75.123131,16.497547,-44.868206,32.277206,80.324013,29.063215,20.200981,80.323639,147.833191,111.522858,0.669021546840668,456.800385,411.984195423424,1.81256713675169,0.0399790287266555,0.998833960011568,8.04462592184262,475.781213011371,1.86805798567143,0.00709703034091879,1.40851020042893,78.5996601259116,454.691963901817,99.9342970426363,0.00625811473347753,1.56964402885984
6,5.899117,36,36.025761,18.59,18.965469,114.204414,NaN,8.39794,NaN,45.069851,400,400.104431,25,36.181019,10.646687,96.271545,49.991394,401.448212,398.506836,400.156433,5757.935547,10.837309,11.311071,10.830243,76.999725,75.071762,16.502375,-44.706314,32.248589,80.277374,29.070728,20.228451,80.409729,147.761337,111.563789,0.663187921047211,457.635834,411.985204019388,1.81255622042603,0.0399715509568501,0.998863734560665,8.05025541815644,475.775695040251,1.86804396399008,0.00709684895317344,1.40853671652255,78.5995100053635,454.687814858216,99.9315129910989,0.00625796847202315,1.56968697738691
6,5.899617,36,36.026329,18.59,18.968885,114.192322,NaN,8.400011,NaN,45.064259,400,400.093842,25,36.178905,10.636518,96.314888,49.991394,401.556335,398.645294,400.167694,5755.977539,10.853596,11.360492,10.838242,77.042198,75.0802,16.492308,-44.7677,32.266693,80.386093,29.05945,20.252607,80.452095,147.730438,111.596329,0.665308952331543,457.328857,411.987515416315,1.81255729156693,0.0399683800256502,0.998875912979768,8.05293586222933,475.757885588355,1.86799694551427,0.00709603735551974,1.40863695915668,78.6002089218626,454.688569932203,99.9326494932561,0.00625787694073039,1.5696923091278
6,5.900445,36,36.026485,18.59,18.969204,114.213921,NaN,8.399627,NaN,45.076485,400,400.125427,25,36.180828,10.646905,96.192451,49.991394,401.556335,398.645294,400.167694,5755.977539,10.853596,11.360492,10.838242,77.075005,75.165054,16.480047,-44.799618,32.266693,80.386093,29.05945,20.252607,80.452095,147.730438,111.596329,0.665308952331543,457.328857,411.986011218173,1.81254081432637,0.0399619976930417,0.998901904034988,8.05737429687383,475.788095748548,1.86807465097649,0.00709715081394161,1.40848397054459,78.6004008753968,454.682520209289,99.9289755244162,0.00625759139849039,1.56976298976443
6,5.900778,36,36.026802,18.59,18.974987,114.236694,NaN,8.399002,NaN,45.077106,400,400.075256,25,36.183929,10.636748,95.833572,49.991394,401.433716,398.476013,400.172821,5755.510742,10.844338,11.301007,10.832545,77.068428,75.168839,16.461838,-44.911694,32.259567,80.269684,29.075729,20.242758,80.425194,147.747086,111.591309,0.673054039478302,457.296356,411.991054790071,1.81255352428631,0.0399606310528221,0.998906184996834,8.05915918563358,475.819736000295,1.86815574869638,0.00709828070268161,1.40832623971736,78.6007909316293,454.687460419563,99.9324885012524,0.00625772837894826,1.56971597634457
6,5.900186,36,36.028397,18.59,18.986206,114.225449,NaN,8.398858,NaN,45.075798,400,400.08429,25,36.179985,10.626638,95.720711,49.991394,401.485352,398.578766,400.101379,5756.365723,10.851921,11.323806,10.839142,77.057037,75.216904,16.463535,-44.958111,32.275909,80.387573,29.024036,20.287119,80.49633,147.712845,111.614044,0.695047557353973,456.611359,412.003564446838,1.81260444511843,0.0399676222508471,0.998875124864806,8.0559859969822,475.801718421164,1.86810631502057,0.00709721983048892,1.4084430213832,78.6027534524543,454.707456613461,99.9470684258866,0.0062582152498959,1.56953328420742
6,5.900186,36,36.028397,18.59,19.001125,114.217415,NaN,8.398858,NaN,45.095856,400,400.068268,25,36.179733,10.628864,95.723831,49.991394,401.485352,398.578766,400.101379,5756.365723,10.851921,11.323806,10.839142,77.000832,75.183716,16.468428,-44.981094,32.275909,80.387573,29.024036,20.287119,80.49633,147.712845,111.614044,0.695047557353973,456.611359,412.018466543631,1.81265545459957,0.0399707872297012,0.998858881802856,8.0559859969822,475.790402756342,1.86807710361289,0.00709678908765805,1.40850117533001,78.6027534524543,454.726488414876,99.9591950095274,0.00625900715735476,1.56932299529409
6,5.901329,36,36.028736,18.59,19.011734,114.152634,NaN,8.400062,NaN,45.100613,400,399.951263,25,36.185635,10.627403,95.737679,49.991394,401.199677,398.234802,399.836853,5753.166016,10.858739,11.345165,10.825194,76.959251,75.16732,16.505568,-44.938644,32.262764,80.465454,29.044014,20.279974,80.422905,147.797989,111.553879,0.701093316078186,455.837311,412.026548514891,1.81266748134321,0.0399641349391488,0.998883662617443,8.06211239152549,475.698679434466,1.86783967648309,0.00709321715661695,1.40897854372753,78.6031705510671,454.731187907533,99.9625807102802,0.00625912930529849,1.56927925155679
6,5.900496,36,36.03001,18.59,19.025208,114.122543,NaN,8.399374,NaN,45.111992,400,399.846619,25,36.192097,10.621597,95.839256,49.991394,401.199677,398.234802,399.836853,5753.166016,10.858739,11.345165,10.825194,76.943596,75.201477,16.524467,-44.865837,32.262764,80.465454,29.044014,20.279974,80.422905,147.797989,111.553879,0.701093316078186,455.837311,412.041839823495,1.81273121412802,0.0399734807795797,0.998842556675771,8.0576476631831,475.654533929933,1.86772335709757,0.00709123656594291,1.40922575158787,78.6047380106406,454.755765424129,99.9797130260655,0.00625987602972772,1.56903860843426
