P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,5.900973,36,36.030674,18.59,19.038528,114.107475,NaN,8.400024,NaN,45.100555,400,399.913086,25,36.194553,10.616562,95.90081,49.991394,401.395386,398.403137,400.02652,5751.450195,10.834616,11.316941,10.814576,76.940437,75.318161,16.53302,-44.899731,32.253662,80.363144,29.120907,20.224272,80.395477,147.888947,111.504341,0.691237509250641,455.290802,412.054095208174,1.81276663272177,0.0399725902403125,0.998843248504114,8.0602043551076,475.632389354769,1.86766495936068,0.00709023712535026,1.40935027765715,78.6055549323336,454.769396994505,99.9891669866848,0.00626029934866232,1.56890421349498
6,5.900608,36,36.031464,18.59,19.047756,114.090828,NaN,8.398338,NaN,45.110332,400,399.884521,25,36.199211,10.611374,95.889862,49.995956,401.210358,398.25238,399.935547,5756.442871,10.854178,11.295562,10.828032,76.991379,75.294342,16.547668,-44.847511,32.25882,80.193832,29.137199,20.22805,80.450142,147.912476,111.494392,0.699146807193756,454.874298,412.064115154834,1.812805918496,0.0399773904829436,0.998821658477135,8.05824799075418,475.607844454247,1.86760013033546,0.00708911661019383,1.40948923533169,78.6065268478362,454.784550848802,99.9997372491289,0.00626075866241829,1.56875613966709
6,5.901258,36,36.032356,18.59,19.047756,114.090828,NaN,8.399768,NaN,45.110332,400,399.884521,25,36.199211,10.612,95.910896,49.995956,401.210358,398.25238,399.935547,5756.442871,10.854178,11.295562,10.828032,77.0457,75.294167,16.567226,-44.881454,32.25882,80.193832,29.137199,20.22805,80.450142,147.912476,111.494392,0.699146807193756,454.874298,412.062685736589,1.81279213405041,0.0399723274233565,0.998842289384441,8.06173186318864,475.606622239413,1.8675953411901,0.00708886051878761,1.40950916391183,78.6076242192041,454.779965641659,99.9978429748788,0.00626037484202747,1.5688281193387
6,5.901149,36,36.0326,18.59,19.048916,114.115082,NaN,8.398912,NaN,45.1035,400,399.901184,25,36.201984,10.610133,96.014389,49.995956,401.117432,398.185028,399.869751,5754.081055,10.873851,11.323051,10.833432,77.095215,75.282806,16.583902,-44.894863,32.227154,80.318886,29.095089,20.263763,80.386658,147.835999,111.560455,0.695004999637604,454.490295,412.064084094741,1.81279841082294,0.0399734223759282,0.998837572345076,8.06114766498069,475.64047213146,1.86768230478436,0.00709009249510066,1.40933786861696,78.6079243911185,454.782460566121,99.9997146332281,0.00626042579596548,1.56880648116367
6,5.901603,36,36.031521,18.59,19.049679,114.131149,NaN,8.402206,NaN,45.088097,400,399.84848,25,36.206268,10.595699,96.140289,49.995956,401.233032,398.252747,399.851074,5755.000977,10.851817,11.316886,10.821647,77.133659,75.282143,16.618755,-44.94445,32.197613,80.363708,29.096951,20.264135,80.431435,147.81456,111.578888,0.706572353839874,454.587769,412.063847818383,1.81279139166458,0.039970048328586,0.998851155480378,8.06358087664785,475.66459249788,1.86774656292584,0.00709126461051259,1.40919683805261,78.6065969723563,454.779165874422,99.9963703982694,0.00626052233632624,1.56881686592657
6,5.901905,36,36.0326,18.59,19.049522,114.169174,NaN,8.401792,NaN,45.10976,400,399.83252,25,36.200695,10.592145,95.893311,49.995956,401.233032,398.252747,399.851074,5755.000977,10.851817,11.316886,10.821647,77.159187,75.293808,16.627491,-44.831421,32.197613,80.363708,29.096951,20.264135,80.431435,147.81456,111.578888,0.706572353839874,454.587769,412.063026857414,1.81278445113348,0.0399676632921648,0.998860911805637,8.06519936571834,475.716695391197,1.86787911554966,0.00709299509217479,1.40894449411363,78.6079243911185,454.77725153401,99.9963943149841,0.00626020913138161,1.56886390622168
6,5.903452,36,36.03249,18.59,19.048599,114.183617,NaN,8.405857,NaN,45.120255,400,399.857422,25,36.196297,10.58348,95.612953,49.995956,401.30658,398.368591,400.046265,5760.057129,10.851813,11.297608,10.83756,77.247643,75.295456,16.624617,-44.791924,32.174252,80.277229,29.132179,20.242504,80.463066,147.84288,111.551575,0.711603403091431,455.069305,412.05870262339,1.8127484952178,0.0399554244653175,0.998911026023289,8.0734891131122,475.737194515103,1.86793224167671,0.00709380140440174,1.40883720020013,78.6077890680282,454.763766008133,99.9876721446296,0.00625967200087916,1.56900998301589
6,5.903452,36,36.03249,18.59,19.05072,114.160973,NaN,8.405857,NaN,45.111481,400,399.873779,25,36.195797,10.594823,95.593506,49.995956,401.30658,398.368591,400.046265,5760.057129,10.851813,11.297608,10.83756,77.374077,75.31189,16.656981,-44.872108,32.174252,80.277229,29.132179,20.242504,80.463066,147.84288,111.551575,0.711603403091431,455.069305,412.060821311234,1.81275574604023,0.0399558741366814,0.998908722848926,8.0734891131122,475.705290944447,1.86784987210724,0.00709258671183191,1.40900161145261,78.6077890680282,454.766471569985,99.9893965361969,0.00625978454379018,1.56898013914132
6,5.903169,36,36.033821,18.59,19.052706,114.123245,NaN,8.405736,NaN,45.076778,400,399.885468,25,36.195232,10.610192,95.762489,49.995956,401.246613,398.399658,399.950073,5758.780273,10.865947,11.338805,10.855216,77.419731,75.330406,16.643604,-44.903507,32.200302,80.233765,29.121983,20.241556,80.430542,147.900101,111.53228,0.7265545129776,455.385864,412.063427521529,1.81276853514615,0.0399584978479631,0.998897582438161,8.0719727543248,475.650304145453,1.86770545743682,0.00709018010782843,1.4093056799435,78.6094264427992,454.772076897584,99.9945039766112,0.0062597295998346,1.56895031751155
6,5.903993,36,36.035172,18.59,19.050545,114.107323,NaN,8.406774,NaN,45.072609,400,399.900787,25,36.19965,10.614518,95.803719,49.995956,401.25119,398.287811,399.918915,5757.238281,10.85266,11.311848,10.828676,77.408226,75.345886,16.649895,-44.956638,32.192585,80.363518,29.103201,20.266752,80.416969,147.895111,111.531998,0.738564133644104,455.456879,412.059456660519,1.8127436784804,0.0399516268898853,0.998926089910992,8.07638772256422,475.62601352584,1.86764026073555,0.0070889376633553,1.40945181904697,78.611088344066,454.763647461724,99.9906894078608,0.00625908657798313,1.56907578159303
6,5.903427,36,36.033424,18.59,19.045259,114.136246,NaN,8.406535,NaN,45.081081,400,399.877655,25,36.207909,10.609513,95.877777,49.995956,401.25119,398.287811,399.918915,5757.238281,10.85266,11.311848,10.828676,77.387276,75.343361,16.681513,-44.947258,32.192585,80.363518,29.103201,20.266752,80.416969,147.895111,111.531998,0.738564133644104,455.456879,412.055421241327,1.81273760703306,0.0399549109140983,0.998913860014506,8.07335516141347,475.669169497097,1.86775489675848,0.0070909918069824,1.40920220229067,78.6089380676898,454.760287859364,99.9865324979243,0.00625932515621536,1.56907081426544
6,5.907693,36,36.035774,18.59,19.044098,114.176285,NaN,8.408743,NaN,45.099693,400,399.861664,25,36.204857,10.610817,96.025261,49.995209,401.273987,398.256134,400.041901,5759.641602,10.898888,11.329825,10.840014,77.341209,75.349327,16.707712,-44.98674,32.168404,80.51548,29.113993,20.274246,80.484276,147.731827,111.644524,0.742273330688477,456.229736,412.044877350624,1.8126432126901,0.0399214870121173,0.999050632933005,8.09620642844521,475.722371065218,1.86788795686256,0.00709246539168805,1.40896355255876,78.6118288553369,454.726537479283,99.967736060458,0.00625741261041575,1.56950000348341
6,5.911773,36,36.036266,18.59,19.048389,114.167488,NaN,8.412469,NaN,45.107998,400,399.8685,25,36.208164,10.624527,96.104057,49.995209,401.273987,398.256134,400.041901,5759.641602,10.898888,11.329825,10.840014,77.345779,75.362122,16.721407,-45.061478,32.168404,80.51548,29.113993,20.274246,80.484276,147.731827,111.644524,0.742273330688477,456.229736,412.040187863903,1.81257144183845,0.039890708784929,0.999175622628883,8.11804960350491,475.709302782326,1.8678533158635,0.00709185226933302,1.40903841336948,78.6124340457695,454.700066915798,99.9514396868267,0.00625620489821937,1.56980449726759
6,5.912019,36,36.037331,18.59,19.048389,114.167488,NaN,8.418145,NaN,45.107998,400,399.8685,25,36.208164,10.63347,96.164375,49.995209,401.217346,398.338409,400.052063,5757.194336,10.850124,11.316764,10.845792,77.317719,75.371933,16.71685,-45.097,32.139584,80.618515,29.13792,20.274145,80.481323,147.790146,111.604889,0.739391386508942,459.204285,412.03964657825,1.81256623108554,0.0398887995850457,0.999183443408693,8.11936625115129,475.707845204709,1.86784760260842,0.0070915465833852,1.40906214395276,78.6137440263293,454.69878904636,99.9518544344429,0.00625592132924398,1.56984428419789
6,5.91449,36,36.038059,18.59,19.052626,114.161987,NaN,8.419334,NaN,45.119484,400,399.886475,25,36.22105,10.635655,95.993286,49.995209,401.375153,398.465729,400.122162,5755.865234,10.842834,11.303573,10.840547,77.283539,75.390404,16.715656,-45.121811,32.147919,80.412903,29.100687,20.317829,80.558868,147.808273,111.596504,0.744612574577332,460.557373,412.038442993979,1.81252838772588,0.0398705280915561,0.999257371890833,8.1325892861359,475.699097383543,1.86782368390222,0.00709104252312119,1.40911834951844,78.6146394594095,454.685125169502,99.9439909257992,0.00625519535219354,1.57001302714763
6,5.915339,36,36.039703,18.59,19.056324,114.177406,NaN,8.420319,NaN,45.115318,400,399.952271,25,36.232014,10.629773,95.913223,49.995209,401.375153,398.465729,400.122162,5755.865234,10.842834,11.303573,10.840547,77.294144,75.401649,16.725077,-45.124847,32.147919,80.412903,29.100687,20.317829,80.558868,147.808273,111.596504,0.744612574577332,460.557373,412.040270063227,1.81252305689587,0.0398647285438571,0.999280316338996,8.13713155853287,475.718573979412,1.86787095957511,0.00709139783810258,1.40904293062263,78.6166614807083,454.684164587775,99.9452761103321,0.00625479978928296,1.57006327242779
6,5.915339,36,36.039703,18.59,19.059666,114.163246,NaN,8.420319,NaN,45.138527,400,399.960358,25,36.223202,10.625028,95.70961,49.995209,401.366211,398.485138,400.137939,5755.87207,10.875335,11.327984,10.852135,77.380119,75.397034,16.742432,-45.141727,32.171844,80.54892,29.137106,20.304905,80.54158,147.869904,111.569885,0.756365656852722,461.569763,412.043609651921,1.81253448570258,0.03986543614875,0.999276652381691,8.13713155853287,475.698621203005,1.86781944465303,0.00709063824157542,1.40914584022507,78.6166614807083,454.688428638044,99.9479919972928,0.00625497719434189,1.57001607024245
6,5.915999,36,36.041367,18.59,19.062048,114.124512,NaN,8.421797,NaN,45.142273,400,400.037262,25,36.217949,10.634857,95.428467,49.995209,401.469879,398.496613,400.217133,5759.693848,10.871293,11.33803,10.83691,77.409248,75.402405,16.755968,-45.121204,32.174797,80.484978,29.139414,20.303049,80.636574,147.836487,111.596375,0.758176505565643,462.506317,412.044537695392,1.81252865798235,0.0398608244553344,0.999295027562283,8.14066231038015,475.641754748309,1.86766956848002,0.00708808229084938,1.40946488381359,78.6187079835345,454.687295118888,99.9491900325241,0.00625457014354464,1.57006870855298
6,5.916908,36,36.042065,18.59,19.060383,114.113586,NaN,8.422199,NaN,45.144535,400,400.087646,25,36.217068,10.658869,95.343819,49.995209,401.469879,398.496613,400.217133,5759.693848,10.871293,11.33803,10.83691,77.453209,75.424522,16.785446,-45.113003,32.174797,80.484978,29.139414,20.303049,80.636574,147.836487,111.596375,0.758176505565643,462.506317,412.040873619926,1.8125037202393,0.0398534276564983,0.999325761649512,8.14552462714602,475.625398273061,1.86762605558896,0.00708729556274006,1.40956010996638,78.6195663973095,454.678427476811,99.9443477181479,0.00625405026755668,1.5701837150985
6,5.918147,36,36.043499,18.59,19.067736,114.143951,NaN,8.424281,NaN,45.174103,400,400.126312,25,36.221653,10.65845,95.495468,49.995209,401.630737,398.582153,400.316376,5762.773438,10.862034,11.316616,10.826287,77.494644,75.439415,16.799765,-45.101257,32.159229,80.568665,29.119602,20.332245,80.617393,147.812561,111.606415,0.757234871387482,462.958954,412.045495358526,1.81250264019935,0.0398453857907501,0.999357094669145,8.1521512245846,475.666232624855,1.86772887027842,0.00708851370968337,1.40937087708752,78.6213298928522,454.678921329937,99.946316947706,0.00625376072044818,1.57021280350422
6,5.918489,36,36.044266,18.59,19.075796,114.160301,NaN,8.425682,NaN,45.183033,400,400.136993,25,36.228195,10.656306,95.759941,49.995209,401.630737,398.582153,400.316376,5762.773438,10.862034,11.316616,10.826287,77.563339,75.4879,16.842106,-45.104244,32.159229,80.568665,29.119602,20.332245,80.617393,147.812561,111.606415,0.757234871387482,462.958954,412.052797666668,1.81252296589977,0.0398444429026452,0.999359122848211,8.15398017178723,475.688224866917,1.86778424959711,0.00708917088400779,1.40926898685271,78.6222730933382,454.686984507283,99.9523371607519,0.00625393031019887,1.57014199528617
6,5.918612,36,36.045864,18.59,19.080318,114.156441,NaN,8.425802,NaN,45.158234,400,400.099915,25,36.219536,10.659764,95.910118,49.991631,401.557556,398.580505,400.210022,5762.629883,10.883258,11.333235,10.844904,77.590721,75.500656,16.899252,-45.091698,32.147739,80.611275,29.125839,20.333935,80.718796,147.762558,111.650536,0.757377624511719,463.658356,412.057046145037,1.81253582705941,0.0398444473493688,0.999358071893369,8.15463793135763,475.680597234199,1.86776163085271,0.00708850531685879,1.40933271259383,78.6242381163057,454.692782443552,99.9578735525431,0.00625382597311048,1.57011630334774
6,5.917958,36,36.045883,18.59,19.072313,114.173515,NaN,8.425242,NaN,45.139999,400,400.084473,25,36.217445,10.675402,96.059746,49.991631,401.528564,398.531952,400.203796,5765.026367,10.856215,11.318611,10.83337,77.586334,75.499489,16.913872,-45.056324,32.128147,80.437096,29.114014,20.337942,80.687889,147.858856,111.600792,0.761992335319519,463.690826,412.050485260701,1.81252229320898,0.039847818462601,0.999346060441467,8.15114045604912,475.704633114548,1.86782365378676,0.00708941582826875,1.40920892352583,78.6242614795042,454.687744759913,99.9546870535977,0.00625361230597096,1.57017253732055
6,5.919193,36,36.047203,18.59,19.066307,114.214149,NaN,8.42711,NaN,45.125568,400,400.064331,25,36.218102,10.69992,96.14695,49.991631,401.528564,398.531952,400.203796,5765.026367,10.856215,11.318611,10.83337,77.582962,75.527802,16.884249,-44.970692,32.128147,80.437096,29.114014,20.337942,80.687889,147.858856,111.600792,0.761992335319519,463.690826,412.041765490485,1.81247561488825,0.0398369831769931,0.999391934114226,8.15774476861054,475.760083361386,1.86796439263616,0.00709121633964703,1.40894313768298,78.6258845692752,454.671154480212,99.9456449886529,0.00625263677794104,1.57038811862202
6,5.91971,36,36.047104,18.59,19.069359,114.233513,NaN,8.428049,NaN,45.119766,400,400.085052,25,36.225464,10.721718,96.15416,49.991631,401.49353,398.58194,400.194458,5763.289551,10.883372,11.339222,10.856883,77.589478,75.5336,16.876419,-44.877274,32.08783,80.522621,29.131489,20.324007,80.680542,147.881073,111.593109,0.772311747074127,463.723297,412.04367794366,1.81247511172909,0.0398336264710584,0.99940502482717,8.16050917706616,475.787500151342,1.86803534992882,0.00709228289736578,1.40880047681462,78.6257628401189,454.670904852515,99.9453717889713,0.00625264779500144,1.57038849844859
6,5.919425,36,36.04985,18.59,19.069359,114.233513,NaN,8.428984,NaN,45.119766,400,400.085052,25,36.225464,10.730059,96.138565,49.991631,401.512268,398.565002,400.22702,5761.947266,10.878027,11.34856,10.845792,77.618538,75.58033,16.87183,-44.76939,32.091423,80.525604,29.134819,20.326176,80.609123,147.863205,111.605515,0.76461523771286,463.700439,412.044305105073,1.81248114299003,0.0398358328543011,0.999395959378582,8.15898529961987,475.783745101359,1.86802062941925,0.00709149518155663,1.40886155185317,78.6291391323496,454.674872025956,99.9510666512043,0.00625221924026026,1.57041072570838
6,5.916938,36,36.049759,18.59,19.074856,114.266724,NaN,8.426662,NaN,45.129349,400,400.097992,25,36.236988,10.714546,96.063675,49.991631,401.512268,398.565002,400.22702,5761.947266,10.878027,11.34856,10.845792,77.578796,75.600983,16.794973,-44.705471,32.091423,80.525604,29.134819,20.326176,80.609123,147.863205,111.605515,0.76461523771286,463.700439,412.055270744179,1.81255257957828,0.0398562589159529,0.999310841315333,8.14568508994518,475.830655180289,1.86814188549946,0.00709330131084005,1.40861888772813,78.6290272501732,454.70146879999,99.9678994504396,0.00625334520388876,1.57011397066902
6,5.917959,36,36.051544,18.59,19.07983,114.273247,NaN,8.426004,NaN,45.138107,400,400.158447,25,36.235313,10.70445,95.968689,49.991631,401.72226,398.681366,400.308685,5761.176758,10.854233,11.334391,10.822995,77.574097,75.6269,16.908175,-44.648312,32.105,80.53743,29.102114,20.339043,80.620857,147.901642,111.592331,0.771773099899292,462.695282,412.057995113996,1.81254797835197,0.0398494017059986,0.999337846818582,8.15114580408374,475.837404000281,1.86815603727379,0.0070931388631052,1.40861131842476,78.6312217976447,454.700868182585,99.9695761256437,0.00625293437418319,1.57016361384596
6,5.917959,36,36.051544,18.59,19.083843,114.230278,NaN,8.426004,NaN,45.141773,400,400.141418,25,36.235001,10.71093,95.8853,49.991631,401.623352,398.657379,400.194336,5760.418945,10.867888,11.340152,10.835009,77.546364,75.639931,16.931988,-44.616714,32.12191,80.399651,29.166931,20.299242,80.653847,147.916656,111.58297,0.78766942024231,462.202911,412.062005447947,1.81256170147674,0.0398502510409531,0.999333447423549,8.15114580408374,475.776870693148,1.8679997826741,0.00709083587589913,1.40892270144677,78.6312217976447,454.705988572591,99.9728372395708,0.00625314733391686,1.57010693412217
6,5.919309,36,36.050953,18.59,19.097132,114.162437,NaN,8.425009,NaN,45.166435,400,400.140289,25,36.238419,10.726066,95.798279,49.991631,401.623352,398.657379,400.194336,5760.418945,10.867888,11.340152,10.835009,77.488434,75.636391,16.825317,-44.585674,32.12191,80.399651,29.166931,20.299242,80.653847,147.916656,111.58297,0.78766942024231,462.202911,412.072316066159,1.81257857576509,0.0398426081038467,0.999361790930956,8.15836503874732,475.682080402977,1.86775614717028,0.00708736718527328,1.40940257521116,78.6304952146132,454.711915209942,99.9759302696194,0.00625352157281812,1.57002711289281
6,5.919108,36,36.052654,18.59,19.117546,114.074905,NaN,8.425135,NaN,45.177975,400,400.181335,25,36.232292,10.729033,95.642723,49.991631,401.494507,398.540619,400.116394,5761.800781,10.87763,11.358454,10.838534,77.550438,75.632233,16.795174,-44.563183,32.095486,80.509758,29.162945,20.31958,80.624336,147.937164,111.581337,0.793608665466309,462.258331,412.093158807222,1.81265263254199,0.0398484839399651,0.999333056823056,8.15729025443187,475.556352419067,1.86742838219657,0.00708218121996617,1.41007937604805,78.6325864057422,454.740612264761,99.9961718019705,0.00625434726350312,1.56975068440356
6,5.918308,36,36.053162,18.59,19.134842,114.027702,NaN,8.424306,NaN,45.198711,400,400.100616,25,36.222927,10.681471,95.608826,49.995342,401.527893,398.482697,400.203613,5762.354492,10.86377,11.320903,10.82343,77.464317,75.626465,16.829693,-44.586803,32.11657,80.556648,29.155228,20.319248,80.706787,147.944351,111.572136,0.784485459327698,462.010345,412.112201817563,1.81272869512845,0.0398583395905969,0.999288764948672,8.153012230233,475.489087219442,1.86725373168278,0.00707950016855198,1.41043650576364,78.6332109115704,454.769313200346,100.015043089094,0.00625543081716359,1.56944583200082
6,5.920078,36,36.053806,18.59,19.142395,113.988693,NaN,8.426288,NaN,45.209049,400,400.067841,25,36.222511,10.654327,95.485298,49.995342,401.527893,398.482697,400.203613,5762.354492,10.86377,11.320903,10.82343,77.424446,75.643341,16.808334,-44.615932,32.11657,80.556648,29.155228,20.319248,80.706787,147.944351,111.572136,0.784485459327698,462.010345,412.115858595792,1.81271707279396,0.0398462302056863,0.999336702740352,8.16247676769734,475.433177661532,1.86710814415604,0.00707721926346633,1.41073735783297,78.6340025921231,454.765379001143,100.013278884161,0.00625512802139758,1.56950476080048
6,5.921229,36,36.054413,18.59,19.149017,113.988899,NaN,8.426103,NaN,45.219852,400,400.025085,25,36.227985,10.649841,95.411491,49.995342,401.470886,398.461243,399.986267,5762.899414,10.854136,11.336978,10.82427,77.377678,75.660057,16.791668,-44.643375,32.103188,80.475731,29.160038,20.322237,80.659241,147.858932,111.631668,0.790284693241119,462.040405,412.119946096775,1.81271536778104,0.0398387214017441,0.999366005184453,8.16863023340363,475.43263481299,1.86710563231581,0.00707705626879798,1.41074947685678,78.6347487717393,454.765122434727,100.013815257397,0.00625498613490692,1.56952219143855
6,5.924507,36,36.055405,18.59,19.149632,114.00898,NaN,8.431643,NaN,45.239471,400,400.001129,25,36.238487,10.655457,95.506859,49.995342,401.470886,398.461243,399.986267,5762.899414,10.854136,11.336978,10.82427,77.440422,75.605621,16.785713,-44.637062,32.103188,80.475731,29.160038,20.322237,80.659241,147.858932,111.631668,0.790284693241119,462.040405,412.113354365354,1.81264815336258,0.0398134960485846,0.999469402834645,8.18615005292065,475.459600920938,1.86717347190383,0.00707785100529006,1.41062422027495,78.6359681945715,454.740661359934,99.9993755120121,0.00625375466303826,1.5698163391647
6,5.951668,36,36.034286,18.59,19.143127,114.039413,NaN,8.450098,NaN,45.255718,400,399.972229,25,36.237728,10.661177,95.599525,49.995342,401.36499,398.393311,400.022369,5759.541992,10.879018,11.347353,10.838705,77.552795,75.615784,16.793102,-44.636154,32.117245,80.433563,29.21171,20.33725,79.64547,147.774338,111.639244,8.433076,457.129425,412.047088897016,1.812052467797,0.0396030892539511,1.0003409850166,8.33103305661422,475.531495907894,1.86739779166784,0.00708554523220781,1.40992778639747,78.6099984605229,454.505231726764,99.8251224635414,0.00624852317586213,1.57192019656442
6,5.951668,36,36.034286,18.59,19.143127,114.039413,NaN,8.450098,NaN,45.255718,400,399.972229,25,36.237728,10.662602,95.768761,49.995342,401.430481,398.418579,400.066467,5769.382813,10.857056,11.347383,10.829908,77.607956,75.624702,16.77389,-44.588295,32.347031,80.217628,29.518187,20.369076,79.38607,147.700714,111.650185,5.963817,601.939209,412.047088897016,1.812052467797,0.0396030892539511,1.0003409850166,8.33103305661422,475.531495907894,1.86739779166784,0.00708554523220781,1.40992778639747,78.6099984605229,454.505231726764,99.8251224635414,0.00624852317586213,1.57192019656442
6,6.00702,36,36.036613,18.59,19.126314,114.05986,NaN,8.501653,NaN,45.273037,400,399.947693,25,36.243862,10.641029,95.833336,49.995342,401.430481,398.418579,400.066467,5769.382813,10.857056,11.347383,10.829908,77.600304,75.601944,16.792828,-44.569351,32.347031,80.217628,29.518187,20.369076,79.38607,147.700714,111.650185,5.963817,601.939209,411.908181443794,1.81083125409315,0.0391793233724082,1.00213351013226,8.62474039967259,475.557132893097,1.8674597445379,0.00708597556326083,1.40983039559204,78.6128608710349,454.05137833658,99.5395631053293,0.00622910168135193,1.57708274085249
6,6.012292,36,36.055073,18.59,19.116203,114.10817,NaN,8.516038,NaN,45.275654,400,399.962921,25,36.235806,10.645992,95.819946,49.995342,401.355072,398.328888,400.033112,5763.855469,10.896556,11.356178,10.836504,77.567101,75.558693,16.836912,-44.546139,32.763504,80.563431,29.57621,20.378761,80.822647,147.719955,111.654541,1.754285,558.93634,411.886400150868,1.81068609570491,0.0391375773213509,1.00231518518858,8.65260681730655,475.599939662212,1.86753651608045,0.00708327346718977,1.40989032249144,78.6355600859545,454.008773339003,99.5339741760029,0.00622334424620337,1.57801940089436
6,5.99608,36,36.063602,18.59,19.117384,114.141663,NaN,8.495757,NaN,45.27985,400,399.943115,25,36.22958,10.663595,95.777138,49.995342,401.277954,398.351379,399.994568,5757.224609,10.843041,11.326156,10.83077,77.531677,75.532219,16.877092,-44.546505,33.570648,80.907784,29.430098,20.380852,81.387482,147.787689,111.674973,0.19540610909462,436.440765,411.923393861117,1.81103010542309,0.0392598993960085,1.00179219856641,8.56685489017411,475.635473988138,1.86761267200214,0.0070826257939527,1.40983637651151,78.6460428077722,454.142306140865,99.6285205113371,0.00622707498747851,1.57671159449411
6,5.977359,36,36.066956,18.59,19.137987,114.16394,NaN,8.470404,NaN,45.296513,400,399.909851,25,36.230019,10.675775,95.899597,49.995342,401.277954,398.351379,399.994568,5757.224609,10.843041,11.326156,10.83077,77.514053,75.526413,16.927731,-44.555904,33.570648,80.907784,29.430098,20.380852,81.387482,147.787689,111.674973,0.19540610909462,436.440765,411.985335011386,1.81149396646932,0.0394060076493033,1.00116782646596,8.46761171472838,475.662285919457,1.86767576573476,0.00708285973549582,1.40974874263691,78.6501642525574,454.317340069562,99.7434835433377,0.00623364510064168,1.57481715778726
6,5.961746,36,36.069134,18.59,19.174509,114.156525,NaN,8.450145,NaN,45.292145,400,399.912781,25,36.229637,10.674629,95.971802,49.9949,401.560516,398.504852,400.149811,5754.972168,10.857358,11.316993,10.81594,77.522667,75.537048,16.945446,-44.541965,34.158749,80.91629,29.290113,20.391525,81.18074,147.859879,111.662086,0,415.955811,412.05629425265,1.81194754073541,0.0395326132692286,1.00062718169257,8.38466324344114,475.648849215644,1.8676370906931,0.00708183778990766,1.40985147721434,78.6528403542791,454.48785550284,99.854342462922,0.0062402741753746,1.57295787362302
6,5.951589,36,36.069023,18.59,19.241705,114.121117,NaN,8.436501,NaN,45.293713,400,399.99884,25,36.238979,10.674291,95.967987,49.9949,401.560516,398.504852,400.149811,5754.972168,10.857358,11.316993,10.81594,77.581612,75.524025,16.970739,-44.540493,34.158749,80.91629,29.290113,20.391525,81.18074,147.859879,111.662086,0,415.955811,412.145868780189,1.81239142932935,0.0396244719862385,1.00022839607795,8.33061238392702,475.599076744869,1.86750877851327,0.007079969579503,1.41010764971837,78.6527039738228,454.653381943042,99.9595087708651,0.00624718384571783,1.57111135668639
6,5.943851,36,36.06918,18.59,19.312023,114.103424,NaN,8.429067,NaN,45.304237,400,400.001007,25,36.249386,10.698807,95.843903,49.9949,401.399719,398.389282,400.066498,5755.404297,10.887918,11.348937,10.827426,77.609673,75.54126,16.977951,-44.566002,34.505325,80.756958,29.24412,20.363314,81.152802,147.87178,111.665459,NaN,447.271332,412.233193516299,1.8127949998171,0.0396986778653498,0.999905133346737,8.28938712184976,475.573911330954,1.867443508634,0.00707897490153758,1.41024058986708,78.6528968721535,454.804075489063,100.055655958044,0.00625341417790013,1.56944712339963
6,5.941526,36,36.069859,18.59,19.383747,114.086273,NaN,8.425258,NaN,45.306461,400,399.988586,25,36.24754,10.698093,95.787445,49.9949,401.40564,398.374084,400.078827,5756.290039,10.86084,11.338989,10.815799,77.636505,75.566139,16.991684,-44.55262,34.614582,80.651413,29.233942,20.347136,80.990051,147.876968,111.65934,NaN,539.211182,412.310007208826,1.81308918133313,0.0397316739797245,0.999753257373748,8.27699237227046,475.548792094609,1.8673774009479,0.00707785956948481,1.41038137607425,78.6537311146154,454.91430092381,100.126696924759,0.0062578467500146,1.56824966098914
6,5.940228,36,36.071068,18.59,19.449175,114.08091,NaN,8.4234,NaN,45.310356,400,399.976563,25,36.24218,10.693112,95.842705,49.9949,401.40564,398.374084,400.078827,5756.290039,10.86084,11.338989,10.815799,77.720016,75.582413,16.963472,-44.556412,34.614582,80.651413,29.233942,20.347136,80.990051,147.876968,111.65934,NaN,539.211182,412.378260634212,1.81334010599492,0.0397554522155331,0.999641445631196,8.2700710287105,475.539570017295,1.86735137595314,0.0070772252039481,1.41044775459232,78.6552164844077,455.008729798551,100.188320583573,0.00626150656288059,1.56724297200982
6,5.942913,36,36.070564,18.59,19.493847,114.045288,NaN,8.426971,NaN,45.305958,400,400.023743,25,36.244774,10.678484,95.952652,49.9949,401.522095,398.533539,400.178589,5759.02002,10.845699,11.313972,10.825761,77.826561,75.589508,16.968433,-44.553707,34.682102,80.861137,29.20035,20.379492,80.891533,147.83638,111.717079,0.251771599054337,530.135742,412.417036335442,1.81343614429503,0.039744204672608,0.999677985731259,8.28438701818493,475.490014018259,1.86722431581059,0.00707545655351943,1.41069776628724,78.6545972807559,455.044270024627,100.210420675002,0.00626309088708839,1.56684215395844
6,5.942913,36,36.070564,18.59,19.493847,114.045288,NaN,8.426971,NaN,45.305958,400,400.023743,25,36.244774,10.689719,96.054253,49.9949,401.412109,398.526917,400.113342,5757.977051,10.873845,11.329413,10.851675,77.875252,75.604767,16.963758,-44.538109,34.703243,80.961189,29.220736,20.362068,81.017059,147.881912,111.685585,0.0657488703727722,493.651184,412.417036335442,1.81343614429503,0.039744204672608,0.999677985731259,8.28438701818493,475.490014018259,1.86722431581059,0.00707545655351943,1.41069776628724,78.6545972807559,455.044270024627,100.210420675002,0.00626309088708839,1.56684215395844
6,5.94472,36,36.073143,18.59,19.517323,114.032272,NaN,8.431546,NaN,45.320999,400,400.03775,25,36.259594,10.71037,95.896912,49.9949,401.412109,398.526917,400.113342,5757.977051,10.873845,11.329413,10.851675,77.893005,75.619728,16.844072,-44.536354,34.703243,80.961189,29.220736,20.362068,81.017059,147.881912,111.685585,0.0657488703727722,493.651184,412.436548658877,1.81347828035891,0.0397352539170577,0.999709670198812,8.29401887741511,475.468111845424,1.86716303627753,0.00707401845593349,1.41085125573492,78.6577656710535,455.06161753592,100.224458531837,0.00626325330301899,1.56671415785722
6,5.94524,36,36.074165,18.59,19.542429,114.040565,NaN,8.433014,NaN,45.334915,400,400.039917,25,36.272495,10.710361,95.725525,49.9949,401.298706,398.335358,399.986725,5757.855469,10.854616,11.333842,10.829093,77.903992,75.616066,16.754246,-44.526848,34.673317,81.101913,29.242987,20.344444,81.026184,147.874802,111.694656,0,475.296936,412.460509007898,1.81355308591991,0.0397365427950457,0.999699075171942,8.29679022198508,475.47840913586,1.8671877642057,0.00707417117191696,1.41081325409947,78.6590211547642,455.090188908002,100.243871718709,0.00626421805990054,1.56642656976524
6,5.949169,36,36.07481,18.59,19.553705,114.05632,NaN,8.438824,NaN,45.341385,400,399.965088,25,36.262894,10.683195,95.519592,49.9949,401.298706,398.335358,399.986725,5757.855469,10.854616,11.333842,10.829093,77.886017,75.62426,16.738764,-44.484585,34.673317,81.101913,29.242987,20.344444,81.026184,147.874802,111.694656,0,475.296936,412.463183306329,1.81350890139489,0.0397087342126022,0.999810669204933,8.31772389269236,475.499750568669,1.86724170328487,0.00707483264449409,1.4107120126325,78.6598134870181,455.074094900809,100.234339528441,0.00626341072781642,1.56661765797893
6,5.954654,36,36.077003,18.59,19.559624,114.067055,NaN,8.446419,NaN,45.34206,400,399.9505,25,36.252346,10.66958,95.52636,49.993332,401.534485,398.505371,400.186462,5762.737305,10.855572,11.319042,10.823793,77.871277,75.622498,16.752626,-44.47237,34.662239,80.98204,29.315718,20.332205,81.10273,147.958939,111.640419,0.163220673799515,472.572723,412.457095857495,1.81341373277324,0.0396679088251378,0.999977068317759,8.34693029912654,475.511885520164,1.86726903574074,0.00707478098948019,1.41068239219013,78.6625072839528,455.03993469806,100.215059123152,0.00626151896294658,1.56704334695197
6,5.955857,36,36.08062,18.59,19.554247,114.066765,NaN,8.450573,NaN,45.32785,400,400.032379,25,36.250381,10.677234,95.600754,49.993332,401.405975,398.385345,400.074402,5761.572754,10.873997,11.345201,10.82937,77.856735,75.635712,16.768173,-44.437992,34.663506,81.011902,29.271341,20.386454,81.097115,147.999802,111.623817,0.183654293417931,472.735199,412.449085234174,1.81337006435016,0.0396575610951337,1.00002079508902,8.35333326490871,475.50651388138,1.86724855523822,0.00707372949142202,1.41076563502319,78.6669498196012,455.025895083156,100.210260385634,0.00626015461429496,1.56728336701209
6,5.957098,36,36.082321,18.59,19.550791,114.046173,NaN,8.454505,NaN,45.330719,400,399.974854,25,36.258404,10.684193,95.623894,49.993332,401.405975,398.385345,400.074402,5761.572754,10.873997,11.345201,10.82937,77.823006,75.676239,16.787931,-44.384521,34.663506,81.011902,29.271341,20.386454,81.097115,147.999802,111.623817,0.183654293417931,472.735199,412.442911923558,1.8133321617755,0.039647330232317,1.00006366055544,8.35993745282411,475.475127149657,1.86716438867527,0.00707213643381899,1.41095510134176,78.6690388589457,455.012808662217,100.203867610426,0.00625924396449346,1.5674672968112
6,5.95774,36,36.08403,18.59,19.556997,114.037094,NaN,8.457233,NaN,45.343887,400,399.974396,25,36.265285,10.700076,95.647179,49.993332,401.468201,398.492554,400.121643,5761.507813,10.846688,11.321262,10.83145,77.803406,75.724739,16.812187,-44.34433,34.689419,81.243126,29.2894,20.383511,81.206825,148.006012,111.635559,0.180819839239121,457.834595,412.447712663109,1.81333986750438,0.0396437198169105,1.000077178148,8.36335355108315,475.459970688967,1.86712212276892,0.00707115938968815,1.41106024765624,78.6711375989822,455.016755332126,100.208351207159,0.00625903856494088,1.56746492327825
6,5.958317,36,36.088531,18.59,19.559288,114.041618,NaN,8.457483,NaN,45.337624,400,400.004578,25,36.270489,10.691621,95.654793,49.993332,401.355835,398.439789,400.063995,5766.105469,10.889441,11.345046,10.855602,77.822144,75.76503,16.809511,-44.304535,34.670483,81.159081,29.271301,20.411617,81.187752,148.034485,111.619919,0.168836489319801,442.49469,412.448740519099,1.81333556467528,0.0396397847107506,1.00009288720372,8.36642354328819,475.460175404913,1.86711443201624,0.00707011380192564,1.41112805054659,78.6766644626236,455.017965810531,100.214300332741,0.00625811661191328,1.56755924443816
6,5.958632,36,36.089809,18.59,19.565168,114.049332,NaN,8.457829,NaN,45.316032,400,400.007874,25,36.27346,10.674588,95.812866,49.993332,401.355835,398.439789,400.063995,5766.105469,10.889441,11.345046,10.855602,77.829849,75.78849,16.797791,-44.285,34.670483,81.159081,29.271301,20.411617,81.187752,148.034485,111.619919,0.168836489319801,442.49469,412.453931409287,1.81334903269983,0.0396386098953268,1.00009644646407,8.36809943994962,475.469306346634,1.86713568065835,0.0070701623221471,1.41109998982449,78.6782335856166,455.023794112014,100.219488276826,0.00625808246844223,1.56752595333077
6,5.960814,36,36.092072,18.59,19.563637,114.054443,NaN,8.459745,NaN,45.311722,400,399.983795,25,36.26889,10.652987,95.847,49.993332,401.373108,398.427551,400.070953,5764.862305,10.868715,11.351412,10.844212,77.813301,75.784851,16.659998,-44.279102,34.644348,81.165161,29.328585,20.356483,81.158142,148.086655,111.606712,0.220123499631882,440.147247,412.447622738644,1.81329793866891,0.0396215946200842,1.00016690522191,8.37970649608252,475.473412165571,1.8671421524332,0.00706978910704035,1.41111320228691,78.6810119164904,455.006133444574,100.210825349723,0.00625686097563113,1.56777353953844
6,5.95958,36,36.094074,18.59,19.554251,114.034157,NaN,8.462086,NaN,45.314896,400,400.018219,25,36.268806,10.644118,95.666756,49.993332,401.568268,398.623138,400.193024,5766.378906,10.840397,11.345784,10.838573,77.838379,75.799187,16.720585,-44.203117,34.648769,81.112442,29.362343,20.317724,81.231758,148.081146,111.610222,0.20336177945137,438.256104,412.440937417591,1.81329180439912,0.0396290609813525,1.00013817715972,8.37314268352122,475.4420358147,1.86705746224986,0.00706812649701806,1.41130752712498,78.6834696302145,455.005095720339,100.212466174452,0.00625638569435779,1.56783278081716
6,5.95958,36,36.094074,18.59,19.554251,114.034157,NaN,8.462086,NaN,45.314896,400,400.018219,25,36.268806,10.657514,95.553032,49.993332,401.568268,398.623138,400.193024,5766.378906,10.840397,11.345784,10.838573,77.837212,75.796577,16.852657,-44.272495,34.648769,81.112442,29.362343,20.317724,81.231758,148.081146,111.610222,0.20336177945137,438.256104,412.440937417591,1.81329180439912,0.0396290609813525,1.00013817715972,8.37314268352122,475.4420358147,1.86705746224986,0.00706812649701806,1.41130752712498,78.6834696302145,455.005095720339,100.212466174452,0.00625638569435779,1.56783278081716
6,5.961473,36,36.094856,18.59,19.549585,113.975639,NaN,8.465471,NaN,45.312317,400,400.092041,25,36.279125,10.683813,95.471817,49.993332,401.521545,398.537384,400.169403,5770.87793,10.872599,11.363275,10.841933,77.828102,75.727104,16.871315,-44.266327,34.637253,81.221657,29.363358,20.326651,81.216583,148.160812,111.569809,0.132561683654785,426.566071,412.432124997008,1.81323607282548,0.0396136021557187,1.00020296292364,8.38321138182391,475.358361451981,1.86683990860542,0.0070647581142533,1.4117569143651,78.6844295898255,454.984777184644,100.200407075424,0.00625537374670383,1.56807431716522
6,5.961649,36,36.098171,18.59,19.546795,113.931526,NaN,8.468012,NaN,45.322163,400,400.072479,25,36.284264,10.726281,95.442558,49.993332,401.521545,398.537384,400.169403,5770.87793,10.872599,11.363275,10.841933,77.752098,75.771461,16.891525,-44.440399,34.637253,81.221657,29.363358,20.326651,81.216583,148.160812,111.569809,0.132561683654785,426.566071,412.42894894153,1.81322283995282,0.0396116701810734,1.00021155187462,8.3841473863306,475.291517544169,1.86666118299245,0.00706143773612603,1.41215812550617,78.6884986940302,454.981910192357,100.202392337553,0.00625453930443248,1.5681850828898
6,5.959313,36,36.098595,18.59,19.543119,113.909332,NaN,8.469872,NaN,45.312607,400,400.05481,25,36.278969,10.731825,95.4972,49.994099,401.555054,398.556122,400.151672,5772.185547,10.855017,11.344061,10.834686,77.774208,75.685173,16.80324,-44.506519,34.637199,81.038437,29.353615,20.324999,81.327652,148.071396,111.637466,0.204539835453034,423.218292,412.430388577001,1.81325937942041,0.0396287637001872,1.00014184365333,8.37172233816932,475.259590822418,1.86657792657076,0.00706012269190109,1.41233227281511,78.6890191127456,454.995817666768,100.211748991735,0.0062550248720656,1.56804263149574
6,5.958658,36,36.098595,18.59,19.529345,113.868637,NaN,8.46826,NaN,45.324001,400,400.054413,25,36.272724,10.724492,95.604416,49.994099,401.550568,398.574371,400.244659,5770.068359,10.858352,11.33694,10.837664,77.800453,75.612846,16.774899,-44.407158,34.652752,81.133591,29.320053,20.332998,81.238708,148.097382,111.636536,0.209488749504089,423.306183,412.418047305983,1.81322608261096,0.0396308798402392,1.00013614623799,8.36823776491906,475.2021098123,1.86642941178909,0.00705793311163257,1.41263454500925,78.6890191127456,454.983386041196,100.203821219423,0.00625450904354876,1.56817902950241
6,5.958906,36,36.099716,18.59,19.518616,113.826271,NaN,8.466763,NaN,45.321697,400,400.048584,25,36.264328,10.733187,95.775848,49.994099,401.550568,398.574371,400.244659,5770.068359,10.858352,11.33694,10.837664,77.751968,75.616005,16.849285,-44.425472,34.652752,81.133591,29.320053,20.332998,81.238708,148.097382,111.636536,0.209488749504089,423.306183,412.406773457281,1.81318420446723,0.0396267263432533,1.00015564635617,8.36955714913671,475.140710741404,1.86626871274839,0.00705533188070842,1.41297532775455,78.6903949941385,454.968451928302,100.195588219441,0.00625364745070191,1.56836980227927
6,5.959998,36,36.102177,18.59,19.521313,113.806458,NaN,8.468598,NaN,45.313549,400,400.133728,25,36.258553,10.754926,95.852013,49.994099,401.536194,398.683319,400.229828,5770.802246,10.874399,11.377677,10.862435,77.786942,75.609299,16.904739,-44.505966,34.664017,81.328186,29.329168,20.333689,81.246162,148.122833,111.625023,0.224573031067848,422.288971,412.407078498275,1.8131704628032,0.0396189393091519,1.0001871844525,8.37536619794736,475.10932155771,1.86618311026189,0.00705356099022359,1.41317890537355,78.6934153627616,454.964860474458,100.196129766162,0.00625296744756075,1.56846814968728
6,5.961387,36,36.103489,18.59,19.525038,113.785187,NaN,8.470984,NaN,45.315842,400,400.190247,25,36.25621,10.739102,95.793236,49.994099,401.258728,398.331787,399.858887,5768.255371,10.877718,11.380332,10.843424,77.92218,75.615601,16.948067,-44.540382,34.645271,81.049141,29.337364,20.316301,81.246445,148.169296,111.602974,0.232242420315742,416.867065,412.407761106656,1.81315399467653,0.039609100414197,1.00022698038245,8.38275400833629,475.077450872479,1.86609835417775,0.00705204006738248,1.4133675390268,78.6950254658311,454.9595325345,100.194242456368,0.00625246333419294,1.56855808981776
6,5.961063,36,36.105904,18.59,19.520489,113.778946,NaN,8.473104,NaN,45.302963,400,400.045898,25,36.247467,10.731969,95.91449,49.994099,401.258728,398.331787,399.858887,5768.255371,10.877718,11.380332,10.843424,77.992714,75.629532,16.986717,-44.572277,34.645271,81.049141,29.337364,20.316301,81.246445,148.169296,111.602974,0.232242420315742,416.867065,412.403920962278,1.81314525869149,0.0396106214651442,1.00022170970081,8.38103083510612,475.065299112667,1.8660625476249,0.00705101315895645,1.41346903889758,78.6979889924211,454.957780896651,100.195904339975,0.00625186973875494,1.56863515214685
6,5.961063,36,36.105904,18.59,19.51506,113.813362,NaN,8.473104,NaN,45.269691,400,399.984283,25,36.249634,10.726476,96.040756,49.994099,401.399323,398.505524,400.008179,5771.149414,10.876227,11.364305,10.855402,78.040634,75.655869,17.008072,-44.58075,34.626225,81.168816,29.328583,20.302059,81.251801,148.163071,111.610443,0.203687861561775,413.171417,412.398490742543,1.81312670448017,0.0396094802442012,1.00022763131426,8.38103083510612,475.113940637326,1.86618825380973,0.00705286676259169,1.41321192365893,78.6979889924211,454.950853797391,100.191488443044,0.00625158231275853,1.56871129286128
6,5.960771,36,36.105232,18.59,19.508112,113.8367,NaN,8.473468,NaN,45.25391,400,399.96286,25,36.260239,10.735389,96.008499,49.994099,401.399323,398.505524,400.008179,5771.149414,10.876227,11.364305,10.855402,78.045387,75.67392,17.061121,-44.635357,34.626225,81.168816,29.328583,20.302059,81.251801,148.163071,111.610443,0.203687861561775,413.171417,412.392181024419,1.81310909673704,0.0396102523832755,1.00022599041964,8.37947779069401,475.147846108725,1.86627709538866,0.00705431551746754,1.41302260659155,78.6971643839335,454.943860039179,100.186257010375,0.00625143704498872,1.56877209433181
6,5.958566,36,36.107029,18.59,19.498199,113.831558,NaN,8.472541,NaN,45.248337,400,399.95993,25,36.267708,10.729715,96.033112,49.994099,401.460663,398.524078,399.975098,5769.699219,10.865397,11.394376,10.840609,78.028419,75.674194,17.112215,-44.652443,34.623692,81.135658,29.283808,20.334843,81.243622,148.166946,111.615845,0.128331944346428,407.949371,412.387098151411,1.8131215784655,0.0396250348636898,1.00016715480133,8.36774830528958,475.138103885462,1.86624864509345,0.00705352475804949,1.41310167739585,78.6993694322302,454.949643328985,100.192011259303,0.0062512894593308,1.56875153829434
6,5.959681,36,36.108711,18.59,19.498199,113.831558,NaN,8.470973,NaN,45.248337,400,399.95993,25,36.267708,10.711519,96.224922,49.99168,401.428162,398.507904,400.030029,5768.360352,10.838183,11.35283,10.836787,77.964798,75.680893,17.121597,-44.670063,34.624138,81.057587,29.300909,20.324593,81.273384,148.218079,111.579948,0.178082421422005,403.901001,412.384654615651,1.81309813307416,0.0396165044679327,1.00020237720716,8.37367995506628,475.135785918757,1.86623958954792,0.00705304375841433,1.41313981070652,78.7014332423558,454.941941623103,100.189037384165,0.00625060717754731,1.56887651099758
6,5.960353,36,36.111015,18.59,19.484715,113.811707,NaN,8.472729,NaN,45.261837,400,400.001709,25,36.281025,10.692003,96.305191,49.99168,401.428162,398.507904,400.030029,5768.360352,10.838183,11.35283,10.836787,77.897575,75.675354,17.142027,-44.682415,34.624138,81.057587,29.300909,20.324593,81.273384,148.218079,111.579948,0.178082421422005,403.901001,412.369694736667,1.81303791658839,0.0396085297483791,1.00023834443872,8.37725449604619,475.104555900666,1.86615468709612,0.0070513161024477,1.41334024444886,78.7042600490201,454.920900761193,100.178278541754,0.00624923735927756,1.56916324376441
6,5.960546,36,36.110931,18.59,19.478573,113.811867,NaN,8.474003,NaN,45.24221,400,399.930145,25,36.288498,10.678914,96.208618,49.99168,401.465088,398.486572,399.941437,5769.908203,10.86629,11.373806,10.830879,77.857422,75.672409,17.161497,-44.725395,34.644115,81.248505,29.320856,20.304325,81.248177,148.21489,111.597763,0.137092024087906,401.229767,412.363128141405,1.8130128645705,0.0396057624802285,1.00025116481116,8.37828105595253,475.104897840219,1.8661557238154,0.00705134873587316,1.4133371431668,78.7041569923415,454.911495716749,100.172188391711,0.00624886520240985,1.56926479440516
6,5.96141,36,36.111164,18.59,19.465567,113.834846,NaN,8.475353,NaN,45.242085,400,399.967712,25,36.292446,10.648685,95.988647,49.99168,401.569885,398.585266,400.070587,5771.772949,10.87851,11.396228,10.837395,77.870026,75.669975,17.165483,-44.733295,34.581287,81.145737,29.329216,20.308187,81.253136,148.219009,111.59201,0.166524201631546,397.563019,412.348224241668,1.81295023964919,0.0395964222860469,1.00029273551375,8.38287632964062,475.137051842655,1.86623839021055,0.00705251936699567,1.41317089961143,78.7044428511981,454.888262481301,100.157652649108,0.00624785083674408,1.56952638167178
6,5.9633,36,36.112991,18.59,19.444653,113.873688,NaN,8.475629,NaN,45.229614,400,400.044922,25,36.288563,10.634245,95.764603,49.99168,401.569885,398.585266,400.070587,5771.772949,10.87851,11.396228,10.837395,77.897987,75.673965,17.144381,-44.739582,34.581287,81.145737,29.329216,20.308187,81.253136,148.219009,111.59201,0.166524201631546,397.563019,412.323158023672,1.8128390038566,0.0395775827829824,1.00037552277719,8.39292672145882,475.189420344385,1.86637037806607,0.00705408766645602,1.41292279394885,78.7066842478171,454.84787990841,100.134031037606,0.00624578107547085,1.57001577662807
6,5.962935,36,36.113483,18.59,19.429825,113.900154,NaN,8.477319,NaN,45.20599,400,399.995361,25,36.27877,10.632616,95.771477,49.99168,401.632874,398.583038,400.168518,5776.701172,10.867108,11.372895,10.827477,77.918121,75.694923,17.145332,-44.693943,34.564091,81.120911,29.347343,20.303637,81.243019,148.14563,111.643196,0.230119809508324,396.52533,412.309125192278,1.81279597991722,0.0395772534936157,1.00038029413452,8.39098596194395,475.226134818204,1.86646434166282,0.00705537102154358,1.4127369831167,78.7072878179514,454.832127233239,100.124564776102,0.00624502120804616,1.5702016018221
6,5.963144,36,36.115219,18.59,19.438055,113.926582,NaN,8.47921,NaN,45.192886,400,400.03949,25,36.278572,10.617552,95.965569,49.99168,401.632874,398.583038,400.168518,5776.701172,10.867108,11.372895,10.827477,77.964241,75.685013,17.143324,-44.673313,34.564091,81.120911,29.347343,20.303637,81.243019,148.14563,111.643196,0.230119809508324,396.52533,412.316899767696,1.8128197249301,0.0395773872822296,1.0003778472655,8.39209725725459,475.261079076486,1.86655145754196,0.00705629630036029,1.41257981836654,78.7094174056148,454.842074883606,100.132899417851,0.0062450600643154,1.57013338485618
6,5.96164,36,36.116108,18.59,19.44523,113.949356,NaN,8.479219,NaN,45.205719,400,400.09375,25,36.29224,10.620556,96.175484,49.99168,401.657166,398.59729,400.154388,5773.612305,10.884127,11.362567,10.832714,77.996597,75.688873,17.13271,-44.627674,34.533127,81.186066,29.337328,20.29682,81.266045,148.171616,111.635933,0.251725375652313,397.774841,412.327376565298,1.81287587900918,0.0395903880961308,1.00032233933264,8.38409952297758,475.292024291092,1.86662978047931,0.00705726685633813,1.41243083718686,78.7105079107678,454.863591876563,100.14762794197,0.00624576153587425,1.56991712908245
6,5.961662,36,36.11647,18.59,19.435953,113.979744,NaN,8.480862,NaN,45.212719,400,400.115814,25,36.299553,10.627057,96.122047,49.99168,401.345276,398.413086,399.982178,5774.680664,10.892609,11.375619,10.855809,77.997879,75.691223,17.151846,-44.589989,34.568851,81.056274,29.320072,20.310648,81.326416,148.171448,111.640846,0.18453349173069,398.275665,412.318048264725,1.81284369958384,0.0395882691967387,1.00033323597019,8.38421652219375,475.334444072332,1.86673869986905,0.00705879703733126,1.41221372150158,78.7109519538178,454.851805571541,100.140537488171,0.00624519439493643,1.5700559443933
