P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,5.961662,36,36.11647,18.59,19.419384,114.015396,NaN,8.480862,NaN,45.238811,400,400.025818,25,36.301254,10.629032,96.027016,49.99168,401.345276,398.413086,399.982178,5774.680664,10.892609,11.375619,10.855809,77.975349,75.707886,17.175442,-44.548054,34.568851,81.056274,29.320072,20.310648,81.326416,148.171448,111.640846,0.18453349173069,398.275665,412.301473592262,1.81278704907953,0.0395847848621884,1.00035147688588,8.38421652219375,475.384787610982,1.86686873694705,0.00706071300237194,1.4119498668901,78.7109519538178,454.830658851419,100.127069721466,0.00624431671857589,1.57028957049414
6,5.962515,36,36.117752,18.59,19.40494,114.03196,NaN,8.480296,NaN,45.264664,400,400.058441,25,36.308819,10.617447,95.996735,49.990669,401.61026,398.582764,400.088501,5773.280762,10.885439,11.369207,10.847354,77.945511,75.729088,17.204395,-44.527599,34.57357,81.262581,29.312311,20.306683,81.306931,148.223602,111.61364,0.136302277445793,396.851593,412.285152234606,1.81271972139738,0.0395752293547842,1.00039443569975,8.38875264718632,475.406412888061,1.86692225313707,0.00706123646611528,1.41185630415849,78.7125244590642,454.806327877948,100.113053212229,0.00624303064182063,1.5705894309127
6,5.962914,36,36.119438,18.59,19.401676,114.047989,NaN,8.479837,NaN,45.2598,400,400.059967,25,36.317921,10.60484,95.915245,49.990669,401.433624,398.431549,400.001434,5776.297363,10.891026,11.381107,10.850402,77.956009,75.768509,17.232185,-44.489719,34.543964,81.045662,29.317368,20.300695,81.290482,148.220398,111.623833,0.123714715242386,394.366974,412.281011145456,1.81270016917855,0.0395714948215089,1.00041068779335,8.39087429906078,475.426726851213,1.86697164337956,0.00706161559071001,1.41177585267798,78.7145924051484,454.800082299042,100.111018904345,0.00624240827219769,1.57069906797705
6,5.96152,36,36.118809,18.59,19.397541,114.041069,NaN,8.48139,NaN,45.270653,400,400.01416,25,36.327744,10.600994,95.864235,49.990669,401.433624,398.431549,400.001434,5776.297363,10.891026,11.381107,10.850402,77.964554,75.79129,17.121552,-44.474564,34.543964,81.045662,29.317368,20.300695,81.290482,148.220398,111.623833,0.123714715242386,394.366974,412.279934338982,1.81271534657577,0.0395812761727129,1.00037106790465,8.3834613396391,475.417821228326,1.86694979014386,0.00706142366918206,1.41181280296887,78.7138209258162,454.805354791908,100.11365120703,0.00624276259278231,1.57062560143924
6,5.96198,36,36.118935,18.59,19.397541,114.041069,NaN,8.483128,NaN,45.270653,400,400.01416,25,36.327744,10.606793,95.851486,49.990669,401.354675,398.3797,399.916504,5772.886719,10.889809,11.379547,10.850788,77.970253,75.783981,17.093842,-44.484295,34.497581,81.061348,29.316324,20.283569,81.252701,148.213394,111.628059,0.136364787817001,392.103821,412.27892464013,1.81270567171508,0.0395777609806941,1.00038564877233,8.38590765592113,475.417648145888,1.86694911333034,0.00706138765661456,1.41181563832701,78.7139754683391,454.801822185299,100.111547206533,0.00624258882147733,1.57066772155075
6,5.959313,36,36.119396,18.59,19.384466,114.063049,NaN,8.479994,NaN,45.308552,400,399.968262,25,36.341156,10.597792,95.867165,49.990669,401.354675,398.3797,399.916504,5772.886719,10.889809,11.379547,10.850788,77.979637,75.792007,17.090014,-44.490829,34.497581,81.061348,29.316324,20.283569,81.252701,148.213394,111.628059,0.136364787817001,392.103821,412.271699329653,1.81271706304111,0.0395953980933476,1.00031554189734,8.37172233816932,475.44804503245,1.86702677648254,0.00706243642115633,1.4116637534529,78.7145408919531,454.806361935367,100.114968602016,0.0062426779754488,1.57062856521069
6,5.954566,36,36.115662,18.59,19.377378,114.075195,NaN,8.473451,NaN,45.33704,400,399.925842,25,36.349255,10.603865,95.809975,49.990669,401.553101,398.559967,400.105377,5772.771973,10.855329,11.363323,10.841536,78.063187,75.826027,17.153032,-44.535721,34.503597,81.241425,29.29211,20.280605,81.364937,148.237061,111.605209,0,390.522034,412.275029134145,1.81279272686085,0.0396302375229028,1.00017291435229,8.34646188055979,475.470316838852,1.86709110502364,0.00706415595759141,1.41149026318169,78.7099608224116,454.83227368664,100.127167552025,0.00624455781444086,1.57025231696688
6,5.954802,36,36.115749,18.59,19.366852,114.054741,NaN,8.473041,NaN,45.336601,400,399.98407,25,36.35989,10.624736,95.631676,49.990669,401.385773,398.583069,400.059784,5773.929688,10.851128,11.335402,10.875362,78.10556,75.747002,17.125643,-44.549889,34.486794,81.259018,29.311064,20.271715,81.231804,148.259338,111.576332,0.11537354439497,388.965515,412.263983195348,1.81275176870994,0.039626214198796,1.00019197359014,8.34771808210007,475.441325199752,1.86701607411112,0.00706303267530009,1.41164304396446,78.7100675421075,454.817039462386,100.117566511674,0.00624390673074445,1.57042281700526
6,5.955535,36,36.117748,18.59,19.346218,114.045456,NaN,8.474644,NaN,45.320751,400,399.982452,25,36.369881,10.637803,95.494987,49.990669,401.385773,398.583069,400.059784,5773.929688,10.851128,11.335402,10.875362,78.11557,75.660416,17.129484,-44.563145,34.486794,81.259018,29.311064,20.271715,81.231804,148.259338,111.576332,0.11537354439497,388.965515,412.24173542709,1.81266578087089,0.0396162575739501,1.00023795920769,8.35161951699899,475.425472122185,1.86697148509652,0.0070619625709742,1.41175653423528,78.7125195527609,454.786191716947,100.100228746415,0.00624219562500573,1.57081221224032
6,5.956026,36,36.116665,18.59,19.341307,114.04847,NaN,8.476,NaN,45.307045,400,399.964111,25,36.362984,10.627099,95.357933,49.990669,401.343994,398.422577,399.936005,5776.48877,10.844834,11.35643,10.849443,78.097168,75.63784,17.149899,-44.577198,34.482269,81.148888,29.335878,20.273649,81.274605,148.290878,111.569244,0,387.103241,412.235744962115,1.8126386503588,0.0396114648488342,1.0002589570268,8.35423268821899,475.431214578212,1.86698829125133,0.00706243402223109,1.41170992175437,78.7111911459576,454.775389336317,100.092104230976,0.00624198041433312,1.57090580415391
6,5.956026,36,36.116665,18.59,19.337299,114.044052,NaN,8.476,NaN,45.299213,400,399.913116,25,36.353859,10.621502,95.425331,49.990669,401.343994,398.422577,399.936005,5776.48877,10.844834,11.35643,10.849443,78.061607,75.623695,17.168215,-44.563213,34.482269,81.148888,29.335878,20.273649,81.274605,148.290878,111.569244,0,387.103241,412.23173591534,1.81262494371472,0.0396106211111118,1.00026338588469,8.35423268821899,475.424977571737,1.86697218312451,0.00706219672075879,1.41174253540851,78.7111911459576,454.770273460875,100.088847649232,0.00624176802018205,1.57096247902548
6,5.958904,36,36.119064,18.59,19.32008,114.037445,NaN,8.47705,NaN,45.284748,400,399.913269,25,36.34494,10.611458,95.746704,49.992531,401.399811,398.429596,399.932251,5774.695801,10.869762,11.356451,10.845128,78.049149,75.640205,17.174429,-44.578506,34.438969,81.167488,29.375246,20.264059,81.253204,148.257507,111.594528,0.127644971013069,387.807465,412.208189356654,1.81250547243025,0.0395849770707481,1.00037381153656,8.36954650911309,475.412354463093,1.86693520598889,0.00706115611859499,1.41184531103838,78.714133689744,454.727180725357,100.064186283583,0.00623946222520929,1.57149810253937
6,5.959685,36,36.119373,18.59,19.322868,114.055733,NaN,8.479654,NaN,45.270145,400,399.900452,25,36.3447,10.602524,96.078712,49.992531,401.413544,398.429352,399.945984,5775.107422,10.879364,11.391329,10.840865,78.050552,75.6642,17.182035,-44.57618,34.452461,81.188156,29.396906,20.254478,81.278465,148.245575,111.604912,0.130260452628136,386.98288,412.209262471327,1.81249857171711,0.039579592135924,1.00039551998045,8.3737012330073,475.437748690106,1.86700022728352,0.00706205009116661,1.41171722280672,78.7145126823112,454.724798081807,100.063026312983,0.0062392967649132,1.5715319927013
6,5.962226,36,36.120708,18.59,19.322868,114.055733,NaN,8.481019,NaN,45.270145,400,399.900452,25,36.3447,10.600617,96.168137,49.992531,401.413544,398.429352,399.945984,5775.107422,10.879364,11.391329,10.840865,78.014732,75.70668,17.193769,-44.53476,34.452461,81.188156,29.396906,20.254478,81.278465,148.245575,111.604912,0.130260452628136,386.98288,412.203679193653,1.81244510356234,0.039560173647595,1.0004762346052,8.38721584429391,475.435915238447,1.86699305742615,0.00706166855165013,1.41174724918071,78.7161500305253,454.705676224683,100.052398542931,0.006238215354771,1.57177651602163
6,5.962326,36,36.119102,18.59,19.332817,114.046341,NaN,8.481821,NaN,45.25449,400,399.894989,25,36.342972,10.592939,95.989777,49.992531,401.307404,398.338501,399.850983,5775.780273,10.841382,11.364112,10.832528,78.012863,75.709908,17.197977,-44.463917,34.435677,81.112427,29.448584,20.23007,81.34436,148.271454,111.592735,0.133138507604599,386.46405,412.213413165504,1.81247703200994,0.0395615029027482,1.00046834601495,8.38774761642145,475.42486175153,1.86696743924425,0.00706162310528255,1.41178046201125,78.7141802974635,454.716590159109,100.057491187434,0.00623901428251417,1.57161659749717
6,5.963303,36,36.122307,18.59,19.335173,114.030373,NaN,8.48468,NaN,45.232258,400,399.856598,25,36.338764,10.58547,95.828964,49.992531,401.333496,398.417725,399.926849,5775.914063,10.870792,11.363269,10.851237,77.975395,75.71611,17.18865,-44.399891,34.431026,81.01519,29.449236,20.238712,81.420815,148.241348,111.610222,0.0897099822759628,386.045105,412.213623700463,1.8124645380492,0.0395545365644436,1.00049675865757,8.39294267252313,475.397913955171,1.86689199595723,0.00705984940687848,1.4119705803664,78.7181110687726,454.713926783864,100.059491152284,0.00623821376697025,1.57172338339756
6,5.963324,36,36.120144,18.59,19.332449,113.981712,NaN,8.484272,NaN,45.210228,400,399.850464,25,36.332565,10.5741,95.912308,49.992531,401.333496,398.417725,399.926849,5775.914063,10.870792,11.363269,10.851237,77.910751,75.742775,17.187271,-44.346973,34.431026,81.01519,29.449236,20.238712,81.420815,148.241348,111.610222,0.0897099822759628,386.045105,412.210852201072,1.81245477831878,0.0395538031868072,1.00050045630929,8.39305432985884,475.332171574114,1.86672613117734,0.0070578527146947,1.41228200669316,78.7154583061827,454.708935031674,100.053821703802,0.00623847208489634,1.57172672295996
6,5.961232,36,36.119888,18.59,19.326221,113.908607,NaN,8.482247,NaN,45.183537,400,399.895203,25,36.322552,10.571925,96.037697,49.992531,401.411224,398.494537,400.021179,5777.127441,10.888659,11.384837,10.859375,77.905998,75.754631,17.210552,-44.322323,34.416706,81.186104,29.44523,20.265953,81.284431,148.228989,111.617188,0,384.634277,412.209217858847,1.81247748709489,0.0395684734414192,1.00044092956762,8.38192965967954,475.229259303635,1.86646074000099,0.00705399493593195,1.41281899092922,78.7151443275312,454.717250382047,100.058817339948,0.00623887248649922,1.57162819902523
6,5.958158,36,36.119709,18.59,19.321297,113.883766,NaN,8.47889,NaN,45.177444,400,399.949493,25,36.322166,10.572148,96.036758,49.992531,401.411224,398.494537,400.021179,5777.127441,10.888659,11.384837,10.859375,77.935295,75.762016,17.242519,-44.299393,34.416706,81.186104,29.44523,20.265953,81.284431,148.228989,111.617188,0,384.634277,412.211045807735,1.8125253366866,0.039590938725351,1.00034877189411,8.36557758883566,475.194407698004,1.86637102112021,0.00705270965284769,1.4129998452076,78.7149247861084,454.734996857728,100.069903514778,0.00623964789976985,1.57142688711497
6,5.956792,36,36.120171,18.59,19.309078,113.869171,NaN,8.47647,NaN,45.146427,400,399.940613,25,36.322739,10.578355,95.893036,49.992531,401.517334,398.577728,400.138062,5774.864258,10.855545,11.362586,10.848265,77.960289,75.794952,17.250454,-44.317856,34.383553,81.078522,29.418596,20.293045,81.311668,148.252899,111.600639,0,380.980743,412.201823993544,1.81251229871131,0.0395988173497434,1.00031894432944,8.35830912033975,475.17314772953,1.86631524771908,0.00705179224031326,1.41311906271871,78.7154914209558,454.730419105693,100.067522951944,0.00623935836225297,1.5714888153502
6,5.953679,36,36.118683,18.59,19.301125,113.859695,NaN,8.473482,NaN,45.138027,400,400.01712,25,36.326256,10.588128,95.777748,49.992233,401.624634,398.713867,400.173035,5774.114258,10.858141,11.353593,10.855883,78.008682,75.824852,17.271019,-44.421368,34.355137,80.986122,29.465904,20.277739,81.27317,148.255951,111.587715,0,379.684265,412.200708643565,1.81255064719705,0.0396209761371601,1.00022890391568,8.34174013962803,475.161806816982,1.86628865539774,0.0070517075280527,1.4131559976314,78.7136663826158,454.743803083293,100.074325199772,0.00624023444349306,1.57130448538427
6,5.953679,36,36.118683,18.59,19.302784,113.863708,NaN,8.473482,NaN,45.147915,400,400.102112,25,36.328743,10.579507,95.757759,49.992233,401.624634,398.713867,400.173035,5774.114258,10.858141,11.353593,10.855883,78.025635,75.848129,17.293474,-44.458389,34.355137,80.986122,29.465904,20.277739,81.27317,148.255951,111.587715,0,379.684265,412.202368021793,1.81255632121701,0.0396213255327837,1.00022706777774,8.34174013962803,475.167477751961,1.86630330853344,0.0070519235077005,1.41312607602491,78.7136663826158,454.745920769838,100.075672934977,0.00624032236983217,1.5712809962957
6,5.951046,36,36.117264,18.59,19.308821,113.818192,NaN,8.468234,NaN,45.169853,400,400.148041,25,36.331352,10.594945,95.834976,49.992233,401.597229,398.665558,400.203979,5773.215332,10.847964,11.345884,10.849778,78.032951,75.865059,17.321251,-44.440845,34.356499,81.028557,29.473812,20.252277,81.302086,148.270966,111.584366,0,378.656219,412.214190373179,1.81263242663054,0.0396427747847092,1.00013682463651,8.3277208097652,475.105106527118,1.86614472419924,0.00704987886222023,1.41343361698642,78.7119258849959,454.773440268851,100.091553694605,0.00624177049109102,1.57094180290116
6,5.94981,36,36.114239,18.59,19.304863,113.817459,NaN,8.467615,NaN,45.163532,400,400.106934,25,36.335316,10.605674,96.016815,49.992233,401.616272,398.742737,400.232544,5771.977051,10.870084,11.348763,10.866466,78.031303,75.86261,17.349106,-44.451317,34.305138,81.099182,29.477749,20.259821,81.277161,148.227554,111.602188,0,378.202393,412.212946866814,1.81264493061146,0.0396514189531181,1.00010197282926,8.32113813410666,475.108240858323,1.86615833526462,0.00705070409794234,1.41337044239618,78.7082152348478,454.776219010756,100.089837109963,0.0062425373941474,1.57083826544759
6,5.952513,36,36.113319,18.59,19.302019,113.816864,NaN,8.469334,NaN,45.160179,400,400.142792,25,36.339085,10.6132,96.081207,49.992233,401.616272,398.742737,400.232544,5771.977051,10.870084,11.348763,10.866466,77.99157,75.849823,17.363058,-44.557205,34.305138,81.099182,29.477749,20.259821,81.277161,148.227554,111.602188,0,378.202393,412.204164589688,1.81257826299558,0.0396300976549276,1.0001908972013,8.3355323905231,475.108668211072,1.86616111593507,0.00705093507061106,1.41335400978301,78.7070866290555,454.750762296343,100.07257246788,0.00624167857042772,1.5710982076439
6,5.953745,36,36.115036,18.59,19.302019,113.816864,NaN,8.471087,NaN,45.160179,400,400.142792,25,36.339085,10.64045,96.06913,49.992233,401.506866,398.613983,400.10141,5775.637695,10.873082,11.377616,10.861576,77.99424,75.843979,17.360958,-44.576012,34.295406,81.154259,29.521481,20.238239,81.172943,148.268082,111.575989,0,376.119843,412.201457838829,1.81255231481629,0.0396206588673958,1.00023000993199,8.34209149393843,475.106301140741,1.86615187050846,0.00705044422176034,1.41339297389973,78.7091929217391,454.742149528439,100.069069575145,0.00624095113020614,1.57123503639148
6,5.954421,36,36.115356,18.59,19.299511,113.842018,NaN,8.472147,NaN,45.149181,400,400.113403,25,36.350304,10.666868,96.011124,49.992233,401.506866,398.613983,400.10141,5775.637695,10.873082,11.377616,10.861576,78.026016,75.850464,17.368666,-44.594273,34.295406,81.154259,29.521481,20.238239,81.172943,148.268082,111.575989,0,376.119843,412.197463932806,1.81252950048135,0.039614953260708,1.00025425210748,8.34569004298811,475.141410284203,1.86624201356357,0.00705170701227766,1.41321243679359,78.7095854609141,454.733834541954,100.064146565444,0.0062405369399932,1.57133497664722
6,5.955713,36,36.115856,18.59,19.294744,113.900955,NaN,8.473615,NaN,45.139423,400,400.095947,25,36.356682,10.680189,95.960541,49.992233,401.627136,398.678864,400.211456,5777.567871,10.853044,11.352472,10.85137,78.082687,75.856781,17.385,-44.500378,34.290363,81.000191,29.522562,20.249809,81.193016,148.316864,111.541573,0.0649340376257896,375.298828,412.189856548689,1.81248598857454,0.0396040574235374,1.00030057246475,8.35256687705652,475.223999469792,1.8664544992468,0.00705473574116544,1.41278470320775,78.7101987946238,454.71790749526,100.054587529227,0.00623976787673623,1.57152378271648
6,5.957275,36,36.116501,18.59,19.284136,113.935318,NaN,8.476195,NaN,45.122189,400,400.125,25,36.356922,10.679684,95.910843,49.992233,401.6297,398.680725,400.184052,5775.837891,10.87671,11.348523,10.856797,78.089699,75.858101,17.394449,-44.494511,34.253727,81.134926,29.539608,20.241213,81.274887,148.266327,111.56675,0.120723456144333,377.339264,412.175812032549,1.81241681335719,0.0395898705155315,1.00036198916049,8.36087930231338,475.271655093857,1.86657644299671,0.00705639965339433,1.41254390801787,78.7109899793438,454.692493941809,100.039161399976,0.00623857358161652,1.57182161639319
6,5.958228,36,36.116066,18.59,19.262995,113.967903,NaN,8.476102,NaN,45.138729,400,400.157471,25,36.354908,10.66185,95.856117,49.992233,401.6297,398.680725,400.184052,5775.837891,10.87671,11.348523,10.856797,78.066826,75.860435,17.412632,-44.560287,34.253727,81.134926,29.539608,20.241213,81.274887,148.266327,111.56675,0.120723456144333,377.339264,412.152567665057,1.81232442435066,0.0395781298121844,1.00041583646272,8.36595002373633,475.318277130342,1.86669767481155,0.00705827601271871,1.41229234931587,78.7104563915982,454.657745053966,100.016555005209,0.00623722392743143,1.57219758379751
6,5.959013,36,36.115547,18.59,19.248219,114.019066,NaN,8.477185,NaN,45.139629,400,399.898804,25,36.369549,10.663871,95.946388,49.992233,400.481873,397.387604,399.440399,5774.044434,10.936996,11.284893,10.843198,78.068779,75.866142,17.308144,-44.558834,34.244644,81.292747,29.507696,20.252699,81.22287,148.269714,111.573624,0.0775955989956856,376.565216,412.136058885288,1.81225734182974,0.0395690163067378,1.00045731078246,8.37012638663759,475.391237699955,1.86688707996136,0.00706117403336412,1.41190194981064,78.7098197556521,454.632388968469,99.9998299289066,0.0062362823246512,1.57246738727361
6,5.957431,36,36.115585,18.59,19.236868,114.026169,NaN,8.47791,NaN,45.156025,400,399.397491,25,36.389275,10.662907,96.000603,50.001915,400.64389,397.541046,399.622345,5770.478516,10.900368,11.263274,10.826178,78.054886,75.889755,17.320227,-44.554462,34.248711,81.081879,29.516916,20.24144,81.223557,148.270599,111.57756,0.0873841941356659,376.644684,412.128182540874,1.81225181583991,0.0395787239536984,1.00041964280373,8.36170938926364,475.401214044275,1.86691277783024,0.00706154478782144,1.41185031234476,78.7098663690783,454.630350647039,99.9985775197228,0.00623618946493441,1.57249101243674
6,5.955331,36,36.115036,18.59,19.231075,114.040504,NaN,8.475323,NaN,45.181828,400,399.317993,25,36.396149,10.657496,95.937592,50.001915,400.64389,397.541046,399.622345,5770.478516,10.900368,11.263274,10.826178,78.010765,75.889336,17.356504,-44.599636,34.248711,81.081879,29.516916,20.24144,81.223557,148.270599,111.57756,0.0873841941356659,376.644684,412.127006393342,1.81227622532909,0.0395935722438844,1.00035927294876,8.35053375194661,475.422206258204,1.86696799693751,0.00706247180419106,1.41173208103444,78.7091929217391,454.639116695063,100.00351901715,0.00623667181587366,1.57238011762458
6,5.952243,36,36.113693,18.59,19.222902,114.064873,NaN,8.469196,NaN,45.209618,400,399.24234,25,36.390244,10.658871,95.882385,50.001915,400.513855,397.387207,399.42334,5769.360352,10.910029,11.254564,10.825442,78.023933,75.842026,17.243858,-44.648491,34.226963,81.039207,29.453812,20.248802,81.282471,148.227539,111.607552,0.116471044719219,377.24295,412.125622873052,1.81231332250176,0.0396154982809485,1.00027011843651,8.33409478644865,475.458450521533,1.86706405222874,0.00706416457092672,1.41152209955941,78.7075454362032,454.652122121621,100.010241505182,0.00623750121709989,1.5722029158562
6,5.952243,36,36.113693,18.59,19.207968,114.077499,NaN,8.469196,NaN,45.218884,400,399.169769,25,36.385136,10.672234,95.825851,50.001915,400.55365,397.419586,399.526031,5769.422363,10.898302,11.242337,10.822004,78.043617,75.826935,17.189045,-44.667088,34.220287,81.074554,29.450884,20.240246,81.240891,148.209579,111.603432,0.098420262336731,378.190338,412.110684714829,1.81226222836943,0.0396123512064864,1.00028676553887,8.33409478644865,475.476271812073,1.86711007577081,0.00706484256258229,1.41142904966839,78.7075454362032,454.633056128522,99.9981153947473,0.00623670914509883,1.57241520279927
6,5.95194,36,36.113258,18.59,19.203392,114.078796,NaN,8.469735,NaN,45.233898,400,399.161804,25,36.39016,10.689856,95.534256,50.001915,400.55365,397.419586,399.526031,5769.422363,10.898302,11.242337,10.822004,78.03154,75.890701,17.075695,-44.672215,34.220287,81.074554,29.450884,20.240246,81.240891,148.209579,111.603432,0.098420262336731,378.190338,412.1067740073,1.81225295735842,0.0396137083671446,1.00028222477015,8.33248141603906,475.47869954309,1.86711713893475,0.00706503656790432,1.41140972342169,78.7070117963057,454.629325384993,99.9952409606554,0.00623664779412709,1.57244626000478
6,5.952977,36,36.113235,18.59,19.196543,114.086304,NaN,8.469439,NaN,45.260475,400,399.165741,25,36.392151,10.704093,95.521873,50.001915,400.537323,397.480835,399.505707,5772.985352,10.920668,11.260056,10.839601,78.049019,75.896202,17.034414,-44.677715,34.209019,81.033936,29.4259,20.260056,81.308769,148.159668,111.638084,0.124161079525948,378.169891,412.097641322001,1.81220766869225,0.039604320754063,1.00032289211904,8.33800282365371,475.48932776721,1.86714462751797,0.00706544625919311,1.41135391120441,78.7069835806375,454.612412031719,99.9844589897997,0.00623595002652144,1.57263418273429
6,5.952512,36,36.112659,18.59,19.196543,114.086304,NaN,8.471002,NaN,45.260475,400,399.165741,25,36.392151,10.70977,95.662598,50.001915,400.379547,397.298431,399.357513,5773.113281,10.926922,11.285319,10.831573,78.0588,75.808022,17.016068,-44.686882,34.186691,81.027145,29.444233,20.234325,81.264809,148.144104,111.640411,0.112184181809425,375.946472,412.098664483608,1.81221746817647,0.0396078826437046,1.00030808356269,8.33552706615694,475.490118322767,1.86714772002245,0.00706561093915874,1.41134097689172,78.706276954812,454.615709366132,99.9858911169188,0.00623621102560268,1.57258351847632
6,5.953684,36,36.109486,18.59,19.181061,114.048645,NaN,8.472927,NaN,45.275162,400,399.116974,25,36.388828,10.708032,95.80748,50.001915,400.379547,397.298431,399.357513,5773.113281,10.926922,11.285319,10.831573,78.079231,75.751556,17.011778,-44.714394,34.186691,81.027145,29.444233,20.234325,81.264809,148.144104,111.640411,0.112184181809425,375.946472,412.080598146758,1.81213979233151,0.0395956436886865,1.00036273336985,8.34176675748472,475.441320849905,1.86702748853873,0.00706449589380865,1.41154718640783,78.7023841249263,454.584747964729,99.9625429891905,0.00623560754307867,1.57285213610922
6,5.952976,36,36.110168,18.59,19.176315,114.014351,NaN,8.471768,NaN,45.266861,400,399.073151,25,36.373669,10.685647,95.842636,50.001915,400.509918,397.409332,399.417847,5774.813477,10.937076,11.288206,10.830314,78.079071,75.682808,17.023157,-44.740883,34.154968,81.09584,29.407135,20.259941,81.309982,148.133606,111.646034,0,375.437286,412.077408762793,1.81213847239308,0.0396000654137298,1.00034548623164,8.33799749962407,475.391971826145,1.86689878726227,0.00706245856192162,1.41181568185968,78.703220880378,454.584680742362,99.9632873746871,0.00623545792614511,1.57286936810429
6,5.953065,36,36.110718,18.59,19.173508,114.008911,NaN,8.47149,NaN,45.264999,400,399.125336,25,36.372437,10.668352,95.74511,50.001915,400.46405,397.34024,399.393524,5771.489258,10.90931,11.284842,10.820618,78.075745,75.65065,17.034962,-44.728024,34.141983,81.258987,29.346891,20.293835,81.214592,148.156067,111.632286,0,373.180176,412.074404889521,1.81212699096247,0.0395987921800515,1.00035146589909,8.33847133752289,475.383535648985,1.8668759941978,0.00706200899040604,1.41186826822746,78.703895668697,454.580739820656,99.9614166433302,0.00623517574923225,1.57292663779283
6,5.954388,36,36.110584,18.59,19.174103,113.993462,NaN,8.471583,NaN,45.253403,400,399.113037,25,36.375431,10.648188,95.794556,50.001915,400.46405,397.34024,399.393524,5771.489258,10.90931,11.284842,10.820618,78.060822,75.674118,17.020735,-44.706116,34.141983,81.258987,29.346891,20.293835,81.214592,148.156067,111.632286,0,373.180176,412.072087942736,1.81210114563279,0.0395887873751842,1.00039296697645,8.34551438141983,475.361906999257,1.86682037245396,0.00706121709415881,1.41197948484748,78.7037312669142,454.571013163944,99.9550783894567,0.00623480036469185,1.57303197020954
6,5.953637,36,36.109692,18.59,19.175713,113.965675,NaN,8.473894,NaN,45.251709,400,399.164063,25,36.377701,10.654338,95.755684,50.009052,400.621613,397.476532,399.512604,5771.081055,10.896784,11.26292,10.814945,77.963867,75.694199,17.027647,-44.682781,34.130112,81.231087,29.348984,20.288721,81.264946,148.176956,111.610229,0,373.051361,412.07535164334,1.81212248164284,0.0395948765369587,1.00036722571626,8.34151654898164,475.323896084704,1.86672381276876,0.00705997856152402,1.41216506400737,78.7026368713333,454.578417611514,99.9587560853245,0.00623530011205129,1.57292775573576
6,5.953637,36,36.109692,18.59,19.172052,113.968597,NaN,8.473894,NaN,45.265091,400,399.209625,25,36.385948,10.664642,95.710365,50.009052,400.534637,397.454498,399.438904,5770.827637,10.920257,11.287742,10.838267,77.96225,75.646111,17.015944,-44.666252,34.112762,80.919502,29.382811,20.248892,81.29837,148.211197,111.589684,0,372.491577,412.071689291418,1.81210995323808,0.0395941049942545,1.00037132800606,8.34151654898164,475.3280223994,1.86673447185437,0.00706013564443641,1.41214342128636,78.7026368713333,454.573743171586,99.9557843262023,0.00623510584305628,1.57297992991637
6,5.955623,36,36.110401,18.59,19.167355,113.951859,NaN,8.476695,NaN,45.251816,400,399.181702,25,36.385662,10.661018,95.626144,50.009052,400.534637,397.454498,399.438904,5770.827637,10.920257,11.287742,10.838267,77.887878,75.673859,17.000378,-44.64941,34.112762,80.919502,29.382811,20.248892,81.29837,148.211197,111.589684,0,372.491577,412.062618364969,1.81205202793413,0.0395779131318025,1.00043991384579,8.35208787747524,475.303409718133,1.86666959832742,0.00705903303209417,1.4122834430699,78.7035067468238,454.552573299845,99.9431453946036,0.0062340733628613,1.57323349021051
6,5.955255,36,36.110226,18.59,19.164175,113.906281,NaN,8.475601,NaN,45.242973,400,399.150024,25,36.379059,10.630919,95.366295,50.009052,400.540863,397.345032,399.513428,5773.960449,10.91342,11.27095,10.822836,77.905769,75.666351,17.002018,-44.656063,34.078102,80.959068,29.340096,20.270079,81.222809,148.196915,111.596138,0.127305015921593,373.472687,412.060247182428,1.81204889886632,0.0395800591723238,1.00043175034662,8.35012924399558,475.23927384046,1.86650422548557,0.0070566318461595,1.4126177830097,78.7032920404817,454.551296771146,99.9421319628044,0.00623405797365106,1.57324351982457
6,5.954305,36,36.108658,18.59,19.165098,113.881905,NaN,8.473988,NaN,45.229488,400,399.11203,25,36.37373,10.629793,95.326103,50.009052,400.540863,397.345032,399.513428,5773.960449,10.91342,11.27095,10.822836,77.936989,75.676224,17.012266,-44.617531,34.078102,80.959068,29.340096,20.270079,81.222809,148.196915,111.596138,0.127305015921593,373.472687,412.063262085969,1.81207207719175,0.0395875250959569,1.00040042169818,8.34507256262862,475.206996803362,1.86642369041095,0.00705576875092391,1.41276355924674,78.7013682133203,454.558966906568,99.9451973656106,0.00623471430388848,1.5731199159111
6,5.955423,36,36.10833,18.59,19.17061,113.900894,NaN,8.476092,NaN,45.226013,400,399.168884,25,36.377884,10.644568,95.321106,50.009052,400.705444,397.340454,399.64917,5771.124512,10.944087,11.243815,10.807457,77.942764,75.681595,17.031151,-44.585411,34.075371,80.984749,29.358421,20.286676,81.205528,148.26178,111.556534,0.183139815926552,368.789886,412.066315089921,1.81206738207001,0.0395801294615115,1.00042988162959,8.35102341421111,475.234273937776,1.86649476441485,0.00705688421013297,1.41261494743923,78.7009657668139,454.557010683929,99.9435751920479,0.00623470360522144,1.57313383278137
6,5.955235,36,36.108131,18.59,19.17061,113.900894,NaN,8.475332,NaN,45.226013,400,399.168884,25,36.377884,10.659859,95.378502,50.009052,400.720367,397.453308,399.647705,5770.017578,10.950035,11.282739,10.821812,77.865639,75.723534,17.070225,-44.546398,34.082649,81.006683,29.396954,20.249613,81.267914,148.268127,111.535744,0.171023368835449,359.060822,412.066728966747,1.81207134346289,0.0395815682013776,1.00042388749363,8.35002279388834,475.234547869541,1.86649583498292,0.00705694111729757,1.41261044787681,78.7007215973343,454.558364584008,99.9442061063772,0.00623480272008366,1.5731138986816
6,5.955253,36,36.105755,18.59,19.182278,113.949089,NaN,8.474936,NaN,45.222881,400,399.205505,25,36.384552,10.664762,95.552124,50.009052,400.720367,397.453308,399.647705,5770.017578,10.950035,11.282739,10.821812,77.839615,75.747017,17.137403,-44.489182,34.082649,81.006683,29.396954,20.249613,81.267914,148.268127,111.535744,0.171023368835449,359.060822,412.078362216657,1.81211089513958,0.039583888983434,1.0004113720814,8.35011859898151,475.305887999019,1.86668447348786,0.00706021270767741,1.41219912702172,78.6978061567837,454.571639684186,99.9499026304317,0.00623586605123315,1.57290823545797
6,5.952592,36,36.106049,18.59,19.187956,113.987259,NaN,8.474516,NaN,45.215328,400,399.275574,25,36.387089,10.669433,95.65593,50.009052,400.825287,397.491394,399.824738,5773.383301,10.948027,11.272813,10.81299,77.831917,75.768936,17.200689,-44.485718,34.064217,81.026222,29.368408,20.278967,81.223602,148.242203,111.561836,0.201214775443077,356.641174,412.089898748996,1.8121863998379,0.0396054600991609,1.00032022759104,8.33595301343075,475.359382133624,1.86682212276173,0.00706218057437046,1.41192318007681,78.6981669188069,454.599994530444,99.9682707478808,0.00623698121469593,1.57259904422531
6,5.949535,36,36.102688,18.59,19.185389,114.022903,NaN,8.470406,NaN,45.216221,400,399.355225,25,36.388954,10.678646,95.459785,50.007381,400.816803,397.415161,399.812012,5773.044434,10.982589,11.275632,10.815036,77.829582,75.794136,17.230127,-44.479275,34.015049,80.91935,29.351564,20.293877,81.204735,148.174759,111.596756,0.250618636608124,356.190948,412.094057878416,1.81224205490246,0.0396283478804229,1.00022573560741,8.31967340029632,475.414320980888,1.86697015886552,0.00706505730158847,1.41158419494698,78.69404247719,454.618664175104,99.9762652296222,0.00623848098246862,1.57230982750587
6,5.948916,36,36.102165,18.59,19.183506,114.03846,NaN,8.470541,NaN,45.229969,400,399.380219,25,36.391273,10.67218,95.346619,50.007381,400.816803,397.415161,399.812012,5773.044434,10.982589,11.275632,10.815036,77.845184,75.79776,17.233988,-44.454746,34.015049,80.91935,29.351564,20.293877,81.204735,148.174759,111.596756,0.250618636608124,356.190948,412.093536472039,1.81224866282362,0.0396326977528448,1.00020812587017,8.31637622881522,475.436998329747,1.8670296837288,0.00706604266141818,1.41145768973532,78.6934006358716,454.620803488893,99.9770223868613,0.00623868254972904,1.57227337302669
6,5.949059,36,36.100147,18.59,19.192347,114.046051,NaN,8.466519,NaN,45.224239,400,399.364624,25,36.392868,10.648305,95.474823,50.007381,400.926422,397.556732,399.831635,5769.933594,10.93174,11.270483,10.797627,77.854851,75.798737,17.227804,-44.438889,33.998672,81.000679,29.35425,20.294281,81.147652,148.175781,111.5793,0.177604869008064,355.944214,412.10206466172,1.81227589650046,0.0396334650330882,1.00020282466538,8.31713795724329,475.450483360689,1.86706819446225,0.00706702771253708,1.4113563838371,78.6909239761887,454.629706108503,99.9803564736079,0.00623948727621659,1.5721255313029
6,5.943165,36,36.098373,18.59,19.199808,114.041313,NaN,8.462029,NaN,45.224449,400,399.399933,25,36.397449,10.649486,95.667198,50.007381,400.926422,397.556732,399.831635,5769.933594,10.93174,11.270483,10.797627,77.880127,75.801567,17.216536,-44.389496,33.998672,81.000679,29.35425,20.294281,81.147652,148.175781,111.5793,0.177604869008064,355.944214,412.122490870229,1.81242571881603,0.0396802853373487,1.0000070189032,8.28573038871019,475.446232206298,1.86706045301044,0.00706728075861528,1.41135142425732,78.6887466303187,454.68450471067,100.01317369946,0.00624214668086868,1.57147343167016
6,5.942741,36,36.094639,18.59,19.18779,114.06076,NaN,8.458879,NaN,45.213455,400,399.525757,25,36.400471,10.645686,95.907379,50.007381,401.157104,397.802368,399.957977,5767.562012,10.943748,11.275049,10.799898,77.92675,75.795105,17.204679,-44.332428,33.984066,80.766441,29.335566,20.278954,81.130043,148.171417,111.573524,0.170326068997383,355.626404,412.111405292388,1.81239355422609,0.0396810083114287,1.0000068526572,8.28347008956786,475.478802726092,1.86715138726328,0.00706939372307115,1.41112436457283,78.6841632097854,454.670171424295,99.9997462787215,0.00624235592284631,1.57154263032355
6,5.942741,36,36.094639,18.59,19.18038,114.081459,NaN,8.458879,NaN,45.195217,400,399.914825,25,36.401676,10.638595,95.959969,50.007381,402.557434,399.054657,401.123962,5773.662598,10.993792,11.359586,10.808821,77.936813,75.788994,17.216356,-44.303284,33.970749,80.87468,29.34116,20.28587,81.064301,148.105865,111.610336,0.256156146526337,356.700165,412.103995211168,1.81236820623692,0.039679444962783,1.00001507030407,8.28347008956786,475.508010013796,1.86722681519581,0.00707050523485572,1.41097216091706,78.6841632097854,454.660712902782,99.9937278576734,0.00624196285253158,1.57164773836929
6,5.947678,36,36.095871,18.59,19.188522,114.096039,NaN,8.4631,NaN,45.190983,400,400.669067,25,36.40704,10.607405,95.957703,50.007381,402.557434,399.054657,401.123962,5773.662598,10.993792,11.359586,10.808821,77.93158,75.753349,17.223476,-44.331181,33.970749,80.87468,29.34116,20.28587,81.064301,148.105865,111.610336,0.256156146526337,356.700165,412.101277212932,1.81229192783901,0.0396432520846284,1.00016312572276,8.30978110135118,475.526891156781,1.8672733240493,0.00707093546139065,1.41089267610658,78.6856755342885,454.633019632026,99.9775305567724,0.00624054638210746,1.5719854441452
6,5.950784,36,36.095543,18.59,19.203375,114.114273,NaN,8.468534,NaN,45.180061,400,401.072021,25,36.416832,10.604315,95.882172,50.007381,402.962067,399.486237,401.607605,5779.658691,10.979899,11.345303,10.821987,77.871819,75.735054,17.242868,-44.354034,33.964527,81.116356,29.373592,20.289165,81.098976,148.059891,111.637619,0.32374981045723,358.716492,412.109300168357,1.81227726361915,0.0396225639363343,1.00024544460566,8.32632553997666,475.553065971651,1.8673415136105,0.0070720081047528,1.41075146939585,78.6852729087665,454.627343348487,99.9735412588951,0.00624038114665135,1.57204069788165
6,5.95235,36,36.096085,18.59,19.215206,114.132751,NaN,8.469169,NaN,45.205368,400,401.065887,25,36.417255,10.600108,95.715012,50.007381,402.143616,399.037048,400.869232,5777.675781,10.905008,11.320409,10.848617,77.831276,75.721405,17.253281,-44.336857,33.979164,81.043854,29.380901,20.305313,81.112381,148.035583,111.663574,0.287562012672424,358.716522,412.117689393144,1.81228473755899,0.0396130567330986,1.00028209966835,8.3346645095624,475.578389510421,1.86740591309174,0.00707284469333672,1.41062809402223,78.685938220415,454.630470291169,99.9761557594892,0.00624039430711442,1.57201897923005
6,5.954512,36,36.09737,18.59,19.217251,114.143402,NaN,8.469842,NaN,45.216709,400,400.77243,25,36.417992,10.595852,95.681122,50.007381,402.143616,399.037048,400.869232,5777.675781,10.905008,11.320409,10.848617,77.827721,75.716927,17.263508,-44.307777,33.979164,81.043854,29.380901,20.305313,81.112381,148.035583,111.663574,0.287562012672424,358.716522,412.114979070452,1.81224618002086,0.0395969295569876,1.00034863610604,8.34617443927925,475.591652251527,1.86743781148526,0.00707304853154301,1.41057880125502,78.6875155235841,454.616885437553,99.9689973566578,0.00623955277399986,1.572201232706
6,5.95329,36,36.095074,18.59,19.221588,114.161484,NaN,8.470552,NaN,45.204449,400,400.702362,25,36.413708,10.589391,95.630402,50.008938,402.167206,399.186188,400.958771,5776.808594,10.931565,11.350675,10.883833,77.827461,75.713516,17.26387,-44.295944,33.963726,80.952362,29.368427,20.305517,81.191963,148.053436,111.644798,0.204534858465195,360.206818,412.122005585384,1.81228676527523,0.0396072008665335,1.00030490032402,8.33966921827408,475.620303473811,1.86751598135378,0.00707467566479512,1.41039501104505,78.6846971953964,454.630595968341,99.9750691733499,0.00624061741243945,1.57199317831237
6,5.953109,36,36.096748,18.59,19.221588,114.161484,NaN,8.471597,NaN,45.204449,400,400.702362,25,36.413708,10.589561,95.550232,50.008938,402.130554,399.263214,401.05896,5777.669922,10.89664,11.327703,10.888304,77.839287,75.710289,17.228722,-44.307045,33.901276,81.04258,29.36632,20.309034,81.148407,148.036972,111.648361,0.157334059476852,361.498505,412.122403713477,1.81229057902123,0.0396085872151857,1.00029914008109,8.33870559247134,475.618009514447,1.86750700093332,0.00707419663920228,1.41043245374332,78.686752044001,454.633063638496,99.9785704411561,0.00624035921403022,1.57200612117252
6,5.954039,36,36.096661,18.59,19.230467,114.175758,NaN,8.472372,NaN,45.218544,400,400.812408,25,36.415577,10.593541,95.468948,50.008938,402.130554,399.263214,401.05896,5777.669922,10.89664,11.327703,10.888304,77.876572,75.725975,17.195202,-44.322147,33.901276,81.04258,29.36632,20.309034,81.148407,148.036972,111.648361,0.157334059476852,361.498505,412.129239917676,1.81230136256539,0.0396033355014011,1.00031883593371,8.34365658164563,475.638260475964,1.86755944486286,0.00707498722434709,1.41032606146548,78.6866452537423,454.637033008882,99.9809951339481,0.00624054293360905,1.57195985304108
6,5.952649,36,36.096054,18.59,19.234732,114.175949,NaN,8.470045,NaN,45.226772,400,400.821716,25,36.42849,10.594541,95.403435,50.008938,402.141083,399.191467,400.903839,5776.847168,10.927565,11.359672,10.879592,77.898148,75.738579,17.129524,-44.320553,33.86581,81.049911,29.345072,20.327116,81.260033,148.08728,111.624191,0.0843986794352531,361.408234,412.136563156988,1.81234523968149,0.03961488046793,1.0002698626566,8.33625649819663,475.63936145917,1.86756339616253,0.00707517116246277,1.41031109471636,78.6859001678736,454.653026306777,99.9904695799742,0.00624133842391467,1.57176731927596
6,5.948169,36,36.095104,18.59,19.229301,114.161125,NaN,8.465791,NaN,45.234806,400,400.797882,25,36.430107,10.584482,95.536469,50.008938,402.285095,399.259857,401.008362,5775.919922,10.905643,11.360669,10.860203,77.904022,75.795822,17.080315,-44.37051,33.857319,81.114143,29.299019,20.322729,81.256477,148.08403,111.624504,0.0687068477272987,361.419067,412.140982354731,1.8124210791599,0.0396480825704445,1.0001334281981,8.3123969030936,475.619756031573,1.86751451311307,0.00707464782060913,1.41039830944609,78.6847340216931,454.68073272622,100.00700318178,0.00624269456317726,1.57143652396048
6,5.94778,36,36.092911,18.59,19.222284,114.165817,NaN,8.463731,NaN,45.242058,400,400.812866,25,36.424381,10.598883,95.78286,50.008938,402.285095,399.259857,401.008362,5775.919922,10.905643,11.360669,10.860203,77.873741,75.837357,17.086044,-44.403648,33.857319,81.114143,29.299019,20.322729,81.256477,148.08403,111.624504,0.0687068477272987,361.419067,412.134819793698,1.81240527682106,0.0396495879561603,1.00012884521605,8.31032451972902,475.629378383604,1.86754336291962,0.00707552712721247,1.41031493652485,78.6820419182359,454.673466984863,99.9998501811115,0.0062428653866809,1.57146435503617
6,5.94743,36,36.090813,18.59,19.215,114.121704,NaN,8.46473,NaN,45.267841,400,400.813782,25,36.418816,10.637156,96.029213,50.008938,402.172333,399.17627,400.956451,5774.048828,10.889638,11.319748,10.864633,77.880074,75.874863,17.102701,-44.446503,33.841961,81.109909,29.310061,20.313679,81.170761,148.066223,111.63192,0.148030519485474,364.579041,412.128304534313,1.81238773901795,0.0396507379738614,1.00012579975404,8.30845981918253,475.570034662209,1.86739396866866,0.00707376064049304,1.41059101511229,78.6794662436931,454.665613052033,99.9924323565357,0.00624299130464231,1.57150101660058
6,5.94743,36,36.090813,18.59,19.203478,114.099632,NaN,8.46473,NaN,45.297432,400,400.763519,25,36.423721,10.671879,96.202507,50.008938,402.172333,399.17627,400.956451,5774.048828,10.889638,11.319748,10.864633,77.883942,75.834564,17.124544,-44.468491,33.841961,81.109909,29.310061,20.313679,81.170761,148.066223,111.63192,0.148030519485474,364.579041,412.116781011131,1.81234832338934,0.0396483086042271,1.00013859807274,8.30845981918253,475.53889831107,1.86731356713621,0.00707257590254263,1.41075290344603,78.6794662436931,454.650905589722,99.9830739804146,0.00624238003034394,1.57166446634126
6,5.947013,36,36.088657,18.59,19.202703,114.115044,NaN,8.46444,NaN,45.332409,400,400.581604,25,36.429028,10.672084,96.22216,50.008938,401.572083,398.612396,400.346466,5771.683594,10.903992,11.324023,10.858929,77.8694,75.832314,17.127594,-44.470913,33.831879,80.984802,29.273014,20.331781,81.100708,148.027618,111.64843,0.118070729076862,367.126282,412.116923100841,1.81235446489272,0.0396513452919403,1.00012619303683,8.30623805243687,475.563596310628,1.86738128180569,0.00707402033254989,1.41059155131769,78.6768191679868,454.651851269463,99.9811883263041,0.00624288418489486,1.57160194486692
6,5.945893,36,36.088058,18.59,19.206835,114.121902,NaN,8.464514,NaN,45.354794,400,400.345032,25,36.426491,10.660337,96.063316,50.008938,401.868805,398.696808,400.407776,5775.117188,10.908869,11.372221,10.819165,77.792801,75.837662,17.13652,-44.473484,33.784958,80.822411,29.288889,20.318481,81.135147,148.028412,111.643654,0.0671360865235329,368.74295,412.123518822352,1.81239221766285,0.0396608138420577,1.00008597997481,8.30027012955594,475.574091220685,1.86740947583851,0.00707455988585047,1.41052787210803,78.6760836975545,454.665564190072,99.9892232003565,0.00624358331742166,1.57143512416575
6,5.943516,36,36.086014,18.59,19.198503,114.133827,NaN,8.46078,NaN,45.364906,400,400.365845,25,36.432106,10.646633,95.992561,50.008938,401.868805,398.696808,400.407776,5775.117188,10.908869,11.372221,10.819165,77.758896,75.866714,17.146894,-44.476093,33.784958,80.822411,29.288889,20.318481,81.135147,148.028412,111.643654,0.0671360865235329,368.74295,412.120413940748,1.812413850626,0.0396773130121752,1.00001962610387,8.28760143960159,475.593713006495,1.86746387592949,0.00707578502382663,1.41039477236311,78.6735738969014,454.672360056394,99.9911901325298,0.00624430658419342,1.57131036216176
6,5.944175,36,36.085819,18.59,19.191666,114.110123,NaN,8.459479,NaN,45.371414,400,400.38559,25,36.442307,10.628463,95.97319,50.012341,401.930969,398.766022,400.463745,5774.496094,10.879685,11.346581,10.814209,77.788322,75.892242,17.132395,-44.497559,33.782612,80.827736,29.263475,20.327385,81.068054,148.071243,111.615089,0,370.435486,412.112127325869,1.81237656203783,0.0396708080411264,1.00004816691005,8.29111409680883,475.560546340012,1.86737859038678,0.00707456866573827,1.41056406121934,78.6733344496579,454.658324557063,99.9820332567766,0.00624376524788131,1.57146155576159
6,5.944959,36,36.086102,18.59,19.179909,114.105515,NaN,8.460696,NaN,45.389889,400,400.282074,25,36.449699,10.616887,95.966942,50.012341,401.726807,398.527313,400.239777,5773.726074,10.908474,11.355321,10.824698,77.838509,75.886276,17.129578,-44.597321,33.781609,80.907249,29.327196,20.282896,81.128929,148.083801,111.595985,0,374.761963,412.098644935056,1.81231980453633,0.0396623065952403,1.00008616853599,8.29529265296839,475.553658296654,1.86736028669178,0.00707424029489932,1.41060418380833,78.673681954611,454.637323565983,99.9689968088196,0.00624283123491854,1.57170181063821
6,5.94715,36,36.086643,18.59,19.179909,114.105515,NaN,8.464149,NaN,45.389889,400,400.282074,25,36.449699,10.622673,95.92688,50.012341,401.726807,398.527313,400.239777,5773.726074,10.908474,11.355321,10.824698,77.888855,75.77916,17.10498,-44.683544,33.781609,80.907249,29.327196,20.282896,81.128929,148.083801,111.595985,0,374.761963,412.09382450492,1.81227359442126,0.039645487276994,1.00015590832155,8.30696799847715,475.552916401199,1.86735738264621,0.00707408540959288,1.41061630361972,78.6743462566946,454.620419639862,99.9588666110083,0.0062420118524764,1.57190290373922
6,5.94983,36,36.086483,18.59,19.177141,114.098061,NaN,8.467939,NaN,45.385666,400,400.235352,25,36.44252,10.636647,95.9132,50.012341,401.618652,398.478302,400.25061,5771.76123,10.912589,11.366059,10.826007,77.849716,75.759033,17.101328,-44.726337,33.779182,81.021507,29.396324,20.253077,81.101227,148.112,111.568985,0,377.7341,412.085158798077,1.81220761432496,0.0396243471057071,1.00024433457747,8.32124465819271,475.542620905629,1.86733108886693,0.00707373107534381,1.41066738861534,78.6741497915737,454.595702535918,99.9429589833179,0.00624101872303889,1.57217421943631
6,5.950422,36,36.087543,18.59,19.178696,114.081604,NaN,8.472121,NaN,45.399799,400,400.178009,25,36.4352,10.64276,96.015633,50.012341,401.520172,398.350311,400.096649,5774.388184,10.922287,11.357347,10.825691,77.851173,75.67099,17.116259,-44.746578,33.763889,81.049309,29.391735,20.273378,81.172691,148.095505,111.571487,0,380.126038,412.085411413402,1.81220045448405,0.039620136548294,1.00026145421357,8.32439764743964,475.517950350867,1.86726544399978,0.00707254406607409,1.41081193398949,78.6754513526434,454.593692781496,99.9429042109295,0.00624070663801451,1.57222221364403
6,5.952141,36,36.088242,18.59,19.182852,114.057144,NaN,8.47263,NaN,45.403751,400,400.016968,25,36.432259,10.652918,96.071144,50.012341,401.520172,398.350311,400.096649,5774.388184,10.922287,11.357347,10.825691,77.842552,75.649582,17.129625,-44.688053,33.763889,81.049309,29.391735,20.273378,81.172691,148.095505,111.571487,0,380.126038,412.085785633722,1.8121784402978,0.0396078393383566,1.0003115675286,8.33355167865489,475.48248033906,1.86717256556396,0.00707103045890921,1.41100734909148,78.6763096199856,454.585915697882,99.9387646872035,0.00624023259939306,1.57232575502123
6,5.952466,36,36.087151,18.59,19.184555,114.040733,NaN,8.471419,NaN,45.382473,400,400.078979,25,36.44096,10.653741,95.9422,50.012341,401.812103,398.643768,400.41925,5774.149902,10.91108,11.365682,10.830048,77.892616,75.641197,17.129572,-44.571877,33.738815,81.262428,29.358765,20.297867,81.186607,148.10495,111.561455,0,381.036102,412.086773942202,1.81217741779622,0.0396057085095591,1.00032001661937,8.33528214450666,475.460821064562,1.86711861950664,0.00707046131595668,1.41110356787199,78.6749700262101,454.58485339436,99.9368296480572,0.00624042361851616,1.57231123135355
6,5.952325,36,36.087154,18.59,19.175056,114.008942,NaN,8.471141,NaN,45.367817,400,400.216034,25,36.448196,10.653028,95.646271,50.012341,401.812103,398.643768,400.41925,5774.149902,10.91108,11.365682,10.830048,77.849731,75.655853,17.130009,-44.467247,33.738815,81.262428,29.358765,20.297867,81.186607,148.10495,111.561455,0,381.036102,412.077582191731,1.81214788500032,0.0396047865568815,1.00032615084069,8.33453139739203,475.415952829879,1.86700272779237,0.00706875245584727,1.41133776501493,78.6749737098572,454.573837070186,99.9298269324199,0.00623996490938439,1.5724340955851
6,5.952467,36,36.086533,18.59,19.181866,113.94677,NaN,8.47055,NaN,45.353531,400,400.295959,25,36.447826,10.640713,95.326515,50.012341,401.879303,398.675079,400.319275,5770.080078,10.87374,11.356335,10.806446,77.819122,75.678406,17.126724,-44.324883,33.668125,81.16333,29.327961,20.321455,81.268402,148.136993,111.547295,NaN,381.054169,412.084081876851,1.81216819535486,0.0396051341093265,1.00032305586978,8.33528746890232,475.329046703261,1.86677937198231,0.00706558829049001,1.41178277960676,78.6742111870431,454.581026978874,99.9336826280013,0.00624039774487213,1.57233894138014
