P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,5.947812,36,36.084503,18.59,19.185675,113.90432,NaN,8.467236,NaN,45.352806,400,400.243042,25,36.451576,10.638519,95.27475,50.008583,401.720398,398.663208,400.247131,5769.602539,10.89247,11.358212,10.831678,77.847252,75.694473,17.135832,-44.25687,33.662495,80.885994,29.307201,20.320402,81.234879,148.098297,111.582939,NaN,382.556519,412.098134928383,1.81227936188951,0.0396416236523388,1.00017056114413,8.31049500247298,475.271902816964,1.86663544724858,0.00706388636033978,1.41205119967375,78.6717184453348,454.621235683188,99.9569161213561,0.00624250723142133,1.57184216175072
6,5.942828,36,36.082169,18.59,19.190577,113.897614,NaN,8.461162,NaN,45.343971,400,400.225494,25,36.447372,10.627512,95.395432,50.008583,401.720398,398.663208,400.247131,5769.602539,10.89247,11.358212,10.831678,77.887001,75.735413,17.14835,-44.162647,33.662495,80.885994,29.307201,20.320402,81.234879,148.098297,111.582939,NaN,382.556519,412.114000960384,1.81240125228267,0.0396809276895981,1.00000653038431,8.28393388738175,475.26564486533,1.86662353872732,0.00706419388819168,1.41204819533355,78.6688521890815,454.665258109663,99.9822348157486,0.00624484073321814,1.57129651728657
6,5.942828,36,36.082169,18.59,19.19084,113.92115,NaN,8.461162,NaN,45.333572,400,400.271393,25,36.434921,10.620695,95.642525,50.008583,401.785278,398.670807,400.448395,5771.205078,10.913389,11.352814,10.835665,77.937378,75.782608,17.165754,-44.141823,33.674351,80.706894,29.242258,20.352974,81.131683,148.040863,111.614754,NaN,384.536743,412.114263962063,1.81240215192364,0.0396809831744646,1.00000623888437,8.28393388738175,475.29887678016,1.86670939613423,0.00706545996679541,1.41187390316528,78.6688521890815,454.66559379488,99.9824484518199,0.00624485468729693,1.57129278952537
6,5.92485,36,36.073494,18.59,19.187811,113.937973,NaN,8.442677,NaN,45.330956,400,400.26886,25,36.432381,10.621489,95.79113,50.008583,401.868378,398.70752,400.44931,5765.787598,10.873055,11.328875,10.811401,77.963203,75.823082,17.159595,-44.160732,33.671268,80.245621,29.009493,20.361212,80.942581,147.895447,111.657387,NaN,387.099609,412.150758604828,1.81277143846552,0.0398189154213045,0.999438544055826,8.18798284677575,475.334554713866,1.86681740672044,0.00706884937493351,1.41155395129486,78.6581968647084,454.797979714919,100.056743709738,0.00625222911209148,1.56961807226385
6,5.907476,36,36.063744,18.59,19.186678,113.943367,NaN,8.414793,NaN,45.319469,400,400.289856,25,36.440968,10.642029,95.750832,50.008583,401.868378,398.70752,400.44931,5765.787598,10.873055,11.328875,10.811401,77.986183,75.861855,17.100788,-44.189068,33.671268,80.245621,29.009493,20.361212,80.942581,147.895447,111.657387,NaN,387.099609,412.187787372914,1.81313515143591,0.0399533786174943,0.998889362238983,8.09504434933564,475.355569907331,1.86688950565507,0.00707193330137123,1.41129455148175,78.6462173091943,454.927633278307,100.128158921554,0.00625972231980879,1.56795674396016
6,5.910562,36,36.059425,18.59,19.176586,113.965744,NaN,8.413303,NaN,45.300335,400,400.372467,25,36.443455,10.666296,95.492134,50.008583,401.939941,398.829163,400.562164,5766.694336,10.895302,11.326027,10.831313,78.014046,75.869583,17.089869,-44.21566,33.659912,80.465279,29.057556,20.34831,80.669434,147.855927,111.660393,NaN,391.163635,412.170929823714,1.81303532258493,0.039927259133646,0.998997908954956,8.11156744877957,475.393082063583,1.86699430176479,0.00707437452027656,1.41103246211652,78.6409093778112,454.887667440964,100.097699257136,0.00625899583872016,1.5682922905206
6,5.922032,36,36.05822,18.59,19.176586,113.965744,NaN,8.425087,NaN,45.300335,400,400.372467,25,36.443455,10.649829,95.407112,50.008583,401.939941,398.829163,400.562164,5766.694336,10.895302,11.326027,10.831313,78.075134,75.880096,17.122641,-44.185829,33.659912,80.465279,29.057556,20.34831,80.669434,147.855927,111.660393,NaN,391.163635,412.145732692766,1.81279263966913,0.0398383375420778,0.999361402423215,8.17292268479287,475.394737408021,1.8670007800014,0.00707471998806978,1.41100536612992,78.6394283242914,454.796339817933,100.038095225664,0.0062554609619826,1.56926912675305
6,5.931423,36,36.058907,18.59,19.165876,113.954964,NaN,8.439045,NaN,45.295288,400,400.474091,25,36.44577,10.655049,95.424644,50.008583,401.404724,398.485901,400.137817,5766.541016,10.889867,11.348397,10.85383,78.101334,75.859261,17.16589,-44.145279,33.64473,80.937241,29.21616,20.321991,80.804436,147.776825,111.676964,NaN,393.17038,412.114385006973,1.81255753967031,0.0397635226365377,0.999671254816292,8.22308954739924,475.378582428198,1.86695779229455,0.00707394344526586,1.41110021030899,78.6402727167471,454.709039344007,99.9832734389909,0.00625168299951976,1.57025048855281
6,5.940425,36,36.060493,18.59,19.164064,113.930138,NaN,8.45157,NaN,45.287266,400,400.223999,25,36.457481,10.658127,95.320145,50.008583,401.603027,398.624939,400.273743,5769.835449,10.886276,11.33195,10.847716,78.157082,75.842087,17.162256,-44.128559,33.610836,80.898247,29.310534,20.299507,80.998619,147.813019,111.612862,NaN,391.503143,412.092774233887,1.81236126336779,0.0396938067965408,0.999959481587337,8.2711215687616,475.34136813888,1.86685875635398,0.00707215375658394,1.411318943894,78.642221994246,454.636797695845,99.9391091958339,0.00624833596800238,1.57108972876016
6,5.94398,36,36.061481,18.59,19.175646,113.922295,NaN,8.45809,NaN,45.278019,400,400.182098,25,36.469929,10.663549,95.194115,50.008583,401.603027,398.624939,400.273743,5769.835449,10.886276,11.33195,10.847716,78.217514,75.839233,17.161642,-44.132355,33.610836,80.898247,29.310534,20.299507,80.998619,147.813019,111.612862,NaN,391.503143,412.096535414243,1.81232587218768,0.0396689265624021,1.00005974990264,8.29007472232308,475.328940667906,1.86682484529363,0.007071448705135,1.41139908064722,78.6434362440538,454.624211050519,99.9322385495567,0.00624759905333513,1.57125337719223
6,5.944926,36,36.062366,18.59,19.177956,113.922203,NaN,8.460913,NaN,45.271652,400,400.166565,25,36.468132,10.650554,95.061935,50.012161,401.454803,398.46701,400.165222,5770.722168,10.900746,11.350597,10.846207,78.237549,75.851143,17.180891,-44.1059,33.597385,81.142502,29.324633,20.31859,81.039307,147.79425,111.617889,NaN,388.786163,412.096764365932,1.81231381921097,0.0396621480583276,1.00008728935168,8.29511677831334,475.327594126138,1.86681974972416,0.00707119007334831,1.41141969752219,78.6445238717515,454.620267204391,99.9307501295278,0.00624724389743173,1.57131856116033
6,5.945644,36,36.06237,18.59,19.177467,113.961815,NaN,8.461083,NaN,45.257111,400,400.157043,25,36.452438,10.649931,95.106934,50.012161,401.682739,398.700073,400.346863,5768.181641,10.860926,11.335638,10.835289,78.203964,75.844322,17.205204,-44.089489,33.586849,80.979752,29.324675,20.326784,81.037315,147.814087,111.613106,NaN,386.372559,412.094695655642,1.81229700160971,0.0396565317860337,1.00011068605435,8.29894321601836,475.383491999185,1.86696414703279,0.00707331906076962,1.41112763690812,78.6445287875075,454.613995412068,99.9267634154403,0.00624698214913465,1.57138836457319
6,5.94711,36,36.063511,18.59,19.173899,114.011513,NaN,8.461461,NaN,45.259605,400,400.234009,25,36.45834,10.626312,95.360115,50.012161,401.682739,398.700073,400.346863,5768.181641,10.860926,11.335638,10.835289,78.182785,75.829468,17.211744,-44.083454,33.586849,80.979752,29.324675,20.326784,81.037315,147.814087,111.613106,NaN,386.372559,412.087901564614,1.81225387553737,0.0396445267898869,1.00016132975398,8.30675487687949,475.452046749684,1.86713914350719,0.00707566322772748,1.41078757973904,78.6459309789439,454.59861898651,99.9182959716263,0.00624609616429085,1.57158689392854
6,5.94919,36,36.06562,18.59,19.173271,114.035469,NaN,8.467116,NaN,45.269909,400,400.184814,25,36.460068,10.59584,95.476471,50.012161,401.526337,398.56131,400.221008,5767.310547,10.880492,11.318976,10.837493,78.175919,75.826744,17.251575,-44.094193,33.556477,80.960838,29.335096,20.335621,81.075066,147.790009,111.649734,NaN,385.187988,412.082696301924,1.81220786607533,0.0396284384862584,1.00022827038031,8.31783575217793,475.482947246177,1.8672150995523,0.00707634585925554,1.41065894377662,78.6485226134862,454.582771672687,99.910648008505,0.00624498164116729,1.57181417967662
6,5.95034,36,36.065662,18.59,19.173496,114.059189,NaN,8.469813,NaN,45.288002,400,400.184357,25,36.461781,10.588797,95.535614,50.012161,401.684174,398.746307,400.34494,5771.911133,10.901005,11.36426,10.844721,78.14859,75.823738,17.25461,-44.118755,33.557625,81.143974,29.342964,20.366739,81.110092,147.856506,111.628532,NaN,384.666748,412.080390505051,1.81218439014627,0.0396196688736347,1.0002646514414,8.32396093008691,475.51634839546,1.86730128668096,0.00707760791156898,1.41048584565887,78.6485742230578,454.574040018218,99.9051415335285,0.00624460933283182,1.57191240936721
6,5.95034,36,36.065662,18.59,19.183546,114.072777,NaN,8.469813,NaN,45.29538,400,400.205597,25,36.456764,10.596491,95.714691,50.012161,401.684174,398.746307,400.34494,5771.911133,10.901005,11.36426,10.844721,78.108788,75.815063,17.263142,-44.161491,33.557625,81.143974,29.342964,20.366739,81.110092,147.856506,111.628532,NaN,384.666748,412.090443108385,1.81221877818101,0.039621787561986,1.00025342687204,8.32396093008691,475.53551340036,1.86735078103489,0.00707833762682673,1.41038624463969,78.6485742230578,454.586868794594,99.9133031582958,0.00624514301320629,1.57176959037365
6,5.950016,36,36.064655,18.59,19.18853,114.10656,NaN,8.468236,NaN,45.279743,400,400.143219,25,36.445236,10.608517,95.874687,50.012161,401.515808,398.562469,400.219452,5770.875,10.863086,11.335521,10.829287,78.066154,75.824615,17.272007,-44.174477,33.534828,80.958649,29.330931,20.365992,81.13092,147.906189,111.60244,NaN,384.345337,412.096141256893,1.81224266148918,0.0396253221005123,1.00023754771816,8.32223531910222,475.584536638542,1.86747921863255,0.00708044002326506,1.41011639215678,78.6473368013947,454.59514991654,99.9174093923296,0.00624570487836141,1.57165311549243
6,5.948692,36,36.066502,18.59,19.196459,114.116928,NaN,8.466533,NaN,45.271538,400,400.144135,25,36.448338,10.608096,95.85009,50.012161,401.602509,398.674744,400.297821,5774.300293,10.872433,11.325387,10.83694,78.062103,75.836433,17.294048,-44.222485,33.538982,80.953247,29.308226,20.387148,81.089111,147.820175,111.654495,NaN,381.849854,412.106984850987,1.81229770230528,0.0396371467540237,1.00018656337041,8.31518300379298,475.596624976651,1.86750705659614,0.00708046718821923,1.41008189333726,78.6496063987171,454.616837923782,99.9333419014171,0.00624620827613248,1.57145651681123
6,5.948384,36,36.064514,18.59,19.196459,114.116928,NaN,8.466656,NaN,45.271538,400,400.144135,25,36.448338,10.624018,95.823662,50.012161,401.602509,398.674744,400.297821,5774.300293,10.872433,11.325387,10.83694,78.091606,75.824127,17.297632,-44.247108,33.538982,80.953247,29.308226,20.387148,81.089111,147.820175,111.654495,NaN,381.849854,412.107662409345,1.8123041960349,0.0396395093055321,1.00017676089891,8.31354226345729,475.599349572208,1.86751772688262,0.0070810369541326,1.41003743279158,78.6471635343366,454.61801882648,99.9317986795103,0.00624668658311908,1.57139539951639
6,5.949106,36,36.066269,18.59,19.199102,114.105659,NaN,8.466654,NaN,45.264858,400,400.160889,25,36.459972,10.649111,95.744629,50.012161,401.220001,398.288788,399.939178,5774.848633,10.896422,11.354634,10.842193,78.06646,75.826317,17.305477,-44.251114,33.507301,81.269165,29.311686,20.377991,81.132347,147.759949,111.70137,NaN,379.70224,412.108717613742,1.8122980164485,0.0396345286958545,1.00019679686382,8.317388312491,475.581053695117,1.86746727386242,0.00707992908091453,1.41015909364288,78.6493200958658,454.616809587975,99.9330549235483,0.00624625739711968,1.57145120709011
6,5.950758,36,36.065636,18.59,19.198996,114.074112,NaN,8.469962,NaN,45.267696,400,400.003784,25,36.464954,10.675002,95.542122,50.012161,401.220001,398.288788,399.939178,5774.848633,10.896422,11.354634,10.842193,78.00943,75.826759,17.304026,-44.270336,33.507301,81.269165,29.311686,20.377991,81.132347,147.759949,111.70137,NaN,379.70224,412.10497728395,1.81226282938084,0.0396218402205281,1.00024949884187,8.32618707553996,475.537431918027,1.86735578311179,0.00707841676602608,1.41037588039949,78.6485422742865,454.60328667552,99.9237192261892,0.0062458315691664,1.57158629416274
6,5.950501,36,36.067142,18.59,19.20088,114.059906,NaN,8.468517,NaN,45.281605,400,399.957031,25,36.457939,10.670994,95.520012,50.018669,401.503937,398.508209,400.140076,5772.15625,10.878063,11.333029,10.836143,77.993477,75.819038,17.30727,-44.255245,33.511604,81.026108,29.299875,20.38118,81.125488,147.744873,111.720032,NaN,377.513763,412.107427143127,1.81227469246147,0.0396242073480624,1.00023921742459,8.32481838299458,475.515329415639,1.86729594993948,0.00707722227039609,1.41051376230766,78.6503927980718,454.60865312634,99.9288724221841,0.00624572968892594,1.57156297524788
6,5.950625,36,36.068756,18.59,19.194799,114.029984,NaN,8.470003,NaN,45.316376,400,400.003296,25,36.458424,10.664265,95.469048,50.018669,401.415619,398.417023,400.063873,5771.976563,10.895494,11.359426,10.836491,78.013481,75.813904,17.334692,-44.225586,33.49765,80.915726,29.312403,20.373644,81.13652,147.789841,111.689766,NaN,375.755035,412.101071849075,1.81225127302935,0.0396219750165945,1.00024994523576,8.32547876944744,475.470905466733,1.86717826750013,0.00707515249615292,1.41076959744147,78.6523759213793,454.600923872708,99.9258175875436,0.00624505982577651,1.57168792465826
6,5.952036,36,36.067291,18.59,19.195721,113.976944,NaN,8.470717,NaN,45.322613,400,399.952972,25,36.465569,10.663052,95.424133,50.018669,401.415619,398.417023,400.063873,5771.976563,10.895494,11.359426,10.836491,78.031754,75.789772,17.295341,-44.199009,33.49765,80.915726,29.312403,20.373644,81.13652,147.789841,111.689766,NaN,375.755035,412.098889582025,1.81222468741444,0.0396113561164425,1.00029384361651,8.33299258969373,475.398080415958,1.86699284046424,0.00707272198826156,1.41112686457023,78.6505758791646,454.590090642096,99.9172337430956,0.00624492541567736,1.57177308547544
6,5.951028,36,36.069595,18.59,19.201487,113.943039,NaN,8.471546,NaN,45.322285,400,399.962921,25,36.469273,10.653683,95.367653,50.018669,401.538055,398.413177,400.152222,5772.220703,10.872999,11.343298,10.815063,78.030098,75.794464,17.218,-44.169189,33.4795,81.080254,29.260489,20.397835,81.159477,147.829147,111.680832,NaN,372.844238,412.106874908351,1.8122656611061,0.0396202957898423,1.00025531638815,8.32762495301927,475.347065068434,1.86685684651445,0.00707023889147371,1.41142871672736,78.6534067575837,454.60681571515,99.9305348967122,0.00624512380185744,1.57164264225575
6,5.952958,36,36.069061,18.59,19.201796,113.91156,NaN,8.472684,NaN,45.323997,400,400.015869,25,36.465816,10.647798,95.304977,50.018669,401.35379,398.341034,399.981964,5769.73584,10.869814,11.330118,10.824765,77.997772,75.796402,17.265514,-44.079914,33.503056,80.985771,29.279263,20.385845,81.087288,147.829651,111.690392,NaN,369.313538,412.102937806652,1.81222604306992,0.0396055732685471,1.00031641861627,8.33790166656291,475.30336542099,1.86674492536091,0.00706869885944611,1.41164922240817,78.6527506626863,454.591701720129,99.9203022260709,0.00624461041034492,1.57179791201872
6,5.9527,36,36.068291,18.59,19.20727,113.893349,NaN,8.473531,NaN,45.309433,400,400.005402,25,36.449703,10.652718,95.243568,50.018669,401.35379,398.341034,399.981964,5769.73584,10.869814,11.330118,10.824765,77.997871,75.745583,17.249058,-44.035328,33.503056,80.985771,29.279263,20.385845,81.087288,147.829651,111.690392,NaN,369.313538,412.108981126057,1.81225020956221,0.0396087030751214,1.00030209268257,8.33652803534011,475.278715885341,1.86668264626981,0.00706793978996049,1.41176654810898,78.6518045868356,454.600236721979,99.9248435795871,0.00624513160776665,1.57168433944796
6,5.951896,36,36.06781,18.59,19.221378,113.846474,NaN,8.472253,NaN,45.325989,400,400.035767,25,36.447575,10.667846,95.283012,50.018669,401.586578,398.56308,400.295013,5771.278809,10.862172,11.331267,10.828645,77.965202,75.77343,17.25729,-44.021458,33.465965,81.214233,29.250872,20.401646,81.182838,147.755676,111.729431,NaN,368.212067,412.124861679345,1.81231542087079,0.0396178359325842,1.00026077485157,8.33224712603339,475.213193371064,1.86651422443409,0.00706555496218965,1.41210295635153,78.6512135837694,454.62426548886,99.9395782611778,0.00624623483898813,1.57140552681728
6,5.948626,36,36.064671,18.59,19.226282,113.797928,NaN,8.467962,NaN,45.314541,400,400.115875,25,36.451996,10.657128,95.38974,50.018669,401.626617,398.62381,400.302551,5770.160156,10.874767,11.324756,10.833795,77.963844,75.796646,17.221325,-44.010166,33.404602,80.98127,29.241768,20.407673,81.183929,147.789703,111.703323,NaN,366.945709,412.136958049607,1.81240111824628,0.0396439401958114,1.00015130895211,8.3148314220295,475.148957334492,1.86635395858567,0.00706384059534118,1.41239242744892,78.6473564628529,454.65427795923,99.9550572850395,0.00624816073232881,1.57099644886866
6,5.948626,36,36.064671,18.59,19.221111,113.773849,NaN,8.467962,NaN,45.319771,400,400.183228,25,36.457031,10.638298,95.381172,50.018669,401.626617,398.62381,400.302551,5770.160156,10.874767,11.324756,10.833795,77.977249,75.824425,17.009825,-44.012909,33.404602,80.98127,29.241768,20.407673,81.183929,147.789703,111.703323,NaN,366.945709,412.131786252345,1.81238342924989,0.0396428501294815,1.00015705062311,8.3148314220295,475.114946181283,1.86626605990722,0.00706254355631906,1.41257153838544,78.6473564628529,454.647678140907,99.9508563433698,0.00624788625895328,1.57106971139778
6,5.943596,36,36.063713,18.59,19.213762,113.823761,NaN,8.463503,NaN,45.330521,400,400.182434,25,36.45652,10.64089,95.349579,50.02372,401.605347,398.696045,400.365753,5773.029297,10.893813,11.349156,10.863429,78.012924,75.776665,16.932463,-44.059864,33.406773,80.81031,29.208069,20.370468,81.231644,147.761459,111.709145,NaN,366.483429,412.135497212055,1.81246435698024,0.0396799170070228,1.00000527169453,8.28802787815658,475.186760430073,1.86645339989063,0.00706550631161965,1.41217885525675,78.6461792138876,454.677274453639,99.9685913800618,0.00624932394013709,1.57071823225714
6,5.937736,36,36.057892,18.59,19.218065,113.88134,NaN,8.455957,NaN,45.330795,400,399.889923,25,36.463898,10.642468,95.3517,50.02372,401.187317,398.048859,399.856689,5770.414063,10.874548,11.323924,10.809214,78.026657,75.767387,16.90601,-44.125477,33.383923,80.775627,29.216825,20.346048,81.144798,147.721146,111.736366,0,368.312012,412.152682091186,1.81260271366158,0.039725894406887,0.99981435170642,8.25677967068043,475.276067846934,1.86669479787727,0.00707027428483468,1.41162077476892,78.6390251720341,454.725260881954,99.9924339731754,0.00625257683320431,1.57004651735715
6,5.940834,36,36.056335,18.59,19.228022,113.923645,NaN,8.455977,NaN,45.331688,400,399.755646,25,36.467369,10.643679,95.35804,50.02372,401.187317,398.048859,399.856689,5770.414063,10.874548,11.323924,10.809214,78.10511,75.767067,16.890577,-44.170441,33.383923,80.775627,29.216825,20.346048,81.144798,147.721146,111.736366,0,368.312012,412.155828417322,1.81257139275668,0.0397041572374509,0.999901765352035,8.27330255443786,475.337920151064,1.86685744599144,0.00707299663581618,1.41127321119411,78.6371113653786,454.71260036256,99.9825746477296,0.00625238683698139,1.57014913035362
6,5.945897,36,36.057343,18.59,19.23605,113.963356,NaN,8.462935,NaN,45.328056,400,399.687531,25,36.459904,10.635352,95.292267,50.02372,401.158203,398.004761,399.728516,5768.275879,10.873266,11.314881,10.805369,78.103058,75.79599,16.894436,-44.233448,33.360096,81.037094,29.244047,20.373627,81.03318,147.709,111.722649,0,366.780762,412.152727067985,1.81249206455577,0.0396669436144354,1.00005373714897,8.30029144510928,475.392572689496,1.86699679084577,0.00707484304951783,1.41100322773492,78.6383503733899,454.683631275412,99.9652895877115,0.00625096430526448,1.57049424485752
6,5.951022,36,36.057884,18.59,19.238277,114.008171,NaN,8.469063,NaN,45.335194,400,399.78894,25,36.448524,10.646021,95.36718,50.02372,401.421143,398.273254,400.000061,5769.894043,10.908334,11.353043,10.82147,78.196091,75.836151,16.935204,-44.245773,33.341717,81.148087,29.256931,20.395023,81.106956,147.714447,111.705238,0,365.85025,412.143686740649,1.81239165085111,0.0396280954358162,1.0002141757867,8.32759300072604,475.45505675713,1.86715720293815,0.00707709673117225,1.41068580586886,78.6390153389942,454.646504666669,99.942276960959,0.00624930325908426,1.57091902699162
6,5.956478,36,36.058952,18.59,19.238277,114.008171,NaN,8.474943,NaN,45.335194,400,399.78894,25,36.448524,10.654212,95.594391,50.02372,401.421143,398.273254,400.000061,5769.894043,10.908334,11.353043,10.82147,78.202248,75.806732,16.948561,-44.231983,33.341717,81.148087,29.256931,20.395023,81.106956,147.714447,111.705238,0,365.85025,412.131688258954,1.81227670722614,0.0395863113888929,1.00038773778081,8.35663815079664,475.453590643483,1.86715146385942,0.00707679053254196,1.4107097812764,78.6403280255935,454.604288872045,99.9166406448136,0.00624731646191653,1.57141374583583
6,5.958027,36,36.058853,18.59,19.237488,114.066833,NaN,8.476408,NaN,45.337391,400,399.871368,25,36.442162,10.650812,95.802437,50.02372,401.470673,398.328094,400.048706,5770.524414,10.875465,11.341864,10.80987,78.135727,75.779663,16.931885,-44.254452,33.328678,81.136772,29.292973,20.383081,81.274757,147.854294,111.601944,0.166231617331505,365.782837,412.127491827875,1.81224138626836,0.0395742961337247,1.0004379213849,8.36488059456559,475.536468847843,1.86736569670624,0.0070799702193739,1.41027726172342,78.6402063460157,454.591050102937,99.9081019827827,0.00624678706421288,1.57155858187806
6,5.961405,36,36.062042,18.59,19.237026,114.105293,NaN,8.480307,NaN,45.349659,400,399.917908,25,36.436165,10.651507,95.949837,50.02372,401.389313,398.253998,399.99939,5771.665039,10.872986,11.311253,10.81692,78.068657,75.779968,16.943146,-44.373421,33.339531,81.071251,29.326942,20.36801,81.270958,147.86792,111.598915,0.198723316192627,367.161133,412.119598488201,1.81216868419833,0.0395483798361466,1.00054599704595,8.38284973807248,475.586331713754,1.8674886317439,0.00708112098541258,1.41006720182346,78.6441256932823,454.565920274153,99.8957957874796,0.00624505295825899,1.57191534242216
6,5.962028,36,36.063313,18.59,19.246244,114.110771,NaN,8.48435,NaN,45.351566,400,399.883759,25,36.43856,10.634802,95.927345,50.02372,401.389313,398.253998,399.99939,5771.665039,10.872986,11.311253,10.81692,78.046707,75.759277,16.957087,-44.449593,33.339531,81.071251,29.326942,20.36801,81.270958,147.86792,111.598915,0.198723316192627,367.161133,412.127450997995,1.8121871140468,0.0395455614722024,1.00055550426841,8.38616291542075,475.592313942381,1.86750175535192,0.00708105071299801,1.41005558076732,78.6456876578545,454.573589261668,99.9021423441195,0.00624509764076185,1.57186066154778
6,5.963273,36,36.065094,18.59,19.257938,114.099915,NaN,8.48596,NaN,45.358192,400,399.830719,25,36.440685,10.637687,95.692764,50.02372,401.306,398.177948,399.858856,5771.441406,10.856045,11.330744,10.811678,78.022415,75.72123,16.957428,-44.522636,33.306168,81.212891,29.286077,20.401424,81.299644,147.89151,111.605042,0.22691099345684,370.27417,412.13641299548,1.81220092726444,0.03953851549998,1.00058204024664,8.39278316154599,475.574564435389,1.86745266488714,0.00707995748792614,1.41017482324599,78.6478762586574,454.579854597152,99.9081848174564,0.00624497383103341,1.57183394374792
6,5.964781,36,36.065075,18.59,19.247681,114.098495,NaN,8.487637,NaN,45.363663,400,399.784119,25,36.43734,10.632635,95.624847,50.02372,401.306,398.177948,399.858856,5771.441406,10.856045,11.330744,10.811678,78.009819,75.716995,16.960949,-44.629238,33.306168,81.212891,29.286077,20.401424,81.299644,147.89151,111.605042,0.22691099345684,370.27417,412.12283233461,1.81213409467022,0.0395248468864386,1.00064157308566,8.40080049081598,475.572588027278,1.86744759591286,0.00707988670258399,1.41018478782922,78.6478529110195,454.554910811769,99.892295052256,0.00624394018992427,1.57211131307954
6,5.965972,36,36.067142,18.59,19.226366,114.093658,NaN,8.489544,NaN,45.364269,400,399.751312,25,36.426441,10.635855,95.657623,50.02219,401.269348,398.075287,399.750092,5772.552246,10.879911,11.330815,10.811307,78.043953,75.683784,16.9555,-44.677193,33.276836,81.327164,29.29917,20.399202,81.320473,147.873688,111.628021,0.284228265285492,380.120026,412.0988821844,1.81203608501528,0.0395112756588249,1.00070350708271,8.40713138787663,475.562932901354,1.86741888432321,0.00707903463843106,1.41026645527399,78.6503927980718,454.5196404654,99.8722506980496,0.00624202659183911,1.57255465631653
6,5.966633,36,36.068684,18.59,19.210514,114.089561,NaN,8.491264,NaN,45.357738,400,399.723755,25,36.415241,10.64836,95.698799,50.02219,401.205933,398.027222,399.737091,5772.137207,10.898878,11.360407,10.824821,78.108215,75.676582,16.975355,-44.669399,33.281288,81.252434,29.287107,20.41276,81.343666,147.884293,111.630768,0.370480120182037,402.981262,412.081563719934,1.81196791800333,0.0395028991443832,1.00074246594531,8.41064459356556,475.555040590316,1.86739568473171,0.00707837279384931,1.41033097872932,78.6522874572794,454.495175534401,99.8584763090133,0.00624067586732141,1.57286517818088
6,5.967257,36,36.069366,18.59,19.20154,114.054169,NaN,8.492285,NaN,45.341309,400,399.68692,25,36.416759,10.651894,95.728676,50.02219,401.205933,398.027222,399.737091,5772.137207,10.898878,11.360407,10.824821,78.166336,75.689232,16.977325,-44.613468,33.281288,81.252434,29.287107,20.41276,81.343666,147.884293,111.630768,0.370480120182037,402.981262,412.071209070044,1.81192406933166,0.0394962532342485,1.00077251433628,8.4139608725576,475.504185848013,1.86726310591679,0.00707627683904792,1.41060570956262,78.6531254000253,454.479245396212,99.8491368960889,0.00623986581979255,1.57305973925382
6,5.967257,36,36.069366,18.59,19.197163,114.011864,NaN,8.492285,NaN,45.336414,400,399.65387,25,36.416428,10.659855,95.878616,50.02219,401.184692,397.94342,399.758606,5770.757813,10.871078,11.332891,10.810508,78.147453,75.743378,16.976559,-44.584911,33.271858,81.23513,29.307735,20.40328,81.427788,147.885254,111.638107,0.373795300722122,432.990692,412.066828677917,1.81190908591506,0.0394953322409512,1.00077746415919,8.4139608725576,475.444503602266,1.8671089611238,0.00707400413543972,1.41091648366975,78.6531254000253,454.473656620093,99.8455841606289,0.0062396332361027,1.57312223024199
6,5.968144,36,36.069,18.59,19.194433,113.997101,NaN,8.494223,NaN,45.326374,400,399.589508,25,36.421089,10.678239,96.014709,50.02219,401.185059,398.040283,399.796265,5770.511719,10.874616,11.321835,10.826317,78.110886,75.758858,16.970217,-44.600941,33.291031,81.058441,29.271744,20.412867,81.491737,147.828247,111.667862,0.427442997694016,452.323608,412.062143249837,1.81188107682867,0.0394879968456737,1.00080886599351,8.41867442329942,475.424176070939,1.86705712487681,0.00707331567018168,1.41101687138133,78.6526757147429,454.462981088971,99.8383752071194,0.00623926788993175,1.57323276776385
6,5.958154,36,36.063065,18.59,19.201542,113.968941,NaN,8.488331,NaN,45.306087,400,399.627045,25,36.426933,10.676907,95.990814,50.02219,401.185059,398.040283,399.796265,5770.511719,10.874616,11.321835,10.826317,78.057411,75.750389,16.977158,-44.60577,33.291031,81.058441,29.271744,20.412867,81.491737,147.828247,111.667862,0.427442997694016,452.323608,412.09124986099,1.81211570795928,0.039565754819836,1.00048222139708,8.36555630674712,475.392592741695,1.86698638624346,0.00707350295102062,1.41109077502531,78.6453828896878,454.54679681504,99.8848124715589,0.00624403643954293,1.57215314051412
6,5.931291,36,36.053154,18.59,19.206299,113.950264,NaN,8.456622,NaN,45.301369,400,399.696564,25,36.422783,10.670449,95.97583,50.02219,401.201721,398.029266,399.859192,5764.213867,10.896147,11.338226,10.8214,78.024551,75.76078,17.001331,-44.58263,33.290051,80.092674,29.062651,20.385685,81.34938,147.787781,111.661705,0.333389818668365,460.391479,412.155083900164,1.81269855488061,0.0397730794907002,0.999622682552666,8.22238482106724,475.379854808887,1.86697159334355,0.00707534032293121,1.41100542148383,78.6332010769181,454.758061015013,100.007864620957,0.00625496470579943,1.569569905805
6,5.913784,36,36.044338,18.59,19.208635,113.92527,NaN,8.429404,NaN,45.312691,400,399.730011,25,36.416882,10.655662,95.996979,50.02219,401.236694,398.000671,399.827637,5763.34375,10.872919,11.319132,10.805331,78.023087,75.753372,17.009214,-44.532566,33.286541,80.438156,29.011108,20.377634,80.758629,147.649673,111.722183,0.284284383058548,468.273956,412.195872905048,1.81307664894468,0.0399090284368057,0.999065324126907,8.12881170587593,475.356702246376,1.86692789674098,0.00707652500510872,1.41099117226684,78.622361632386,454.893646526298,100.084135781436,0.0062625079706105,1.56786493446073
6,5.917681,36,36.037888,18.59,19.209307,113.936096,NaN,8.426054,NaN,45.306664,400,399.696442,25,36.405132,10.656363,95.844818,50.02219,401.236694,398.000671,399.827637,5763.34375,10.872919,11.319132,10.805331,77.981773,75.742088,17.009539,-44.497234,33.286541,80.438156,29.011108,20.377634,80.758629,147.649673,111.722183,0.284284383058548,468.273956,412.187987694802,1.81299650125298,0.0398789504764701,0.999187966776716,8.14965902066348,475.380838950757,1.8670020462631,0.00707895811530549,1.41076640285345,78.6144291330639,454.859694513675,100.055051965495,0.00626249276027016,1.568083293356
6,5.930678,36,36.040352,18.59,19.209307,113.936096,NaN,8.442014,NaN,45.306664,400,399.696442,25,36.405132,10.637365,95.709496,50.010929,401.176178,398.030457,399.807983,5765.971191,10.868811,11.311237,10.807987,77.932259,75.733475,17.004137,-44.506954,33.264771,80.906532,29.135344,20.373571,80.722275,147.622253,111.72081,0.341940402984619,483.981018,412.159437788023,1.81272178717335,0.0397784444585808,0.999599936848978,8.21911195797037,475.377453760406,1.86698879505474,0.00707825098398605,1.41082180621384,78.6174596800413,454.758720758634,99.9935230785456,0.0062577607825513,1.56925471859025
6,5.943532,36,36.041779,18.59,19.20252,113.971725,NaN,8.457669,NaN,45.304413,400,399.667908,25,36.394978,10.629121,95.815498,50.010929,401.202484,398.119934,399.906921,5768.150391,10.857929,11.314519,10.819338,77.910995,75.747368,17.023769,-44.53027,33.236778,81.1427,29.237562,20.377007,80.96772,147.577179,111.706947,0.405284106731415,507.097504,412.124395825143,1.81242725371566,0.0396780374347393,1.00001568413633,8.28768672764915,475.425755832045,1.86711096353858,0.0070797572262138,1.41059192480658,78.6192146715404,454.649720104393,99.9257366553466,0.00625291768790634,1.57049492689623
6,5.951469,36,36.042877,18.59,19.193108,114.000351,NaN,8.467781,NaN,45.315357,400,399.695343,25,36.39563,10.660578,96.056,50.010929,401.202484,398.119934,399.906921,5768.150391,10.857929,11.314519,10.819338,77.95443,75.740532,17.035738,-44.515411,33.236778,81.1427,29.237562,20.377007,80.96772,147.577179,111.706947,0.405284106731415,507.097504,412.097523404551,1.81222769719991,0.0396151499877454,1.00027870572259,8.32997337932125,475.464625418971,1.86720935831125,0.00708098081830341,1.41040643340446,78.6205649843474,454.575961341958,99.8800516989075,0.00624961076330084,1.57134045048437
6,5.958217,36,36.045193,18.59,19.183796,114.002846,NaN,8.476884,NaN,45.317642,400,399.682892,25,36.398136,10.686695,96.108078,50.010929,401.163116,398.060791,399.807556,5763.473633,10.870377,11.311338,10.809799,77.99614,75.75631,17.051392,-44.526234,33.21949,81.13427,29.27589,20.40616,81.074577,147.574814,111.690353,0.407772243022919,514.895691,412.073356439651,1.8120536483483,0.0395615353629514,1.00050415609551,8.36589149847964,475.464965663443,1.86720600135943,0.00708045040712886,1.41044008888473,78.6234130166621,454.512486204727,99.842341444104,0.00624646797470805,1.57210329107077
6,5.962915,36,36.048153,18.59,19.173845,113.986412,NaN,8.482687,NaN,45.303303,400,399.654694,25,36.392174,10.713379,96.057266,50.010929,400.984924,397.907654,399.671539,5766.861816,10.894959,11.341758,10.822818,77.954178,75.76696,17.047604,-44.541897,33.210209,81.138115,29.308594,20.407297,81.148621,147.584686,111.675087,0.406557589769363,521.364929,412.053055488472,1.81192065415751,0.0395235477890144,1.00066523881042,8.39087961633896,475.43772161298,1.8671302167425,0.00707871800960553,1.41062717062814,78.6270526561123,454.464730738781,99.8153914562421,0.00624384026243729,1.57270802272291
6,5.964157,36,36.049988,18.59,19.161448,113.991226,NaN,8.487918,NaN,45.317738,400,399.599243,25,36.386589,10.71139,95.834953,50.010929,400.984924,397.907654,399.671539,5766.861816,10.894959,11.341758,10.822818,77.903328,75.765495,16.996706,-44.588345,33.210209,81.138115,29.308594,20.407297,81.148621,147.584686,111.675087,0.406557589769363,521.364929,412.037914383244,1.81185206719627,0.0395114586994326,1.00071890887114,8.39748316263677,475.441993030417,1.86713789485972,0.00707845040221101,1.41063301024124,78.6293087991517,454.440296246405,99.8019778271942,0.00624242654987849,1.57302567251406
6,5.96531,36,36.05146,18.59,19.152456,114.013222,NaN,8.489626,NaN,45.32098,400,399.560181,25,36.389488,10.710498,95.426636,50.010929,401.062592,397.998016,399.719299,5765.210938,10.877795,11.326293,10.818893,77.882179,75.750153,16.977772,-44.586143,33.202477,81.212433,29.304617,20.414597,81.274925,147.645905,111.666313,0.423320591449738,523.330688,412.026375652087,1.8117970093676,0.039500769612632,1.00076592675567,8.40361256990332,475.470999301465,1.86721012553671,0.00707921028344874,1.41050455698573,78.6311185278691,454.420681414738,99.7912113628186,0.00624129192803103,1.57328087527787
6,5.966443,36,36.053612,18.59,19.141947,114.047966,NaN,8.493886,NaN,45.322502,400,399.585022,25,36.394585,10.703425,95.255539,50.010929,401.062592,397.998016,399.719299,5765.210938,10.877795,11.326293,10.818893,77.89312,75.702942,16.948141,-44.559834,33.202477,81.212433,29.304617,20.414597,81.274925,147.645905,111.666313,0.423320591449738,523.330688,412.013361851577,1.81173717772088,0.0394899173975733,1.00081406432138,8.40963477661199,475.517049518126,1.86732512777836,0.00708045969440088,1.41029805133298,78.6337641063639,454.399714104477,99.7803741158738,0.0062399542168679,1.57356794684401
6,5.967895,36,36.05603,18.59,19.13604,114.074814,NaN,8.496268,NaN,45.318592,400,399.618011,25,36.393326,10.691618,95.277847,50.010929,401.110077,398.076752,399.781616,5772.401855,10.888784,11.360779,10.830665,77.881859,75.673874,16.950348,-44.494106,33.153439,81.231102,29.372936,20.38825,81.30468,147.695557,111.642563,0.41780897974968,524.410522,412.004249891258,1.81168638893715,0.039477606383095,1.00086720522935,8.41735128200054,475.551595062088,1.86740992228385,0.0070812082125,1.41015561573077,78.6367364585854,454.382282294399,99.7720937952141,0.00623870640978626,1.57382207664267
6,5.968107,36,36.055767,18.59,19.135841,114.064377,NaN,8.497427,NaN,45.294056,400,399.67337,25,36.387115,10.664647,95.389435,50.010929,401.222321,398.101349,399.850555,5774.150879,10.867773,11.341037,10.811856,77.883438,75.673233,16.913342,-44.426857,33.126926,81.367134,29.406021,20.362911,81.359222,147.796646,111.617981,0.413485169410706,524.300964,412.003583459971,1.81168124555266,0.0394759490138416,1.00087421121312,8.41847781458904,475.537237557166,1.86737332476737,0.00708072314609558,1.41022612787739,78.6364131751169,454.380200136705,99.7704665984007,0.00623867644858316,1.57383904370835
6,5.968107,36,36.055767,18.59,19.146275,114.066444,NaN,8.497427,NaN,45.277336,400,399.679535,25,36.383121,10.635355,95.416977,50.010929,401.222321,398.101349,399.850555,5774.150879,10.867773,11.341037,10.811856,77.929947,75.681839,16.938082,-44.26445,33.126926,81.367134,29.406021,20.362911,81.359222,147.796646,111.617981,0.413485169410706,524.300964,412.014026519532,1.81171697384224,0.0394781449688326,1.00086233686715,8.41847781458904,475.540152478931,1.8673808526748,0.00708083415153932,1.41021099384492,78.6364131751169,454.393524110758,99.7789329067169,0.0062392313351127,1.5736896362512
6,5.969093,36,36.05825,18.59,19.153164,114.052406,NaN,8.496208,NaN,45.282669,400,399.652618,25,36.379082,10.650467,95.552696,50.003349,401.181061,398.083679,399.734161,5772.57373,10.882415,11.336039,10.821973,77.988144,75.606819,16.953138,-44.155876,33.15781,81.36824,29.383106,20.387812,81.377426,147.798965,111.621811,0.435368746519089,523.819336,412.018748717044,1.81171981322684,0.03947208234524,1.00088602056849,8.42371685313196,475.516949196956,1.8673163881512,0.00707936827196357,1.41036944949798,78.6394651977452,454.396132162421,99.7834618783296,0.0062388041313235,1.57372067348734
6,5.969301,36,36.057735,18.59,19.148476,114.032761,NaN,8.496731,NaN,45.292282,400,399.635742,25,36.377811,10.652209,95.644073,50.003349,401.013123,397.925476,399.594604,5769.998535,10.894084,11.363099,10.819966,78.005745,75.668549,16.857407,-44.119019,33.105507,81.296989,29.369171,20.39024,81.327103,147.775116,111.650482,0.439302504062653,523.342651,412.01359816356,1.81169938377317,0.039469511415238,1.00089800538025,8.42482196161194,475.4899477586,1.86724759325323,0.00707846066190638,1.41050195052923,78.638832198142,454.388192091778,99.7778209587381,0.00623858461069763,1.57379719824348
6,5.967276,36,36.060204,18.59,19.139296,113.991455,NaN,8.494844,NaN,45.288601,400,399.633057,25,36.376278,10.657888,95.72506,50.003349,401.013123,397.925476,399.594604,5769.998535,10.894084,11.363099,10.819966,77.996056,75.725998,16.891371,-44.167294,33.105507,81.296989,29.369171,20.39024,81.327103,147.775116,111.650482,0.439302504062653,523.342651,412.008872917832,1.8117105666853,0.0394830092778875,1.00084370784159,8.4140618448568,475.428288980072,1.86708382183037,0.00707553325958726,1.41086076785293,78.6418668060223,454.393899746758,99.7843031940349,0.00623828957030731,1.57379313711538
6,5.965622,36,36.0602,18.59,19.130686,113.959801,NaN,8.492336,NaN,45.277081,400,399.742767,25,36.373035,10.656769,95.727646,50.003349,401.423157,398.332764,399.912262,5770.824707,10.854637,11.354749,10.816098,77.982933,75.738914,16.954882,-44.146255,33.140202,81.196762,29.322952,20.393583,81.331505,147.810028,111.649429,0.420763969421387,519.790344,412.003901085536,1.81171590240347,0.0394938070758801,1.00080061695688,8.40527102270119,475.383631402514,1.86696847233003,0.00707383282940759,1.41109366224166,78.6418618898975,454.395887127578,99.7855613736907,0.00623837318796047,1.57377075641519
6,5.966163,36,36.060905,18.59,19.136358,113.944588,NaN,8.491053,NaN,45.273708,400,399.788483,25,36.373352,10.661464,95.746704,50.003349,401.423157,398.332764,399.912262,5770.824707,10.854637,11.354749,10.816098,77.977913,75.692139,17.010389,-44.116993,33.140202,81.196762,29.322952,20.393583,81.331505,147.810028,111.649429,0.420763969421387,519.790344,412.008385358352,1.8117239348,0.0394908757672514,1.00081146549084,8.40814658068393,475.361194733667,1.8669092235362,0.00707281273813103,1.41122164119985,78.6427283463906,454.399322512141,99.7885596085271,0.00623836413216012,1.5737493536109
6,5.965431,36,36.061588,18.59,19.142817,113.924889,NaN,8.488796,NaN,45.260475,400,399.802734,25,36.375542,10.678973,95.820168,50.003349,401.358368,398.209839,399.860626,5769.862305,10.894442,11.344931,10.814481,78.007454,75.59951,17.004869,-44.06464,33.098412,81.09256,29.319437,20.376984,81.271492,147.783859,111.679291,0.375886708498001,516.443787,412.016462590421,1.81176145997608,0.0394978175842244,1.00078073044844,8.4042557597565,475.332454716898,1.86683372831737,0.00707155755331644,1.41138234273381,78.6435677443175,454.413743383502,99.7985132284568,0.00623881721691096,1.57360430067881
6,5.965458,36,36.062607,18.59,19.1534,113.906219,NaN,8.489315,NaN,45.262295,400,399.776855,25,36.36985,10.675219,95.739861,50.003349,401.172302,398.158142,399.845795,5768.812012,10.891975,11.351932,10.836718,78.033974,75.551109,16.87641,-44.020927,33.094189,81.274513,29.293352,20.41102,81.332359,147.696365,111.730621,0.345469117164612,514.928223,412.026994303135,1.8117971258445,0.0394998395131453,1.00076958464616,8.40439928011517,475.304701634328,1.86676016556305,0.00707026119572834,1.41154319052119,78.64482004481,454.427680852733,99.8085488419063,0.00623917763272924,1.57347289281336
6,5.965826,36,36.06337,18.59,19.1534,113.906219,NaN,8.489338,NaN,45.262295,400,399.776855,25,36.36985,10.644896,95.448997,50.003349,401.347992,398.316681,399.961273,5769.774902,10.889693,11.335622,10.837388,78.039734,75.570351,16.819738,-43.997192,33.08432,81.219299,29.296284,20.410168,81.36319,147.694794,111.733238,0.327634394168854,514.579102,412.026183519797,1.81178937935305,0.0394970329527938,1.00078134228871,8.40635535996535,475.303652369181,1.86675606094554,0.00707004249575815,1.41156039152148,78.6457577050054,454.42526777409,99.8078974243154,0.00623891256014044,1.57351842718641
6,5.966942,36,36.062969,18.59,19.15513,113.920654,NaN,8.491096,NaN,45.258858,400,399.753845,25,36.36208,10.635266,95.234268,50.003349,401.347992,398.316681,399.961273,5769.774902,10.889693,11.335622,10.837388,78.042831,75.57164,16.813566,-43.939102,33.08432,81.219299,29.296284,20.410168,81.36319,147.694794,111.733238,0.327634394168854,514.579102,412.025456046928,1.81177181242761,0.039488887950442,1.0008150382525,8.41228682243968,475.324578793869,1.86681085803892,0.00707093391531926,1.41144472040067,78.6452649142095,454.418465914296,99.8031111651347,0.00623871589409651,1.57358489515003
6,5.96586,36,36.062256,18.59,19.132864,113.938118,NaN,8.491542,NaN,45.276588,400,399.821533,25,36.365036,10.64141,95.252342,50.004307,401.152771,398.071198,399.710815,5770.853027,10.881956,11.36117,10.820422,78.027504,75.567062,16.807583,-43.913521,33.069012,81.270851,29.310434,20.405464,81.351929,147.70874,111.73719,0.301197171211243,513.176636,412.005556302333,1.81171834963211,0.0394924506576549,1.00080575027862,8.4065360800937,475.35020712499,1.86687837010606,0.00707207754232572,1.41129976942066,78.6443886882065,454.398082365861,99.7893339781697,0.0062380210356386,1.57379605117758
6,5.966974,36,36.064518,18.59,19.128725,113.96035,NaN,8.492565,NaN,45.279732,400,399.746094,25,36.379951,10.654997,95.530823,50.004307,401.152771,398.071198,399.710815,5770.853027,10.881956,11.36117,10.820422,78.032944,75.555931,16.842854,-43.829453,33.069012,81.270851,29.310434,20.405464,81.351929,147.70874,111.73719,0.301197171211243,513.176636,411.998958596678,1.81168072607548,0.0394830861347993,1.00084607944691,8.41245688775012,475.378473386596,1.8669472581158,0.00707262462213823,1.4111867550889,78.6471684497265,454.385462087537,99.7839314986443,0.00623700763007067,1.57399251602752
6,5.968017,36,36.064491,18.59,19.135489,113.989471,NaN,8.493737,NaN,45.308926,400,399.750092,25,36.387974,10.675209,95.720909,50.004307,401.506195,398.309967,399.949432,5773.094727,10.867348,11.355605,10.800592,78.021263,75.558472,16.862741,-43.830761,33.041458,81.215576,29.318571,20.412271,81.375,147.704834,111.745407,0.253644436597824,511.925903,412.003429518367,1.81168193441535,0.0394765607341199,1.00087173388924,8.41799957335087,475.419602513156,1.86705354997073,0.00707419778231196,1.4109716903124,78.6471352708338,454.385895878754,99.784175871354,0.00623703151567142,1.57398699355963
6,5.968017,36,36.064491,18.59,19.137239,114.008675,NaN,8.493737,NaN,45.321945,400,399.839661,25,36.390171,10.685719,95.8629,50.004307,401.455811,398.27063,399.897888,5775.08252,10.866919,11.359193,10.805309,78.095741,75.571465,16.821165,-43.854748,33.047253,81.349831,29.395193,20.357073,81.360344,147.704269,111.747086,0.262054234743118,511.070038,412.005181042157,1.81168792690767,0.0394769290541618,1.00086974156817,8.41799957335087,475.446697457035,1.86712353578702,0.00707522983864978,1.41083044552689,78.6471352708338,454.38813068871,99.7855957228295,0.00623712456758712,1.57396192180997
6,5.969009,36,36.06583,18.59,19.131592,113.985947,NaN,8.49333,NaN,45.327469,400,399.873322,25,36.384079,10.679368,95.759659,50.004307,401.455811,398.27063,399.897888,5775.08252,10.866919,11.359193,10.805309,78.16803,75.585281,16.825871,-43.882221,33.047253,81.349831,29.395193,20.357073,81.360344,147.704269,111.747086,0.262054234743118,511.070038,411.997342500803,1.8116477119039,0.0394681826404519,1.00090790091898,8.42327055100276,475.412791156109,1.86703350915948,0.00707362461241975,1.41102772198865,78.6487806605961,454.373971399916,99.7781489985059,0.00623624621733385,1.57415333258673
6,5.968271,36,36.066998,18.59,19.129623,113.950851,NaN,8.494047,NaN,45.362682,400,399.871613,25,36.381866,10.659295,95.734581,50.004307,401.353577,398.218231,399.844757,5773.386719,10.901888,11.376191,10.82154,78.209892,75.606644,16.879694,-43.921822,33.031712,81.445068,29.404335,20.338758,81.448166,147.714676,111.744011,0.242401465773582,510.040863,411.996998501648,1.81165650121399,0.0394733906925348,1.00088653883233,8.41934926226668,475.361660041441,1.86689929393089,0.00707140314035612,1.41131260236224,78.6502158597374,454.377974510258,99.7820429838779,0.00623616101670746,1.57413676674621
6,5.967749,36,36.067272,18.59,19.131947,113.940277,NaN,8.493275,NaN,45.372082,400,399.863586,25,36.379192,10.634185,95.808693,50.004307,401.515259,398.333771,400.04245,5772.12793,10.87823,11.344378,10.81198,78.245132,75.62812,16.912483,-43.946568,33.030685,81.445137,29.407459,20.328226,81.412315,147.796188,111.693611,0.202797755599022,508.490356,412.000475138761,1.81167544623184,0.0394778575177146,1.00086719627699,8.41657544465841,475.346359788477,1.86685926763767,0.00707075602683396,1.41139678732106,78.6505525333048,454.385210636985,99.7869568787648,0.00623640321292668,1.57406221111695
6,5.969631,36,36.067142,18.59,19.131321,113.936905,NaN,8.495859,NaN,45.367607,400,399.911407,25,36.372597,10.609899,95.932243,50.004307,401.515259,398.333771,400.04245,5772.12793,10.87823,11.344378,10.81198,78.297882,75.659668,16.929876,-43.984638,33.030685,81.445137,29.407459,20.328226,81.412315,147.796188,111.693611,0.202797755599022,508.490356,411.995700150217,1.81163369417429,0.0394633879539288,1.00092810717699,8.42657519847359,475.341779215512,1.86684767170285,0.00707061194570874,1.41141874778373,78.6503927980718,454.369561966957,99.7768654810071,0.00623577968656663,1.57423470621131
6,5.969437,36,36.07,18.59,19.125599,113.930817,NaN,8.495804,NaN,45.385113,400,399.958099,25,36.385628,10.616612,96.108704,50.004307,401.580017,398.395142,400.046967,5770.463867,10.899065,11.340332,10.809551,78.26754,75.681236,16.935068,-43.9916,33.032555,81.286469,29.396877,20.33753,81.410629,147.88884,111.644485,0.198623687028885,507.828278,411.990400504773,1.81161818138876,0.0394636613391754,1.00092842817517,8.42554451665984,475.329257235071,1.86681010207264,0.00706946557534201,1.41152808431991,78.6539043495385,454.365558903749,99.7776285398408,0.00623499677987921,1.57434909238445
6,5.968767,36,36.070038,18.59,19.107273,113.917526,NaN,8.495253,NaN,45.400261,400,399.978577,25,36.403355,10.637262,96.215714,50.004307,401.580017,398.395142,400.046967,5770.463867,10.899065,11.340332,10.809551,78.154701,75.693909,16.958828,-43.988464,33.032555,81.286469,29.396877,20.33753,81.410629,147.88884,111.644485,0.198623687028885,507.828278,411.973534710528,1.81156952138051,0.0394649077378559,1.0009279091664,8.42198474908054,475.310443708157,1.86676142822432,0.00706873982982282,1.41162714712211,78.6539510368184,454.347436196071,99.7661620070166,0.00623423399375758,1.57455364102828
6,5.968828,36,36.071156,18.59,19.09804,113.878685,NaN,8.495594,NaN,45.410839,400,399.949158,25,36.401577,10.654317,96.13916,50.007301,401.402405,398.387634,399.952393,5774.365723,10.891098,11.37362,10.836085,78.098953,75.703735,16.953632,-44.009045,33.022495,81.375565,29.375191,20.3395,81.443665,147.931396,111.611855,0.164108946919441,506.218842,411.964158567932,1.81153661536247,0.039462499633324,1.00094041454467,8.42230885993109,475.254070736315,1.8666137382561,0.00706632984609866,1.41193977986927,78.6553245982204,454.335862048686,99.7601050695451,0.00623351104139855,1.57471094764236
