P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,5.970217,36,36.071442,18.59,19.103022,113.834839,NaN,8.497036,NaN,45.422676,400,399.856232,25,36.392033,10.663232,95.75013,50.007301,401.274597,398.234222,399.844269,5770.789063,10.886006,11.350319,10.830844,78.063995,75.712372,16.969839,-44.010361,32.994495,81.336914,29.347494,20.350512,81.400253,147.889465,111.661087,0.141114756464958,506.416229,411.966082108768,1.81152444382431,0.0394529701218652,1.00097919176061,8.42968834007877,475.19176187007,1.86645221413119,0.00706388792292725,1.41227142433567,78.6556759658305,454.331501445531,99.7576668748322,0.00623326781422576,1.57476694554325
6,5.970347,36,36.071938,18.59,19.107084,113.803017,NaN,8.497562,NaN,45.449352,400,399.829529,25,36.390427,10.67362,95.47171,50.007301,401.247528,398.159668,399.873505,5774.005859,10.887129,11.359398,10.828346,78.086136,75.695305,16.974586,-44.054985,32.972195,81.486664,29.328083,20.344858,81.41185,147.880554,111.667496,0.14905920624733,506.375275,411.969861396194,1.81153562036226,0.0394528351851702,1.0009787070015,8.43037893721333,475.146133441221,1.86633339644732,0.00706203231732154,1.41251913983053,78.6562853223685,454.335978458749,99.7610837464433,0.00623334733071187,1.57472865187357
6,5.972067,36,36.071503,18.59,19.112,113.816376,NaN,8.498585,NaN,45.443668,400,399.782013,25,36.393574,10.664371,95.590874,50.007301,401.247528,398.159668,399.873505,5774.005859,10.887129,11.359398,10.828346,78.073959,75.705399,16.949232,-44.143082,32.972195,81.486664,29.328083,20.344858,81.41185,147.880554,111.667496,0.14905920624733,506.375275,411.970989274486,1.81151626437382,0.0394407776960851,1.00102815426021,8.43951498966038,475.165601812619,1.8663845014806,0.00706287635142334,1.41240996295629,78.6557509074233,454.32848929312,99.7558247144764,0.00623312923519662,1.57480231197453
6,5.970244,36,36.073067,18.59,19.115084,113.815498,NaN,8.499154,NaN,45.4445,400,399.809174,25,36.400097,10.651937,95.724243,50.007301,401.476379,398.321289,400.056183,5775.893555,10.871449,11.338653,10.819036,78.050873,75.697495,16.939632,-44.096306,32.960888,81.269936,29.339598,20.316763,81.446625,147.872772,111.676041,0.12198343873024,505.772217,411.978096302291,1.81156518736069,0.039455302986041,1.000966262095,8.42983177274363,475.162207323024,1.86637287491534,0.00706238099967939,1.41245189195242,78.657672306492,454.347708222001,99.7698388908686,0.00623359239451794,1.57462420794335
6,5.971323,36,36.074802,18.59,19.115084,113.815498,NaN,8.497373,NaN,45.4445,400,399.809174,25,36.400097,10.647875,95.787338,50.007301,401.476379,398.321289,400.056183,5775.893555,10.871449,11.338653,10.819036,78.057747,75.683556,16.925142,-44.044895,32.960888,81.269936,29.339598,20.316763,81.446625,147.872772,111.676041,0.12198343873024,505.772217,411.975717066677,1.81154248187862,0.0394470887942869,1.00100080314259,8.43556336195911,475.159817303252,1.86636353222258,0.00706188397871201,1.4124911698393,78.6598036597493,454.340322394283,99.7671557106111,0.00623291093905438,1.57474943043178
6,5.969981,36,36.074608,18.59,19.117535,113.799576,NaN,8.496117,NaN,45.460983,400,399.932465,25,36.401829,10.662753,95.702026,50.007301,401.517212,398.41684,400.083649,5773.240723,10.89876,11.346858,10.828963,78.024452,75.687996,16.937302,-44.049843,32.942505,81.199394,29.312746,20.319746,81.467072,147.844299,111.695427,0.085265651345253,504.499756,411.981129550929,1.81157911628814,0.0394578213957127,1.00095504335395,8.42843461142428,475.137593991526,1.86630645536827,0.00706108210354387,1.412605216662,78.6595653476615,454.353863235222,99.7755304414282,0.00623351652753748,1.57459247435616
6,5.971075,36,36.076267,18.59,19.136631,113.798225,NaN,8.495927,NaN,45.48634,400,399.989258,25,36.393646,10.666121,95.666695,50.007301,401.453613,398.291779,400.031342,5770.552246,10.872452,11.328883,10.812099,77.991089,75.661865,16.913561,-44.097786,32.927078,81.316795,29.276884,20.338135,81.4729,147.898743,111.665413,0.0847489461302757,503.669189,411.997832055893,1.81162149407229,0.0394535102655197,1.00096824457216,8.43424606933598,475.133399510339,1.86629258824202,0.00706053412943422,1.41265285697903,78.6616032327019,454.370698353658,99.788141599366,0.00623385985465632,1.57444361472336
6,5.970703,36,36.075027,18.59,19.156227,113.786507,NaN,8.49642,NaN,45.500725,400,399.933655,25,36.386642,10.661132,95.532532,50.007301,401.453613,398.291779,400.031342,5770.552246,10.872452,11.328883,10.812099,78.004715,75.638153,16.902765,-44.03867,32.927078,81.316795,29.276884,20.338135,81.4729,147.898743,111.665413,0.0847489461302757,503.669189,412.018266599508,1.81169642602971,0.0394604652631687,1.00093400487775,8.43227005221627,475.118554546618,1.86625648603191,0.00706025816360277,1.41271200438118,78.6600800506224,454.397870851714,99.8039679079535,0.00623525824815544,1.57410844031581
6,5.969508,36,36.0746,18.59,19.171259,113.789566,NaN,8.496639,NaN,45.484852,400,399.830231,25,36.393738,10.643788,95.425278,50.007301,401.266907,398.213348,399.786926,5768.495117,10.875616,11.353126,10.823305,78.028816,75.639473,16.907705,-44.099377,32.90736,81.313881,29.259388,20.345821,81.493446,147.959381,111.627892,0.0755765214562416,502.334167,412.035945289805,1.81177303874164,0.0394727284713182,1.00087871172131,8.42592172791637,475.123464465515,1.86626995433318,0.00706054525057746,1.4126795478402,78.6595555203257,454.426178270214,99.8214592304675,0.00623652854306684,1.57378064355262
6,5.969508,36,36.0746,18.59,19.181339,113.793472,NaN,8.496639,NaN,45.474609,400,399.774902,25,36.395496,10.632885,95.508423,50.007671,401.20874,398.151001,399.785889,5773.047852,10.880513,11.370296,10.824224,78.038155,75.637314,16.931925,-44.052094,32.894711,81.16864,29.219015,20.354887,81.465721,147.878036,111.671219,0,499.684601,412.04603408952,1.81180755085961,0.0394748492224864,1.00086726537022,8.42592172791637,475.128982335034,1.86628421454887,0.00706075563706832,1.41265046767067,78.6595555203257,454.439050449303,99.8296387496715,0.00623706427669134,1.57363641812669
6,5.964821,36,36.071461,18.59,19.180193,113.827744,NaN,8.491382,NaN,45.449196,400,399.718994,25,36.391586,10.615123,95.661263,50.007671,401.20874,398.151001,399.785889,5773.047852,10.880513,11.370296,10.824224,78.038658,75.672699,16.935036,-44.018074,32.894711,81.16864,29.219015,20.354887,81.465721,147.878036,111.671219,0,499.684601,412.055210382085,1.81190226025181,0.0395103384997621,1.00071890251085,8.40101313103901,475.181715450837,1.86642621845524,0.00706350049011642,1.41232454567597,78.6556993083112,454.472417823663,99.8472177683158,0.00623912981041944,1.57318684466972
6,5.966091,36,36.070545,18.59,19.164442,113.836227,NaN,8.493232,NaN,45.444454,400,399.634247,25,36.385048,10.613726,95.709442,50.007671,401.179138,397.979889,399.781006,5775.654297,10.87459,11.329845,10.806476,78.05603,75.69986,16.944288,-43.97385,32.909252,81.297554,29.279181,20.343386,81.356018,147.924515,111.646286,0,497.019379,412.036650309867,1.8118216059257,0.0394973363270128,1.00077728620503,8.40776389309565,475.194957249629,1.86646210862299,0.00706421964902156,1.41224083179319,78.6545739375491,454.44176335041,99.8266754605593,0.00623805157549728,1.5735077024845
6,5.969723,36,36.072136,18.59,19.154392,113.823898,NaN,8.496054,NaN,45.427479,400,399.612946,25,36.388111,10.613351,95.699165,50.007671,401.164215,398.04248,399.891937,5772.850098,10.911093,11.320371,10.830692,78.066269,75.721992,16.98369,-43.934719,32.901436,81.543343,29.320776,20.343868,81.366402,147.946396,111.626602,0,499.844696,412.018589523295,1.81171076171225,0.0394675419775002,1.00090476305205,8.4270639664785,475.175353928829,1.86640854733884,0.00706310002528404,1.41236839061852,78.6565285706353,454.401414668079,99.8028763618385,0.00623602900908879,1.57399850495191
6,5.975399,36,36.073982,18.59,19.146109,113.818718,NaN,8.501216,NaN,45.420803,400,399.665466,25,36.395027,10.606823,95.559296,50.007671,401.164215,398.04248,399.891937,5772.850098,10.911093,11.320371,10.830692,78.080315,75.733803,16.998592,-43.925472,32.901436,81.543343,29.320776,20.343868,81.366402,147.946396,111.626602,0,499.844696,411.997787659976,1.81156299966102,0.0394226103157451,1.00109577333339,8.45720773160616,475.16549501387,1.86637970104343,0.00706229226519346,1.41244866701625,78.6587963502898,454.34746275062,99.7707415066018,0.00623338496162321,1.57464920839426
6,5.977455,36,36.074982,18.59,19.137875,113.809608,NaN,8.50575,NaN,45.423363,400,399.681702,25,36.396198,10.605788,95.523102,50.007671,401.077209,397.955139,399.74939,5772.419434,10.906533,11.35638,10.821864,78.105644,75.746559,16.991035,-43.861549,32.862595,81.512016,29.40369,20.320763,81.506134,147.913452,111.638977,0,505.218414,411.985011193132,1.81149156434375,0.0394052548146409,1.001171029101,8.4681212307832,475.151249616587,1.86634106287201,0.0070615152402357,1.41253904923752,78.6600247726221,454.321446839719,99.7553784069768,0.00623208620415973,1.5749661669939
6,5.977215,36,36.076382,18.59,19.128702,113.810966,NaN,8.504419,NaN,45.414902,400,399.665192,25,36.393559,10.615606,95.595558,50.007671,401.323547,398.047485,399.948517,5772.371094,10.897851,11.330616,10.79469,78.085968,75.755089,17.008911,-43.929291,32.862686,81.373611,29.424767,20.315943,81.504715,147.905762,111.64183,0,504.988525,411.976356690118,1.81146519000601,0.0394051492732197,1.0011738717681,8.46684742895815,475.15123908069,1.86633848088851,0.00706118735225827,1.41256065145666,78.6617444922327,454.312484200911,99.7513079259866,0.00623141133268576,1.57510111864412
6,5.976892,36,36.07579,18.59,19.120461,113.818306,NaN,8.50479,NaN,45.413952,400,399.72525,25,36.3908,10.629982,95.626877,50.007671,401.323547,398.047485,399.948517,5772.371094,10.897851,11.330616,10.79469,78.093376,75.753639,17.014467,-43.942703,32.862686,81.373611,29.424767,20.315943,81.504715,147.905762,111.64183,0,504.988525,411.968818384194,1.81144375294526,0.0394058702700627,1.00117298982276,8.46513304246707,475.162422572396,1.8663684617437,0.00706175217247878,1.41249265816625,78.6610173067118,454.304121454907,99.7453136610663,0.00623119065039744,1.57518089103628
6,5.97789,36,36.076954,18.59,19.09919,113.846001,NaN,8.50629,NaN,45.411526,400,399.766144,25,36.38279,10.639446,95.51902,50.007671,401.234039,398.017395,399.934296,5773.147461,10.917836,11.344302,10.805409,78.12207,75.756737,17.021774,-43.984463,32.881443,81.414131,29.463293,20.263832,81.470001,147.889877,111.655823,0,504.242157,411.945320270836,1.81134989735749,0.0393938162182355,1.00122944638636,8.47042989722235,475.199935983487,1.86646327582096,0.00706290982443696,1.41231320694372,78.6624470964772,454.269849287553,99.7249061325624,0.00622951261268839,1.57559552012897
6,5.979826,36,36.07753,18.59,19.07568,113.872849,NaN,8.510802,NaN,45.410233,400,399.764465,25,36.379173,10.664797,95.366173,50.007671,401.412018,398.119598,399.967529,5774.40625,10.903007,11.335565,10.789787,78.133636,75.741264,17.032928,-44.029125,32.875179,81.557907,29.480961,20.259541,81.606163,147.888306,111.657845,0,505.789032,411.917507830888,1.8112286357495,0.0393741743607202,1.00131868846769,8.48070323702058,475.237058329309,1.86655814556578,0.00706418987543767,1.41212699862335,78.6631545999347,454.224994284148,99.6971091110353,0.00622752026224815,1.57611596052098
6,5.982771,36,36.078781,18.59,19.055733,113.886528,NaN,8.51577,NaN,45.396893,400,399.79361,25,36.388424,10.68255,95.269119,50.007671,401.412018,398.119598,399.967529,5774.40625,10.903007,11.335565,10.789787,78.093246,75.752197,17.03476,-44.051952,32.875179,81.557907,29.480961,20.259541,81.606163,147.888306,111.657845,0,505.789032,411.891031250193,1.81109836086479,0.0393476413334693,1.00143637710302,8.4963259525104,475.254652691457,1.8666013221201,0.00706456765692051,1.41205384748541,78.6646911602622,454.177202429864,99.6682409938621,0.00622525989423737,1.57668707706249
6,5.982794,36,36.082134,18.59,19.050438,113.904182,NaN,8.516712,NaN,45.380253,400,399.846375,25,36.396107,10.662359,95.10759,50.001976,401.50174,398.203156,399.934265,5777.614258,10.927386,11.365515,10.802793,78.063431,75.752686,17.046986,-44.075359,32.85677,81.656517,29.492392,20.240248,81.564819,147.866806,111.675369,0,506.525787,411.885677832593,1.81107973027543,0.0393463537670456,1.00144326865867,8.49644794046662,475.27496718944,1.86664768813369,0.00706455725716077,1.41199874519701,78.6688092057485,454.172343777291,99.6690438903402,0.00622433563686884,1.57682396449721
6,5.984226,36,36.084343,18.59,19.050438,113.904182,NaN,8.518524,NaN,45.380253,400,399.846375,25,36.396107,10.655407,95.117203,50.001976,401.593475,398.288422,400.072388,5778.230957,10.928417,11.381147,10.800354,78.065796,75.742676,17.059835,-44.115131,32.843792,81.562042,29.479086,20.258535,81.568794,147.84549,111.703667,0,506.931458,411.882515126722,1.81104962653368,0.0393354997897253,1.00148928885048,8.50404231270977,475.271928084325,1.8666358045366,0.00706392474699653,1.4120486101434,78.6715219656066,454.162495438655,99.6653576741155,0.00622344988580257,1.57698948968516
6,5.984386,36,36.08366,18.59,19.055595,113.882843,NaN,8.520504,NaN,45.374828,400,399.93692,25,36.394535,10.652019,95.400505,50.001976,401.593475,398.288422,400.072388,5778.230957,10.928417,11.381147,10.800354,78.066559,75.745461,17.069946,-44.146393,32.843792,81.562042,29.479086,20.258535,81.568794,147.84549,111.703667,0,506.931458,411.887326428202,1.8110639382768,0.0393353713709828,1.00148843109567,8.5048907598993,475.242734694817,1.8665616243603,0.00706297221370444,1.41219137485757,78.6706832304897,454.16740602222,99.667680373272,0.00622380146321459,1.57691716511096
6,5.983119,36,36.084641,18.59,19.075327,113.878258,NaN,8.517802,NaN,45.382114,400,399.957489,25,36.386574,10.664749,95.694786,50.001976,401.553009,398.225037,400.04425,5779.301758,10.910554,11.351567,10.794388,78.062195,75.768539,16.963846,-44.167309,32.825172,81.357681,29.446436,20.277107,81.571426,147.865921,111.699127,0,506.233246,411.909884882358,1.81115819446942,0.0393491220316536,1.00142481122645,8.49817164506464,475.234909477196,1.86653961558268,0.00706244461569815,1.41224755432325,78.6718879082227,454.203158173296,99.6914916045729,0.00622507963141078,1.57653631179924
6,5.98413,36,36.084663,18.59,19.089621,113.895721,NaN,8.516303,NaN,45.386353,400,399.938599,25,36.382286,10.654577,95.937218,50.001976,401.552856,398.292694,400.026825,5774.895508,10.91558,11.382287,10.802085,78.054344,75.771683,16.953302,-44.147987,32.827297,81.394707,29.462255,20.27742,81.552536,147.892883,111.69059,0,505.047485,411.921967500989,1.81118592806729,0.0393444630094154,1.00144069647147,8.50353323609522,475.259540152957,1.86660321451001,0.00706337793554869,1.41211854057576,78.6719149239701,454.213512206172,99.6980849082564,0.00622550616222799,1.57641972195969
6,5.984096,36,36.087456,18.59,19.096249,113.943153,NaN,8.517208,NaN,45.379715,400,399.929749,25,36.377144,10.632484,96.02681,50.001976,401.552856,398.292694,400.026825,5774.895508,10.91558,11.382287,10.802085,78.09137,75.797012,16.988277,-44.16708,32.827297,81.394707,29.462255,20.27742,81.552536,147.892883,111.69059,0,505.047485,411.928680069014,1.81120935495358,0.0393461136481582,1.00143192428153,8.50335293663795,475.322671105386,1.86676121692683,0.00706512955994881,1.41183033687434,78.6753445282106,454.223985769155,99.7079631202855,0.00622534118298907,1.57636940146622
6,5.984096,36,36.087456,18.59,19.088034,113.95224,NaN,8.517208,NaN,45.364948,400,399.935028,25,36.372513,10.611512,95.867409,50.001976,401.728638,398.388428,400.180695,5774.470703,10.908621,11.351615,10.787534,78.123924,75.796989,16.938709,-44.184471,32.854977,81.439072,29.501823,20.258848,81.578369,147.921249,111.677734,0,505.025848,411.920453266656,1.81118120431686,0.0393443871594114,1.00144144479484,8.50335293663795,475.335500102317,1.86679435842327,0.00706561817497083,1.41176313868122,78.6753445282106,454.213489663944,99.7013049663877,0.00622490404697889,1.57648810369337
6,5.983173,36,36.088139,18.59,19.081406,113.942574,NaN,8.515263,NaN,45.343273,400,400.02597,25,36.373459,10.614373,95.562637,50.001976,401.616486,398.362427,400.039703,5775.549805,10.930302,11.373995,10.804262,78.120216,75.753944,16.96471,-44.208206,32.824451,81.58577,29.523447,20.237606,81.616898,147.939499,111.674797,0,504.257843,411.91585331432,1.81117789120327,0.0393499904510259,1.00141949637189,8.49845803830607,475.320914500911,1.86675543241026,0.00706490290437733,1.41185001872773,78.6761831527169,454.212679520464,99.7015819992727,0.00622472331002461,1.57651392808277
6,5.983696,36,36.089321,18.59,19.070011,113.922501,NaN,8.516128,NaN,45.338768,400,400.03421,25,36.380634,10.598565,95.429436,50.001976,401.616486,398.362427,400.039703,5775.549805,10.930302,11.373995,10.804262,78.064713,75.756615,16.914413,-44.216118,32.824451,81.58577,29.523447,20.237606,81.616898,147.939499,111.674797,0,504.257843,411.903287302966,1.81112784820868,0.0393436307574614,1.00144951016365,8.50123170790084,475.290947080079,1.86667585659476,0.00706348503574769,1.4120252610436,78.6776344295059,454.194756850172,99.6915831523859,0.00622372248101668,1.57674559437299
6,5.983842,36,36.08963,18.59,19.054924,113.902939,NaN,8.517115,NaN,45.31802,400,400.062927,25,36.390472,10.591858,95.544846,49.995365,401.752808,398.477051,400.157715,5778.791504,10.921312,11.394981,10.809497,78.028595,75.69017,16.870604,-44.208397,32.802677,81.42054,29.559946,20.219534,81.704147,147.935989,111.687592,0,504.053162,411.887855863997,1.81107307359591,0.0393393528635448,1.00147172989449,8.50200596891676,475.262898445904,1.8666028274013,0.0070623443257537,1.41217719952412,78.6780138143714,454.17452721906,99.6791120300093,0.0062228133893544,1.57698225721061
6,5.983386,36,36.088978,18.59,19.046062,113.866226,NaN,8.51598,NaN,45.326683,400,400.084167,25,36.392273,10.589634,95.67765,49.995365,401.600861,398.169983,400.031464,5780.474609,10.919473,11.354846,10.786885,78.062462,75.628319,16.848515,-44.198303,32.77306,81.609344,29.560938,20.204823,81.610268,147.972351,111.647926,0,502.654358,411.879987964154,1.81105228653643,0.0393409460769399,1.00146738217454,8.4995876812963,475.211945862502,1.86647236831766,0.00706055552108685,1.41243492385532,78.6772132952575,454.16637152947,99.6731851644817,0.00622261395133544,1.57705875882749
6,5.981741,36,36.08979,18.59,19.046429,113.868271,NaN,8.516973,NaN,45.332325,400,399.995453,25,36.385914,10.58786,95.556068,49.995365,401.600861,398.169983,400.031464,5780.474609,10.919473,11.354846,10.786885,78.06926,75.641228,16.8444,-44.21431,32.77306,81.609344,29.560938,20.204823,81.610268,147.972351,111.647926,0,502.654358,411.883988669023,1.8110881299901,0.0393534953912685,1.00141409106331,8.49086264730749,475.213716344968,1.86647546164316,0.00706043314994923,1.41243809608959,78.6782102580077,454.180240282236,99.6829202163043,0.00622301692999082,1.57692143793225
6,5.97951,36,36.089108,18.59,19.047775,113.856178,NaN,8.515302,NaN,45.33149,400,399.960022,25,36.392258,10.601811,95.355392,49.995365,401.672302,398.319733,400.091797,5774.834961,10.937634,11.363144,10.805807,78.047401,75.578186,16.853664,-44.250965,32.765125,81.565178,29.526997,20.205744,81.587868,147.949036,111.673195,NaN,499.217529,411.890263383036,1.81113965821594,0.0393707043700459,1.00134085560386,8.479026563378,475.197574327823,1.86643499648431,0.00705997751381438,1.41251252376721,78.6773729094112,454.199027562333,99.6940450731524,0.00622394619062531,1.57669205120906
6,5.97862,36,36.085957,18.59,19.049326,113.853241,NaN,8.510617,NaN,45.324989,400,400.002777,25,36.396622,10.603113,95.354675,49.995365,401.672302,398.319733,400.091797,5774.834961,10.937634,11.363144,10.805807,78.029099,75.571739,16.852549,-44.262989,32.765125,81.565178,29.526997,20.205744,81.587868,147.949036,111.673195,NaN,499.217529,411.893781679546,1.81116369188864,0.0393777862321071,1.00131047404606,8.4743039233249,475.197764837432,1.86644123730172,0.00706072146169909,1.41246306542334,78.6735039047977,454.206027064143,99.6948354311206,0.00622491586376994,1.57653595933597
6,5.971741,36,36.083305,18.59,19.049578,113.874199,NaN,8.504242,NaN,45.302929,400,400.073059,25,36.392883,10.600727,95.274612,49.995365,401.730011,398.376923,400.166901,5775.331055,10.911245,11.345925,10.799269,78.084816,75.583405,16.85029,-44.283363,32.715401,81.27253,29.491871,20.206776,81.636955,147.956894,111.661118,NaN,496.251373,411.909220428868,1.81130929353943,0.0394301219876946,1.00108938620407,8.43778354305653,475.231016081259,1.86653199376752,0.00706260871607324,1.41224747944055,78.670247276852,454.258664923894,99.7251600968542,0.00622767902489133,1.57587643109324
6,5.947142,36,36.072392,18.59,19.046673,113.881538,NaN,8.479986,NaN,45.287247,400,400.087402,25,36.38319,10.585934,95.163063,49.995365,401.532318,398.221344,400.046814,5767.114258,10.935955,11.353259,10.804518,78.161903,75.613655,16.845119,-44.304825,32.702045,80.271614,29.260498,20.195967,81.537636,147.918991,111.636993,0,484.273621,411.960575440763,1.81181778157665,0.0396174415762224,1.00030499296444,8.3069253742666,475.256398258161,1.86661749542081,0.00706612925240644,1.41194655313658,78.656843070968,454.441489085,99.8286361780504,0.00623764185931605,1.57355556108075
6,5.931049,36,36.062901,18.59,19.042112,113.885109,NaN,8.453124,NaN,45.295628,400,400.025604,25,36.383591,10.574205,95.123985,49.995365,401.557281,398.24408,400.085114,5769.32666,10.927237,11.362951,10.798736,78.172783,75.624046,16.834946,-44.265663,32.695129,80.81559,29.213276,20.213024,81.231171,147.892303,111.627815,0.122564896941185,485.033203,411.991477074929,1.81214207498475,0.0397402529524599,0.999796307719178,8.22109279172531,475.274497868383,1.86668159185317,0.00706904116634341,1.41170590254656,78.6451813480086,454.556530308863,99.8908144682948,0.00624447683337333,1.57204070573123
6,5.937113,36,36.060383,18.59,19.031855,113.908173,NaN,8.454415,NaN,45.315575,400,400.012665,25,36.386833,10.58421,95.16304,49.995365,401.557281,398.24408,400.085114,5769.32666,10.927237,11.362951,10.798736,78.144707,75.636871,16.814106,-44.220631,32.695129,80.81559,29.213276,20.213024,81.231171,147.892303,111.627815,0.122564896941185,485.033203,411.967860448709,1.81197882236954,0.0396913694054628,1.0000012598782,8.25345616685382,475.310517995413,1.8667792554284,0.00707100382957033,1.41147862295253,78.6420868019162,454.494061784872,99.8481764378508,0.00624242076786641,1.57267661076532
6,5.948472,36,36.058556,18.59,19.031855,113.908173,NaN,8.466616,NaN,45.315575,400,400.012665,25,36.386833,10.607402,95.181519,49.995365,401.751038,398.496216,400.168488,5767.665527,10.919193,11.377435,10.804224,78.121735,75.632172,16.803019,-44.188412,32.685806,81.039619,29.366322,20.188328,81.058769,147.838898,111.621475,0.180620789527893,495.171539,411.942820105398,1.81173898481149,0.0396041149024661,1.00036425564785,8.31401105303587,475.313030199886,1.86678908373066,0.00707152760059229,1.41143744718693,78.6398413047746,454.403469769131,99.788478458063,0.00623904364717464,1.5736458519
6,5.96011,36,36.05862,18.59,19.01729,113.907974,NaN,8.480886,NaN,45.338211,400,400.088715,25,36.392776,10.611941,95.352188,49.995365,401.751038,398.496216,400.168488,5767.665527,10.919193,11.377435,10.804224,78.17437,75.646912,16.800817,-44.177036,32.685806,81.039619,29.366322,20.188328,81.058769,147.838898,111.621475,0.180620789527893,495.171539,411.902573324384,1.81144366682621,0.039511986271773,1.00075346541777,8.37596195195141,475.312661322158,1.86678801377388,0.00707149854683244,1.41144035916851,78.6399199671766,454.293387542671,99.7186263665381,0.00623444488630653,1.57488390761114
6,5.96693,36,36.060768,18.59,19.002373,113.904388,NaN,8.492352,NaN,45.349659,400,400.139343,25,36.38657,10.611667,95.271179,49.994328,401.728302,398.38736,400.117676,5771.964355,10.927966,11.371729,10.794872,78.192726,75.661545,16.80183,-44.171413,32.678642,81.350395,29.426441,20.203287,81.310593,147.813049,111.605186,0.212380483746529,508.380798,411.872587730711,1.81124886267456,0.0394568155665211,1.00098936718545,8.41222304776892,475.304646059684,1.86676338134589,0.00707068984548891,1.41151526340001,78.642559972817,454.222094080498,99.675856722276,0.00623101118859123,1.57574001253058
6,5.968939,36,36.061878,18.59,18.987701,113.918282,NaN,8.499695,NaN,45.363716,400,400.112732,25,36.37891,10.615416,95.155296,49.994328,401.56427,398.314087,400.088409,5773.994141,10.924421,11.369709,10.810844,78.177536,75.665657,16.803568,-44.166382,32.690418,81.304047,29.446869,20.207691,81.369591,147.79483,111.601257,0.248019218444824,516.417297,411.853463630353,1.81115627466732,0.0394384221737108,1.0010708157121,8.42289862891187,475.322730838156,1.86680807686703,0.00707111905475224,1.41143765365036,78.6439241444504,454.188267332883,99.6556780770663,0.00622936220589557,1.57614930123249
6,5.97367,36,36.063477,18.59,18.976202,113.951889,NaN,8.504016,NaN,45.377747,400,400.064728,25,36.372372,10.624277,95.083496,49.994328,401.56427,398.314087,400.088409,5773.994141,10.924421,11.369709,10.810844,78.026535,75.65831,16.837475,-44.16951,32.690418,81.304047,29.446869,20.207691,81.369591,147.79483,111.601257,0.248019218444824,516.417297,411.831498841511,1.81101724839436,0.039400004868589,1.00123621205136,8.44802777281416,475.367963595616,1.86692201041649,0.00707246807199905,1.41122569874695,78.6458891966543,454.13743549518,99.6252865734228,0.00622689888954532,1.57676372589913
6,5.977105,36,36.065086,18.59,18.964529,113.992271,NaN,8.507535,NaN,45.383621,400,399.997986,25,36.366066,10.619178,95.228065,49.994328,401.636292,398.317749,400.052063,5771.498047,10.934685,11.368185,10.80521,77.961136,75.656288,16.855597,-44.167801,32.691761,81.491745,29.482021,20.173952,81.307785,147.818695,111.576027,0.266348958015442,518.659973,411.812218584743,1.81090493423607,0.0393714484360866,1.00136032048696,8.46626359010338,475.422736093965,1.86706055689468,0.00707417774060519,1.410964457965,78.6478664280748,454.096570611036,99.6012389165568,0.00622484866585497,1.57726651890834
6,5.977105,36,36.065086,18.59,18.954248,114.00444,NaN,8.507535,NaN,45.389042,400,399.993652,25,36.366352,10.623319,95.457901,49.994328,401.674927,398.373077,400.185272,5773.794434,10.929699,11.3739,10.808474,78.015259,75.631615,16.836113,-44.219387,32.680786,81.266754,29.505411,20.161224,81.433136,147.811249,111.61512,0.249303713440895,521.892151,411.801923537634,1.81086969042839,0.0393692846701691,1.00137231624961,8.46626359010338,475.439905575759,1.86710490547979,0.00707483172860617,1.41087494569636,78.6478664280748,454.083433572143,99.5929103191635,0.0062243009486821,1.57741567707978
6,5.978911,36,36.066479,18.59,18.941849,114.000229,NaN,8.51057,NaN,45.390396,400,400.072021,25,36.375084,10.639817,95.580284,49.994328,401.674927,398.373077,400.185272,5773.794434,10.929699,11.3739,10.808474,78.077843,75.626511,16.825277,-44.272175,32.680786,81.266754,29.505411,20.161224,81.433136,147.811249,111.61512,0.249303713440895,521.892151,411.785513564818,1.81078917434135,0.0393529658015334,1.00144498119256,8.47584812638109,475.432051526338,1.86708207330464,0.00707420620494459,1.41093720920575,78.6495781371635,454.054289365195,99.5760519367275,0.0062227857422536,1.57778097466918
6,5.980384,36,36.067875,18.59,18.935093,113.992508,NaN,8.512738,NaN,45.384075,400,400.300629,25,36.380051,10.644175,95.635994,49.994328,402.009796,398.723145,400.617523,5773.430664,10.913297,11.333649,10.815247,78.000114,75.655647,16.836681,-44.318123,32.673813,81.570679,29.489498,20.180548,81.411987,147.782288,111.643204,0.286773443222046,523.487183,411.775489715173,1.81073501399186,0.039340368852809,1.00150036765162,8.48366378068454,475.419240256442,1.8670464310429,0.00707339119751397,1.4110253926664,78.6512934496249,454.034971288177,99.5654282861151,0.00622167959365349,1.57803493315587
6,5.980801,36,36.068157,18.59,18.936262,113.974144,NaN,8.512605,NaN,45.381065,400,400.290619,25,36.373997,10.658892,95.624588,49.994328,401.790985,398.492676,400.260406,5772.212891,10.925432,11.353674,10.809606,77.927811,75.660118,16.829805,-44.346096,32.679935,81.486122,29.478273,20.182133,81.532639,147.81955,111.629669,0.29694265127182,524.174561,411.775738094777,1.81073024808559,0.0393374521564106,1.00151243855201,8.48587609252951,475.392939535473,1.86697797871969,0.00707232330877823,1.41116696823473,78.6516399424819,454.033370411753,99.5647409319727,0.00622155211923945,1.57806006265689
6,5.981567,36,36.070328,18.59,18.945528,113.937492,NaN,8.511729,NaN,45.366859,400,400.174469,25,36.369904,10.650767,95.553467,49.994328,401.790985,398.492676,400.260406,5772.212891,10.925432,11.353674,10.809606,77.921097,75.648499,16.843422,-44.352104,32.679935,81.486122,29.478273,20.182133,81.532639,147.81955,111.629669,0.29694265127182,524.174561,411.783323898317,1.81074590315252,0.0393335931004905,1.00152626126547,8.48993964924358,475.338228127144,1.86683267858257,0.00706973057107826,1.41148617795861,78.6543073324637,454.040556034625,99.5718126407726,0.00622138434117374,1.57803147139321
6,5.981771,36,36.071087,18.59,18.957966,113.915466,NaN,8.512417,NaN,45.343735,400,399.987793,25,36.370319,10.642637,95.50737,49.994144,401.381287,398.110443,399.870789,5775.699219,10.928597,11.377846,10.802167,77.978714,75.633972,16.866051,-44.349007,32.69313,81.478439,29.455986,20.196154,81.561737,147.876297,111.609245,0.298911482095718,523.306641,411.795329675131,1.81078425746132,0.0393346629623418,1.00151825638596,8.4910217828355,475.306093174489,1.86674827280283,0.00706832846352334,1.4116660255388,78.6552398271903,454.055323954964,99.5820518241184,0.00622183668907463,1.57788204950063
6,5.980804,36,36.073338,18.59,18.969053,113.892006,NaN,8.513185,NaN,45.335125,400,399.87973,25,36.378407,10.648816,95.511551,49.994144,401.538513,398.273163,399.963257,5774.129395,10.932163,11.375932,10.803767,77.988914,75.654526,16.857437,-44.338528,32.640259,81.533745,29.473053,20.192648,81.559875,147.91745,111.593391,0.291687846183777,523.144104,411.808571426495,1.81084261108077,0.0393443282624183,1.00147413180092,8.4858920080236,475.269876626409,1.86665059278914,0.00706642148647668,1.41189038209599,78.6580052237339,454.078475341175,99.5993355122162,0.00622231726662008,1.57767394695353
6,5.982085,36,36.07346,18.59,18.97983,113.855034,NaN,8.514283,NaN,45.339478,400,399.903717,25,36.382565,10.680882,95.508392,49.994144,401.538513,398.273163,399.963257,5774.129395,10.932163,11.375932,10.803767,77.974243,75.670998,16.843195,-44.350082,32.640259,81.533745,29.473053,20.192648,81.559875,147.91745,111.593391,0.291687846183777,523.144104,411.816532437012,1.81085261188406,0.0393368813045188,1.00150277919537,8.49268736488023,475.217503203123,1.86651504644973,0.00706439690699756,1.41216716344085,78.6581550968927,454.082279063772,99.6018879661406,0.00622244956624416,1.57763370860033
6,5.983024,36,36.073963,18.59,18.97983,113.855034,NaN,8.516301,NaN,45.339478,400,399.903717,25,36.382565,10.702906,95.534454,49.994144,401.564819,398.310883,400.01239,5776.825195,10.922232,11.382483,10.803401,77.991226,75.678268,16.837503,-44.292488,32.671776,81.496742,29.508266,20.17576,81.577637,147.880096,111.626244,0.295017063617706,523.170593,411.814456539796,1.81083286280139,0.0393297632891368,1.0015330162161,8.49766780033082,475.216810756952,1.86651233903866,0.00706425281161224,1.41217853299999,78.6587730098537,454.075230567869,99.5980035484642,0.00622204745377263,1.57772612193661
6,5.983759,36,36.07428,18.59,18.986706,113.800133,NaN,8.516253,NaN,45.341251,400,399.919525,25,36.382591,10.712379,95.494072,49.994144,401.653687,398.37915,400.036163,5775.629395,10.899444,11.357039,10.798711,78.014793,75.656372,16.847256,-44.288788,32.61071,81.669174,29.529261,20.171881,81.56086,147.889618,111.626007,0.290752738714218,523.505249,411.81971824029,1.81084097935202,0.0393256391652649,1.00154863781772,8.50156580860005,475.138832761023,1.8663102552793,0.00706120606087466,1.41259364150958,78.6591624246045,454.078453249556,99.6004137369841,0.00622211355551676,1.57769725256124
6,5.983477,36,36.074299,18.59,18.994553,113.796669,NaN,8.518232,NaN,45.330318,400,399.959442,25,36.381916,10.712849,95.26683,49.994144,401.653687,398.37915,400.036163,5775.629395,10.899444,11.357039,10.798711,78.023842,75.662071,16.900717,-44.301044,32.61071,81.669174,29.529261,20.171881,81.56086,147.889618,111.626007,0.290752738714218,523.505249,411.828200690253,1.81087381109611,0.0393294262721904,1.00153037997963,8.50007028939018,475.133913310586,1.8662975071544,0.0070610140527148,1.41261985107277,78.6591857647871,454.09070325791,99.6082005932915,0.00622262010633689,1.5775585299106
6,5.98437,36,36.074913,18.59,18.997463,113.804672,NaN,8.519005,NaN,45.324326,400,399.984192,25,36.371273,10.713541,95.220573,49.994144,401.568634,398.358002,399.981567,5773.405273,10.90881,11.379835,10.80856,78.016182,75.659798,16.944782,-44.37487,32.599358,81.638344,29.496355,20.225149,81.646912,147.904785,111.629051,0.29685977101326,523.880798,411.829141299996,1.81086500990379,0.0393232715733244,1.00155572467725,8.50480591596568,475.144372301832,1.86632341597926,0.00706126918588191,1.41257420621972,78.6599400128499,454.08780460613,99.6070750408485,0.00622236710011295,1.57760648246735
6,5.982637,36,36.076492,18.59,18.991632,113.807365,NaN,8.517489,NaN,45.331062,400,399.944,25,36.361244,10.703548,95.387024,49.994144,401.630341,398.311707,399.980896,5772.759766,10.898051,11.347957,10.791091,77.995689,75.673744,16.974205,-44.416542,32.596031,81.616302,29.513441,20.225451,81.547012,147.964844,111.593964,0.309096336364746,523.513672,411.827131977903,1.81088146214488,0.0393351787491843,1.00150675398273,8.49561523297336,475.1460008451,1.86632474324411,0.00706096192385535,1.41258993292273,78.6618796095166,454.094919866751,99.6134158457716,0.00622232377951252,1.57756428525838
6,5.983622,36,36.07737,18.59,18.984978,113.797081,NaN,8.517763,NaN,45.324081,400,399.94281,25,36.350174,10.690568,95.571404,49.994144,401.630341,398.311707,399.980896,5772.759766,10.898051,11.347957,10.791091,77.995201,75.69416,17.014267,-44.447964,32.596031,81.616302,29.513441,20.225451,81.547012,147.964844,111.593964,0.309096336364746,523.513672,411.818290431192,1.81083793609922,0.0393263139347723,1.00154624855093,8.50083926874026,475.130263464201,1.8662824711055,0.00706015658891648,1.41268636559119,78.6629580726153,454.079241413621,99.6044959997386,0.00622148128615284,1.57776391947318
6,5.983622,36,36.07737,18.59,18.977306,113.795746,NaN,8.517763,NaN,45.317039,400,399.852356,25,36.356388,10.695634,95.748749,49.994144,401.591553,398.173309,399.867493,5773.640625,10.89913,11.356733,10.778612,77.989983,75.690826,17.029081,-44.413723,32.627632,81.570755,29.521162,20.213989,81.610466,147.95224,111.603203,0.318758219480515,523.054993,411.810606533922,1.8108116331956,0.039324700547649,1.00155523055033,8.50083926874026,475.128377521268,1.86627759719308,0.00706008468656376,1.41269630534921,78.6629580726153,454.069436960328,99.5982820745243,0.00622107259750634,1.57787538492441
6,5.984261,36,36.076904,18.59,18.97484,113.796753,NaN,8.518694,NaN,45.317707,400,399.846893,25,36.363964,10.682549,95.787994,49.994144,401.591553,398.173309,399.867493,5773.640625,10.89913,11.356733,10.778612,77.985291,75.699699,17.025255,-44.424576,32.627632,81.570755,29.521162,20.213989,81.610466,147.95224,111.603203,0.318758219480515,523.054993,411.806723817397,1.81078974061491,0.039319340330622,1.00157870312303,8.5042279120135,475.130442271904,1.86628378346561,0.00706027239469678,1.41267824832887,78.6623856805784,454.060986697577,99.5923863884111,0.00622082063335875,1.57796007990179
6,5.984453,36,36.078739,18.59,18.963591,113.79393,NaN,8.517697,NaN,45.326214,400,399.815552,25,36.372368,10.696724,95.651344,49.982578,401.388519,398.127075,399.87384,5776.087402,10.92201,11.364295,10.810016,77.964027,75.683487,17.057276,-44.432178,32.617813,81.408798,29.557241,20.191389,81.614204,147.933289,111.623077,0.352483451366425,523.209106,411.795032378794,1.81074713358119,0.0393155202144252,1.00159808226476,8.50524604202309,475.123925386012,1.86626359357607,0.00705959478617941,1.41274085352429,78.6646395741877,454.046246822239,99.5851739342583,0.00621981127228756,1.57817273927566
6,5.985097,36,36.07859,18.59,18.948334,113.779015,NaN,8.518558,NaN,45.320679,400,399.796326,25,36.374092,10.701781,95.642525,49.982578,401.292847,398.054291,399.788513,5771.146973,10.882401,11.344113,10.799239,77.949722,75.686363,17.06683,-44.447205,32.610683,81.490143,29.557013,20.183289,81.605133,147.959351,111.604118,0.357997119426727,523.531738,411.77832631401,1.81068127486424,0.0393074337998503,1.00163676412865,8.50866083798468,475.103058922527,1.86620993804687,0.00705883405948334,1.41284860091353,78.6644565658416,454.021606789724,99.569389470421,0.00621881608134615,1.57844969439553
6,5.98462,36,36.078743,18.59,18.942818,113.808731,NaN,8.518712,NaN,45.312813,400,399.718628,25,36.373604,10.699656,95.577866,49.982578,401.292847,398.054291,399.788513,5771.146973,10.882401,11.344113,10.799239,77.958725,75.697861,17.085665,-44.423653,32.610683,81.490143,29.557013,20.183289,81.605133,147.959351,111.604118,0.357997119426727,523.531738,411.773856494719,1.81067239148354,0.0393098865125834,1.00162786907003,8.50613158278082,475.144829036543,1.86631760767266,0.00706039077095343,1.4126307539423,78.6646444871496,454.018390933638,99.5675296256663,0.00621864908359914,1.57849008808771
6,5.984052,36,36.081429,18.59,18.946901,113.824188,NaN,8.519937,NaN,45.3228,400,399.934692,25,36.367859,10.692788,95.579895,49.982578,401.803589,398.1362,400.094238,5775.517578,10.988978,11.382255,10.7712,77.952484,75.713943,17.09561,-44.422192,32.571918,81.515938,29.56492,20.173582,81.645927,147.976425,111.601044,0.392625421285629,523.56781,411.779202560551,1.81069833858162,0.0393150479755964,1.00160475476469,8.50311960677163,475.162963202386,1.8663595692846,0.00706045388536638,1.41257658154337,78.667943387507,454.029732338464,99.5778303566746,0.00621854404093324,1.57842669954907
6,5.981741,36,36.079075,18.59,18.950113,113.837936,NaN,8.517307,NaN,45.326904,400,400.370789,25,36.355804,10.684826,95.68412,49.982578,401.803589,398.1362,400.094238,5775.517578,10.988978,11.382255,10.7712,77.930336,75.715378,17.134104,-44.386093,32.571918,81.515938,29.56492,20.173582,81.645927,147.976425,111.601044,0.392625421285629,523.56781,411.787531064639,1.81075796337564,0.0393332384108296,1.00152649292936,8.49086264730749,475.185624527947,1.86642242384072,0.00706186819145699,1.41242109389324,78.6650522606758,454.05049247661,99.5882538685044,0.00621991596155841,1.57813264623939
6,5.976993,36,36.077934,18.59,18.95763,113.82209,NaN,8.511249,NaN,45.314369,400,400.427856,25,36.352619,10.68256,95.725426,49.982578,402.042725,398.483459,400.737366,5778.809082,10.998746,11.338955,10.804066,77.876289,75.719864,17.165583,-44.369396,32.595234,81.354675,29.482056,20.203997,81.661896,147.934341,111.618713,0.447273015975952,520.439148,411.805557784344,1.81088364150197,0.0393708469564615,1.00136476292591,8.46566912755759,475.164814108204,1.8663707294639,0.00706134182994866,1.41251305837235,78.6636508265548,454.09662950149,99.6161712274544,0.00622208464928958,1.57758014240511
6,5.972119,36,36.074963,18.59,18.95763,113.82209,NaN,8.504599,NaN,45.314369,400,400.427856,25,36.352619,10.686118,95.636398,49.982578,402.566406,398.983307,401.230804,5777.853516,10.990496,11.321824,10.809024,77.883835,75.739143,17.174019,-44.326153,32.576565,81.277214,29.423542,20.218895,81.525291,147.921692,111.619011,0.474960178136826,515.970642,411.816331914919,1.81098624924987,0.0394078887548732,1.00120789954141,8.43979116465488,475.168906520523,1.86638672664702,0.00706219281526412,1.41244580613245,78.6600014329943,454.133030331651,99.6358049584156,0.00622424132120987,1.57709435607897
6,5.973449,36,36.074879,18.59,18.964466,113.740013,NaN,8.503611,NaN,45.323952,400,400.69751,25,36.354317,10.682027,95.522285,49.982578,402.566406,398.983307,401.230804,5777.853516,10.990496,11.321824,10.809024,77.8983,75.659683,17.0828,-44.293629,32.576565,81.277214,29.423542,20.218895,81.525291,147.921692,111.619011,0.474960178136826,515.970642,411.82023670638,1.81098167605464,0.0393992142900687,1.00124274181232,8.44685424865099,475.053067990957,1.86608750220773,0.00705779551089548,1.41305532779499,78.6598982470914,454.13127322687,99.6345934734104,0.00622418617931664,1.57711223015318
6,5.976437,36,36.074665,18.59,18.966841,113.65715,NaN,8.50846,NaN,45.332108,400,400.825989,25,36.349998,10.66689,95.496582,49.982578,402.4729,398.945068,401.190521,5776.291504,11.023277,11.327843,10.827988,77.884727,75.726387,17.118483,-44.208088,32.552784,81.517021,29.428064,20.223698,81.430695,147.920166,111.625031,0.458177506923675,516.304077,411.816010336863,1.8109269185077,0.0393770081673186,1.00133612451658,8.46271792005598,474.936247885888,1.86578591362161,0.00705338909352608,1.41367043510856,78.6596353673592,454.110727611313,99.62131901361,0.00622337596086034,1.57734010633986
6,5.976437,36,36.074665,18.59,18.977514,113.636353,NaN,8.50846,NaN,45.307129,400,400.887238,25,36.351902,10.67822,95.485252,49.982349,402.023407,398.877319,400.847382,5773.86377,10.951122,11.345881,10.858998,77.869904,75.757195,17.126896,-44.221973,32.546268,81.39225,29.511627,20.174377,81.573715,147.924515,111.615211,0.460929244756699,518.793518,411.82669753097,1.81096350317991,0.0393792544409647,1.00132369348183,8.46271792005598,474.906846159692,1.86570990024739,0.00705226714895406,1.41382646296134,78.6596353673592,454.124365499056,99.6299655678994,0.00622394436648405,1.57718535194125
6,5.979129,36,36.076603,18.59,18.978098,113.610832,NaN,8.510569,NaN,45.307156,400,400.875061,25,36.352119,10.692728,95.560204,49.982349,402.023407,398.877319,400.847382,5773.86377,10.951122,11.345881,10.858998,77.861824,75.764999,17.154497,-44.316803,32.546268,81.39225,29.511627,20.174377,81.573715,147.924515,111.615211,0.460929244756699,518.793518,411.82133230966,1.81090885798212,0.0393589389553828,1.00140964099459,8.47700491451826,474.868082683173,1.86560614440808,0.00705033489363546,1.41406239733898,78.662015954618,454.105201203842,99.6200619788461,0.00622272841096543,1.57745023978375
6,5.982274,36,36.076004,18.59,18.965395,113.605507,NaN,8.513557,NaN,45.303814,400,400.728058,25,36.340839,10.698072,95.584,49.982349,402.219513,398.960815,400.908539,5776.404297,10.930008,11.338073,10.833817,77.869347,75.771111,17.157122,-44.41713,32.553841,81.555206,29.519707,20.162716,81.631714,147.96521,111.584274,0.460084617137909,520.977234,411.801657710591,1.81079914751471,0.0393324122503464,1.00152575931581,8.49368986465134,474.861380735218,1.86558990781152,0.00705021907243543,1.4140887649271,78.6612801761758,454.063933164177,99.5932100382956,0.00622113716704204,1.57790453155652
6,5.982985,36,36.07851,18.59,18.947233,113.617462,NaN,8.517347,NaN,45.288116,400,400.690399,25,36.328007,10.685001,95.415321,49.982349,402.143829,398.927734,400.803375,5776.832031,10.944043,11.339352,10.843389,77.860863,75.795326,17.047779,-44.50227,32.531326,81.604622,29.566147,20.119682,81.57193,147.979874,111.579399,0.464576870203018,521.234863,411.781895208048,1.81072191977749,0.0393232027908102,1.00156996675122,8.49746095705473,474.874822021982,1.86562009311028,0.00705014651065399,1.41405607454636,78.6643583059354,454.036706390796,99.5788633004796,0.00621946281752927,1.57827574441469
6,5.981935,36,36.079224,18.59,18.944799,113.625214,NaN,8.517071,NaN,45.292622,400,400.620758,25,36.318024,10.678472,95.348854,49.982349,402.143829,398.927734,400.803375,5776.832031,10.944043,11.339352,10.843389,77.874611,75.699951,17.018288,-44.522156,32.531326,81.604622,29.566147,20.119682,81.57193,147.979874,111.579399,0.464576870203018,521.234863,411.781779847529,1.81073566172018,0.0393306496853262,1.00153897744302,8.49189171298946,474.884796815437,1.86564458149509,0.00705036034427499,1.41401409985404,78.6652352659414,454.042272519048,99.5832181689444,0.00621954123031822,1.57822986210139
6,5.981954,36,36.080643,18.59,18.954718,113.611519,NaN,8.515323,NaN,45.276451,400,400.583832,25,36.312798,10.668839,95.435242,49.982349,401.891388,398.652649,400.631317,5776.659668,10.975298,11.349982,10.852532,77.890274,75.642883,17.042242,-44.509514,32.521152,81.460159,29.556396,20.12874,81.589111,147.999664,111.57579,0.477573037147522,519.75177,411.791672036632,1.81076927167274,0.0393325922704593,1.00152795876848,8.49199249640498,474.863469653127,1.86558685307384,0.00704921494233384,1.41414944860976,78.6669780672829,454.055682822736,99.5933611584167,0.0062197949319041,1.57811198094268
6,5.984235,36,36.078026,18.59,18.944502,113.620247,NaN,8.516704,NaN,45.261013,400,400.495636,25,36.311855,10.64704,95.449783,49.982349,402.036407,398.732788,400.676208,5776.424316,10.957622,11.335207,10.83883,77.931702,75.667068,17.004755,-44.527645,32.528069,81.511063,29.523052,20.148933,81.597008,147.957016,111.607025,0.480370432138443,520.664246,411.776394897137,1.81068626339026,0.0393131570534701,1.00161347447347,8.50409003829787,474.87942907068,1.86563288701217,0.00705043541659597,1.41402409609284,78.6637638276823,454.023115364442,99.569690981991,0.0062190003312071,1.57841868319395
6,5.982376,36,36.079048,18.59,18.933891,113.625572,NaN,8.517728,NaN,45.250587,400,400.5,25,36.314396,10.629373,95.378639,49.982349,402.036407,398.732788,400.676208,5776.424316,10.957622,11.335207,10.83883,77.979836,75.609207,16.998976,-44.53759,32.528069,81.511063,29.523052,20.148933,81.597008,147.957016,111.607025,0.480370432138443,520.664246,411.769879416221,1.81068898152154,0.0393250119163194,1.00156600044732,8.49423088623121,474.885546262742,1.86564684000035,0.00705043006581159,1.41400739421794,78.6650190985473,454.024764046847,99.5719209782243,0.00621884917148647,1.57842494828474
6,5.981792,36,36.079388,18.59,18.926025,113.625961,NaN,8.515008,NaN,45.246731,400,400.553223,25,36.323498,10.635613,95.488708,49.982349,402.050018,398.830078,400.753448,5775.925293,10.970727,11.357659,10.852994,78.023552,75.549568,17.084764,-44.578354,32.532742,81.48719,29.511812,20.145473,81.682686,147.890472,111.635635,0.484885334968567,518.814026,411.763293121968,1.81067429502048,0.0393277840329856,1.00155640977965,8.49113317735555,474.88562643573,1.86564642751242,0.0070503536853855,1.41401222769156,78.6654366934605,454.019501519218,99.5689814043909,0.00621855661396306,1.57849324287355
6,5.98105,36,36.078541,18.59,18.920132,113.569504,NaN,8.513591,NaN,45.233009,400,400.554504,25,36.323414,10.630241,95.56778,49.982349,402.050018,398.830078,400.753448,5775.925293,10.970727,11.357659,10.852994,78.01506,75.559258,17.114048,-44.572086,32.532742,81.48719,29.511812,20.145473,81.682686,147.890472,111.635635,0.484885334968567,518.814026,411.759032637444,1.81066969959441,0.0393321699411981,1.00153940389545,8.4871970572139,474.806955187424,1.86544455379485,0.00704754891915582,1.41441776844856,78.6643963816802,454.017262002363,99.5665801059004,0.00621864547623074,1.57849800136889
6,5.978746,36,36.078072,18.59,18.92396,113.530357,NaN,8.509798,NaN,45.206379,400,400.551178,25,36.314816,10.624374,95.477608,49.982349,402.011627,398.774048,400.706299,5772.94873,10.956346,11.333378,10.845551,78.028229,75.549408,17.154108,-44.568459,32.518795,81.41906,29.486626,20.124941,81.565849,147.904709,111.634064,0.480181366205216,517.686035,411.767963527393,1.81073131154293,0.0393504531219154,1.00146061894845,8.47497255437128,474.752228360535,1.86530388569766,0.00704556912452617,1.4147023770226,78.6638203281116,454.039934564592,99.5804007080194,0.00621969164863556,1.57822825761253
6,5.978784,36,36.075882,18.59,18.922194,113.550583,NaN,8.509931,NaN,45.207687,400,400.558197,25,36.304482,10.641273,95.382362,49.977978,402.082886,398.767273,400.745392,5773.504883,10.955427,11.328095,10.834491,78.041748,75.540733,17.198956,-44.514427,32.480686,81.554779,29.461174,20.13695,81.47747,147.954681,111.596474,0.467816948890686,515.467468,411.7661108838,1.81072445649802,0.0393497930713962,1.00146391455035,8.47517420287886,474.783870771473,1.86538970518763,0.0070472887836907,1.41449960926227,78.661130316253,454.036017342582,99.5753786090768,0.00621999961648529,1.57821920169382
