P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,5.980142,36,36.078491,18.59,18.915422,113.599586,NaN,8.510866,NaN,45.213112,400,400.470123,25,36.300468,10.652243,95.328201,49.977978,402.082886,398.767273,400.745392,5773.504883,10.955427,11.328095,10.834491,78.009285,75.526024,17.279152,-44.526127,32.480686,81.554779,29.461174,20.13695,81.47747,147.954681,111.596474,0.467816948890686,515.467468,411.756324413987,1.81067265577535,0.0393380650199459,1.00151565213822,8.48237984316688,474.849569422894,1.86555483480782,0.00704918718664991,1.41419008775793,78.6643349691672,454.018332728475,99.5672004271481,0.00621870087646419,1.57848457423438
6,5.980142,36,36.078491,18.59,18.915422,113.599586,NaN,8.510866,NaN,45.213112,400,400.470123,25,36.300468,10.667724,95.362419,49.977978,401.69632,398.65094,400.484253,5773.155762,10.887093,11.327372,10.851981,77.931068,75.504021,17.278652,-44.545506,32.451962,81.46019,29.472448,20.121494,81.496567,148.005829,111.568123,0.45145583152771,515.932129,411.756324413987,1.81067265577535,0.0393380650199459,1.00151565213822,8.48237984316688,474.849569422894,1.86555483480782,0.00704918718664991,1.41419008775793,78.6643349691672,454.018332728475,99.5672004271481,0.00621870087646419,1.57848457423438
6,5.981369,36,36.077526,18.59,18.903938,113.652306,NaN,8.513066,NaN,45.208637,400,400.324371,25,36.312584,10.67094,95.367271,49.977978,401.805573,398.821228,400.680725,5775.455078,10.914003,11.314531,10.872622,77.916534,75.491058,17.250484,-44.546364,32.44165,81.410248,29.511831,20.096243,81.591492,148.105026,111.498833,0.451881676912308,517.109436,411.742107593843,1.81060745375374,0.0393263435761484,1.00156874063988,8.48888931618131,474.92544808177,1.86575277642549,0.00705230831557795,1.41377195205574,78.6631496867649,453.99343127307,99.5503066396896,0.00621787020285443,1.57874480636556
6,5.981536,36,36.077511,18.59,18.893631,113.693275,NaN,8.513828,NaN,45.207512,400,400.315887,25,36.323563,10.672474,95.477943,49.977978,401.805573,398.821228,400.680725,5775.455078,10.914003,11.314531,10.872622,77.88932,75.498337,17.27562,-44.543304,32.44165,81.410248,29.511831,20.096243,81.591492,148.105026,111.498833,0.451881676912308,517.109436,411.731414723981,1.81056859178368,0.0393229085415745,1.00158627018095,8.48977520490973,474.983383318986,1.86590257581407,0.00705452215265291,1.41346456434904,78.6631312623719,453.978938243117,99.5411096174328,0.00621726906508754,1.57890979603025
6,5.982704,36,36.079365,18.59,18.886889,113.729408,NaN,8.514597,NaN,45.208557,400,400.373383,25,36.31823,10.662697,95.584946,49.977978,401.83197,398.738495,400.453369,5779.822266,10.925911,11.384367,10.85458,77.89502,75.520523,17.241909,-44.543243,32.444664,81.484642,29.529934,20.09255,81.609856,148.106171,111.49733,0.460128307342529,517.200928,411.722076401963,1.81052089069672,0.0393126369309615,1.00163193298077,8.49597059424667,475.031893354147,1.86602458851066,0.00705593907595301,1.41323643988901,78.6654084445476,453.962313240912,99.5327325307971,0.00621617693929845,1.57914510844956
6,5.982404,36,36.080154,18.59,18.868685,113.773415,NaN,8.515232,NaN,45.213032,400,400.355316,25,36.307632,10.636178,95.578049,49.977978,401.805725,398.776489,400.525024,5773.120605,10.879484,11.340496,10.85094,77.904388,75.554184,17.218615,-44.580158,32.407589,81.682808,29.48218,20.140066,81.593262,148.130478,111.496231,0.467307090759277,516.514771,411.704506800017,1.81046476505754,0.0393110796628858,1.00164374560506,8.49437940072454,475.092990666542,1.86618106381044,0.00705808447265234,1.41292582293885,78.6663774921633,453.94188691976,99.5207142748581,0.00621515536802424,1.57939788460686
6,5.982805,36,36.078445,18.59,18.866072,113.801544,NaN,8.516302,NaN,45.204815,400,400.280151,25,36.307568,10.612147,95.575638,49.977978,401.805725,398.776489,400.525024,5773.120605,10.879484,11.340496,10.85094,77.880463,75.579308,17.216322,-44.599686,32.407589,81.682808,29.48218,20.140066,81.593262,148.130478,111.496231,0.467307090759277,516.514771,411.701001515028,1.81044736339687,0.0393074910640927,1.00165979241118,8.49650628240113,475.135086904256,1.86629297500542,0.00706008906688426,1.4126774969407,78.6642784695613,453.934339702899,99.5139519931618,0.00621520815038731,1.57944219220479
6,5.983352,36,36.079544,18.59,18.86018,113.817078,NaN,8.516735,NaN,45.2239,400,400.345551,25,36.304092,10.592297,95.717903,49.977978,401.937683,398.868469,400.531677,5775.93457,10.889206,11.356777,10.850716,77.904343,75.587845,17.212797,-44.587517,32.407661,81.646896,29.481564,20.140465,81.610306,148.086029,111.519409,0.452540129423141,516.48468,411.693888287919,1.81041564153651,0.0393021067871958,1.00168444311577,8.4994073647527,475.155516516359,1.86634376504739,0.0070606108557633,1.41258678854911,78.6656282941792,453.923201205461,99.5081759905776,0.00621450720632076,1.57959658266565
6,5.983511,36,36.080387,18.59,18.854357,113.826843,NaN,8.516711,NaN,45.210876,400,400.404297,25,36.302147,10.580503,95.874886,49.98317,401.74942,398.688843,400.427917,5775.649902,10.927941,11.366782,10.862473,77.904602,75.580978,17.215528,-44.556721,32.437321,81.522766,29.495762,20.149166,81.583542,148.025436,111.569633,0.432907611131668,516.269165,411.687703289512,1.81039232060131,0.0392996769024543,1.00169647964094,8.50025060305302,475.168148888298,1.86637487104909,0.00706089522906365,1.4125332456376,78.6666636570406,453.915034372298,99.503984682224,0.00621398527806834,1.57971074367871
6,5.982058,36,36.080853,18.59,18.857119,113.836288,NaN,8.513291,NaN,45.189411,400,400.37439,25,36.307671,10.565125,95.881821,49.98317,401.74942,398.688843,400.427917,5775.649902,10.927941,11.366782,10.862473,77.858795,75.572495,17.220551,-44.521221,32.437321,81.522766,29.495762,20.149166,81.583542,148.025436,111.569633,0.432907611131668,516.269165,411.693687986537,1.81043237386248,0.0393112677386301,1.0016462424474,8.49254414868147,475.180848136549,1.86640683691749,0.00706127028806396,1.41247357381682,78.6672359798453,453.930250183707,99.5141581994716,0.00621451971114029,1.57954811467903
6,5.980923,36,36.080078,18.59,18.856106,113.836014,NaN,8.513762,NaN,45.180813,400,400.379272,25,36.29826,10.563754,95.755516,49.98317,401.844025,398.856934,400.554138,5774.922852,10.89888,11.341347,10.868932,77.840446,75.556961,17.241875,-44.46806,32.410069,81.524048,29.463264,20.15505,81.543533,148.032944,111.564682,0.417546719312668,514.597168,411.695186911438,1.81045278857114,0.0393196582379611,1.00161076054764,8.48652331740283,475.181528485664,1.86641000913848,0.00706147747519559,1.41245807254665,78.6662841503295,453.937376412506,99.5177702609866,0.0062149835945922,1.57944758453288
6,5.980923,36,36.079617,18.59,18.852577,113.810661,NaN,8.514011,NaN,45.169422,400,400.261871,25,36.289543,10.593347,95.492851,49.98317,401.844025,398.856934,400.554138,5774.922852,10.89888,11.341347,10.868932,77.720093,75.564545,17.257347,-44.403084,32.410069,81.524048,29.463264,20.15505,81.543533,148.032944,111.564682,0.417546719312668,514.597168,411.691652219702,1.81044068364243,0.0393189154019458,1.00161493268937,8.48652331740283,475.146351214526,1.86631994669203,0.00706024439968776,1.41263618803762,78.6657179531372,453.932578803028,99.5141976384966,0.00621488264081768,1.57949111858645
6,5.981786,36,36.078865,18.59,18.849051,113.781677,NaN,8.512985,NaN,45.167862,400,400.191956,25,36.298695,10.59957,95.432884,49.98317,401.707733,398.547668,400.276245,5772.991699,10.928254,11.375477,10.837037,77.753975,75.566238,17.250265,-44.345417,32.401569,81.405426,29.503086,20.130152,81.652901,148.101303,111.508286,0.408301264047623,514.378052,411.686209118487,1.81041042342101,0.0393116311788697,1.00164699811548,8.49110135037012,475.10644083056,1.86621817671112,0.00705889869941733,1.41283499684641,78.6647943321864,453.920834667288,99.5058895121301,0.0062145545211025,1.57960697115989
6,5.975603,36,36.075447,18.59,18.836069,113.738617,NaN,8.508644,NaN,45.159996,400,400.280304,25,36.305988,10.611146,95.577347,49.98317,401.987213,398.756317,400.481628,5775.887695,10.900611,11.372544,10.819261,77.808212,75.588669,17.254623,-44.218266,32.403088,81.524208,29.475763,20.118731,81.579834,148.108627,111.514244,0.412587136030197,511.946411,411.6869005994,1.81049608147756,0.039355808289332,1.00146251852135,8.45829071640696,475.050311910389,1.86607934236337,0.00705755757434163,1.41307864833588,78.6605959744786,453.950631832133,99.5207879328186,0.00621653257344833,1.57918235549168
6,5.973609,36,36.075878,18.59,18.823969,113.697266,NaN,8.504913,NaN,45.165005,400,400.331665,25,36.297573,10.646805,95.617981,49.98317,401.987213,398.756317,400.481628,5775.887695,10.900611,11.372544,10.819261,77.707794,75.579559,17.234959,-44.07341,32.403088,81.524208,29.475763,20.118731,81.579834,148.108627,111.514244,0.412587136030197,511.946411,411.679199223166,1.81049658640237,0.0393684076031652,1.00141235695929,8.44770386221791,474.991278413331,1.86592596282242,0.00705520507201611,1.41339754349368,78.6611254028021,453.951087935591,99.5215770222289,0.00621645887500242,1.57918772756204
6,5.974799,36,36.075417,18.59,18.819693,113.657936,NaN,8.50538,NaN,45.151642,400,400.325897,25,36.291824,10.683794,95.627274,49.98317,401.911285,398.69577,400.354645,5774.46875,10.9046,11.359054,10.815664,77.734482,75.592461,17.231474,-44.028095,32.409782,81.480873,29.471193,20.121332,81.579834,148.056229,111.539696,0.371266186237335,508.662445,411.672281396099,1.81045684943209,0.0393584654000742,1.00145585457868,8.4540223188518,474.936320410069,1.86578472986969,0.00705321608324289,1.41368167174168,78.6605591230236,453.935992714239,99.5114835361868,0.00621592842391624,1.57934891337376
6,5.976028,36,36.075573,18.59,18.819693,113.657936,NaN,8.507921,NaN,45.151642,400,400.325897,25,36.291824,10.717924,95.648369,49.98317,401.741821,398.55957,400.325134,5776.245117,10.946084,11.36826,10.839466,77.730209,75.589859,17.265623,-43.945076,32.417873,81.398582,29.52475,20.084604,81.571342,148.057724,111.526299,0.374664098024368,509.677277,411.669559061443,1.81043096004483,0.0393491315134177,1.00149557990025,8.46054684424786,474.936104950022,1.86578388839298,0.00705317139859076,1.41368522543764,78.6607507501681,453.92644176886,99.5056174601149,0.00621549647102167,1.57946194688779
6,5.97878,36,36.076775,18.59,18.825197,113.632263,NaN,8.510698,NaN,45.147064,400,400.282135,25,36.282536,10.74213,95.61319,49.98317,401.741821,398.55957,400.325134,5776.245117,10.946084,11.36826,10.839466,77.69339,75.568413,17.283682,-43.923851,32.417873,81.398582,29.52475,20.084604,81.571342,148.057724,111.526299,0.374664098024368,509.677277,411.668975216715,1.8103918809778,0.0393294035785339,1.00157804562316,8.47515297676705,474.898148063647,1.86568356505964,0.00705144209373891,1.41390528303025,78.6622272270675,453.912625920705,99.498266334542,0.00621466160905876,1.5796495293371
6,5.97878,36,36.076775,18.59,18.832361,113.616112,NaN,8.510698,NaN,45.141029,400,400.21286,25,36.27541,10.750806,95.526192,49.985241,401.69989,398.511353,400.201416,5775.73877,10.912887,11.366421,10.828893,77.676811,75.584816,17.320904,-43.924198,32.423306,81.481697,29.519728,20.097542,81.588989,148.027191,111.538879,0.400231897830963,511.194031,411.676150491473,1.81041645562252,0.0393309121026023,1.00156957064095,8.47515297676705,474.875311099621,1.86562452036438,0.00705057057489191,1.41402663024614,78.6622272270675,453.921783699688,99.5040638754184,0.00621504361696143,1.57954475682935
6,5.981136,36,36.075905,18.59,18.835123,113.567596,NaN,8.514374,NaN,45.139912,400,400.140076,25,36.278152,10.741039,95.473946,49.985241,401.659637,398.424408,400.136841,5774.03125,10.943777,11.374597,10.82996,77.660332,75.593613,17.300558,-43.945259,32.391815,81.519356,29.504719,20.113592,81.562828,147.989075,111.558517,0.401217937469482,512.588013,411.67369800558,1.81037632731882,0.0393136264617341,1.00164247564597,8.48765328427089,474.807902747961,1.86545180811548,0.00704820088312002,1.41437188211331,78.6611585685824,453.906289234997,99.493244780094,0.00621458439195186,1.57970066231119
6,5.982779,36,36.076393,18.59,18.839825,113.546486,NaN,8.51631,NaN,45.138493,400,400.118347,25,36.278309,10.723455,95.401581,49.985241,401.659637,398.424408,400.136841,5774.03125,10.943777,11.374597,10.82996,77.668877,75.604668,17.281746,-43.992645,32.391815,81.519356,29.504719,20.113592,81.562828,147.989075,111.558517,0.401217937469482,512.588013,411.674768140483,1.81035787395113,0.0393021642463994,1.00169003471294,8.49636838313376,474.777368424187,1.86537195892345,0.00704692115888363,1.41454220386456,78.6617580039837,453.899716002614,99.4896504885241,0.00621420521507088,1.57978790322231
6,5.984486,36,36.075169,18.59,18.834814,113.568726,NaN,8.518978,NaN,45.133274,400,400.187012,25,36.267693,10.69296,95.406418,49.985241,401.857056,398.65979,400.271759,5773.442383,10.896711,11.378875,10.825749,77.649246,75.607811,17.277794,-43.995464,32.371384,81.485718,29.52931,20.092529,81.578392,148.004135,111.556152,0.419679582118988,514.813843,411.665966695586,1.81030475818337,0.0392881797910204,1.00175119763081,8.50542103061264,474.810519012005,1.86545991485044,0.00704847271400482,1.41434654290641,78.6602544828637,453.879162738909,99.4752197406463,0.00621361097823639,1.57999319894736
6,5.984103,36,36.074635,18.59,18.833691,113.592461,NaN,8.519518,NaN,45.124672,400,400.226196,25,36.260403,10.667024,95.389275,49.985241,401.808105,398.599884,400.299896,5776.634766,10.901746,11.341389,10.833434,77.612007,75.602119,17.268427,-44.012909,32.370144,81.451752,29.517445,20.094669,81.618553,147.970261,111.566566,0.409413933753967,515.873169,411.665690331586,1.81030896534281,0.039290843885379,1.00174014036624,8.50339005718257,474.844824730957,1.86554959522823,0.00704990704510489,1.41415564018597,78.6595985149053,453.88039862151,99.4753817560085,0.00621377739287991,1.57996590376353
6,5.984525,36,36.075962,18.59,18.835386,113.63311,NaN,8.520309,NaN,45.128922,400,400.152313,25,36.255539,10.641171,95.398903,49.985241,401.808105,398.599884,400.299896,5776.634766,10.901746,11.341389,10.833434,77.702209,75.575455,17.254025,-44.072922,32.370144,81.451752,29.517445,20.094669,81.618553,147.970261,111.566566,0.409413933753967,515.873169,411.666453286939,1.81030589991216,0.0392880048377944,1.00175177990671,8.50562783436339,474.900468996738,1.86569104788335,0.00705172065902917,1.41388038296025,78.6612285851278,453.880080913798,99.4767218676047,0.0062134787389019,1.58000218597648
6,5.984315,36,36.075817,18.59,18.831381,113.655357,NaN,8.520885,NaN,45.127926,400,399.98999,25,36.25243,10.635496,95.250984,49.985241,401.414063,398.325348,400.043243,5776.126953,10.922057,11.352652,10.865443,77.703682,75.56427,17.280481,-44.103031,32.348953,81.58786,29.472832,20.1173,81.678009,148.041733,111.540924,0.413392454385758,516.062195,411.662906571984,1.8102965786317,0.0392887522604901,1.0017497435809,8.5045142635887,474.932122013589,1.8657731465112,0.00705296239263072,1.41371012507668,78.6610504725922,453.876517468426,99.4742981454535,0.00621336124804059,1.58003944990006
6,5.985775,36,36.078533,18.59,18.821873,113.663422,NaN,8.521951,NaN,45.140564,400,399.976013,25,36.250816,10.627391,95.059822,49.985241,401.427887,398.273529,400.066559,5775.462891,10.901935,11.354907,10.855948,77.687302,75.573776,17.333603,-44.144806,32.311634,81.44957,29.492239,20.100679,81.657181,148.05925,111.528618,0.402239769697189,516.384827,411.650146309346,1.81023323291933,0.0392756979700822,1.0018083043354,8.5122556156382,474.93977234031,1.8657879723889,0.00705261951383845,1.41371151426031,78.6643865556871,453.854600987074,99.4635834329061,0.0062118627911735,1.58035755737928
6,5.985615,36,36.080002,18.59,18.804501,113.665237,NaN,8.521707,NaN,45.145638,400,399.946167,25,36.2486,10.623707,95.072395,49.985241,401.427887,398.273529,400.066559,5775.462891,10.901935,11.354907,10.855948,77.702301,75.582031,17.354708,-44.158817,32.311634,81.44957,29.492239,20.100679,81.657181,148.05925,111.528618,0.402239769697189,516.384827,411.63309740126,1.81017699118334,0.0392732533134068,1.0018238233961,8.51140731853383,474.94030938983,1.86578668247656,0.00705229671022832,1.41373136601234,78.66619080825,453.834557282966,99.4526080524452,0.00621071064742939,1.58062374860833
6,5.984302,36,36.078129,18.59,18.793991,113.633614,NaN,8.521433,NaN,45.135429,400,399.962952,25,36.249161,10.618523,95.071877,49.985241,401.508026,398.372833,400.107025,5776.42334,10.919377,11.37246,10.863471,77.713898,75.595451,17.369425,-44.150871,32.301384,81.404129,29.498711,20.06912,81.695198,148.026596,111.554192,0.410677015781403,515.926147,411.625479138058,1.81016856102719,0.0392809813511629,1.00179382645444,8.50444532728091,474.898187336121,1.86568119817275,0.0070511271875526,1.41392601456689,78.663890339388,453.830252909251,99.4477087084666,0.00621093368635042,1.58062703885679
6,5.984209,36,36.079414,18.59,18.790253,113.592102,NaN,8.522252,NaN,45.13868,400,400.069061,25,36.24435,10.611892,95.046097,49.972099,401.618378,398.556213,400.309204,5775.083984,10.895679,11.356433,10.85019,77.704704,75.608711,17.388653,-44.147114,32.297955,81.529945,29.496386,20.05867,81.62928,148.013748,111.575714,0.401292830705643,515.221924,411.621940612492,1.81015769170556,0.0392808987402144,1.00179527140899,8.50395216419946,474.837709133588,1.86552248566009,0.00704851888424515,1.4142674981093,78.6654686269849,453.827001106653,99.4471444888945,0.00621052174737147,1.58069603130314
6,5.984106,36,36.079803,18.59,18.79003,113.534843,NaN,8.519976,NaN,45.141518,400,400.108673,25,36.239853,10.611816,95.178444,49.972099,401.618378,398.556213,400.309204,5775.083984,10.895679,11.356433,10.85019,77.704041,75.62233,17.394968,-44.161682,32.297955,81.529945,29.496386,20.05867,81.62928,148.013748,111.575714,0.401292830705643,515.221924,411.621945570521,1.81015909457896,0.0392816317444402,1.00179220059373,8.50340596597147,474.756178830043,1.86531094808792,0.00704531569942729,1.41470813372664,78.6659463982134,453.827765404008,99.4480799828155,0.00621047001887257,1.58069683599529
6,5.981959,36,36.07864,18.59,18.79003,113.534843,NaN,8.516593,NaN,45.141518,400,400.108673,25,36.239853,10.593842,95.352859,49.972099,401.652344,398.598328,400.294464,5772.548828,10.896921,11.339563,10.840415,77.735519,75.631844,17.396858,-44.163216,32.262951,81.441566,29.45204,20.056946,81.661552,148.050659,111.53717,0.388521790504456,513.911011,411.62670533872,1.81020429317758,0.0392978954230471,1.00172265843209,8.49201901831356,474.757788502041,1.86531722984844,0.00704564876228827,1.41468150653428,78.6645179781443,453.843884196604,99.4569267582986,0.00621139262718437,1.58048314993289
6,5.981959,36,36.07864,18.59,18.794552,113.469498,NaN,8.516593,NaN,45.117435,400,400.155945,25,36.231129,10.59548,95.422852,49.972099,401.423676,398.424805,400.083557,5772.037109,10.914954,11.365444,10.853429,77.763687,75.657188,17.387943,-44.165451,32.25993,81.307167,29.412914,20.089602,81.659081,148.085297,111.519424,0.373368710279465,513.803894,411.631235116412,1.81021980918136,0.0392988474885363,1.00171727621822,8.49201901831356,474.665329999622,1.86507810406525,0.00704211798950809,1.41517576726682,78.6645179781443,453.849665601195,99.460584833321,0.0062116338592522,1.58041681056763
6,5.983017,36,36.077667,18.59,18.798538,113.460297,NaN,8.518076,NaN,45.101963,400,400.106476,25,36.224773,10.599121,95.461494,49.972099,401.423676,398.424805,400.083557,5772.037109,10.914954,11.365444,10.853429,77.791191,75.657059,17.37755,-44.171646,32.25993,81.307167,29.412914,20.089602,81.659081,148.085297,111.519424,0.373368710279465,513.803894,411.632882789978,1.81021121252261,0.039291670630317,1.0017467911397,8.4976306746911,474.65365697957,1.86504968345165,0.00704189929444039,1.41522315972982,78.663322875583,453.845858009611,99.4570452791289,0.00621168418223796,1.58043654356939
6,5.982227,36,36.079269,18.59,18.808861,113.481956,NaN,8.517695,NaN,45.102352,400,400.075592,25,36.220745,10.605271,95.455093,49.972099,401.497406,398.47171,400.19162,5773.854492,10.88897,11.3537,10.845551,77.796188,75.644272,17.307165,-44.196331,32.286747,81.427368,29.380386,20.100803,81.68821,148.056824,111.535561,0.371458500623703,513.383728,411.64497462059,1.810263262539,0.0392998291116197,1.00170893476603,8.49344056801942,474.682088334479,1.865120303456,0.00704261118896551,1.41509583475249,78.6652905358018,453.866247773371,99.4718083336396,0.00621219048286157,1.58024210099017
6,5.982515,36,36.078148,18.59,18.817177,113.506821,NaN,8.517037,NaN,45.097317,400,400.071503,25,36.218975,10.614676,95.343109,49.972099,401.497406,398.47171,400.19162,5773.854492,10.88897,11.3537,10.845551,77.777298,75.624611,17.260641,-44.147739,32.286747,81.427368,29.380386,20.100803,81.68821,148.056824,111.535561,0.371458500623703,513.383728,411.652666588144,1.81028573161304,0.0392993974633786,1.00170837375393,8.49496814942381,474.718824597165,1.86521735861539,0.00704427587132143,1.41488197442452,78.6639136764488,453.873923866948,99.4753640385189,0.00621275177130079,1.58012652071453
6,5.980443,36,36.075813,18.59,18.813314,113.536407,NaN,8.513721,NaN,45.100857,400,400.074463,25,36.228165,10.605189,95.350563,49.972099,401.60257,398.576599,400.259766,5771.799805,10.881248,11.332945,10.841062,77.749855,75.626991,17.260351,-44.093246,32.2743,81.39949,29.35998,20.087845,81.625786,148.083038,111.511314,0.376410216093063,512.295532,411.653388535969,1.8103160993561,0.0393142889004884,1.00164591454518,8.48397680078222,474.763913558802,1.86533822102972,0.00704654292492653,1.41460498470843,78.6610455591323,453.883788931292,99.4788956980847,0.00621366548752803,1.57995603974331
6,5.976329,36,36.075089,18.59,18.809715,113.554253,NaN,8.509437,NaN,45.102203,400,400.148346,25,36.231544,10.609818,95.433853,49.972099,401.666473,398.688141,400.326294,5773.788086,10.916271,11.370017,10.862514,77.762627,75.630936,17.247276,-44.001389,32.249458,81.296089,29.357716,20.060146,81.667961,148.114594,111.486923,0.354712039232254,509.443726,411.658899216098,1.81039039285293,0.039344744322386,1.00151710590954,8.46214463964861,474.790159066072,1.86540741172668,0.00704771412022007,1.41445379508338,78.6601562112848,453.911023552902,99.4952943395538,0.00621495740993155,1.57962642508622
6,5.974426,36,36.074677,18.59,18.813229,113.569824,NaN,8.506284,NaN,45.122341,400,400.150635,25,36.237457,10.607149,95.688828,49.972099,401.666473,398.688141,400.326294,5773.788086,10.916271,11.370017,10.862514,77.82193,75.673462,17.228506,-43.975349,32.249458,81.296089,29.357716,20.060146,81.667961,148.114594,111.486923,0.354712039232254,509.443726,411.666634228799,1.81044253590758,0.039359937137621,1.00145142754152,8.4520419310403,474.812752469225,1.86546658699525,0.00704867293011461,1.41432702471009,78.6596501083322,453.930198664104,99.5069558979596,0.00621584592992371,1.57939697494834
6,5.976392,36,36.074066,18.59,18.814558,113.591736,NaN,8.505888,NaN,45.100525,400,400.086426,25,36.237526,10.617177,95.937584,49.975426,401.500031,398.50531,400.17453,5772.577637,10.887609,11.36225,10.859543,77.851227,75.683014,17.230688,-43.961811,32.246197,81.394112,29.373104,20.038933,81.59005,148.049988,111.51265,0.33740895986557,508.522797,411.663609981982,1.81040567871273,0.0393452861530791,1.00151341631425,8.46247905417874,474.844586183947,1.86555001565369,0.00705003090294357,1.41414810070033,78.6588995394082,453.91608396215,99.4973101748608,0.00621538857264127,1.57954338556616
6,5.976533,36,36.07254,18.59,18.80426,113.615845,NaN,8.507626,NaN,45.11594,400,400.011169,25,36.232574,10.623926,96.127502,49.975426,401.397705,398.371674,399.942932,5775.123047,10.902087,11.384281,10.853768,77.92218,75.706955,17.236866,-43.96595,32.312557,81.674019,29.368238,20.063354,81.571648,147.99942,111.544502,0.336586475372315,508.670837,411.652983919899,1.81036738295163,0.0393420465055794,1.00153015737156,8.46322749601637,474.880786707667,1.86564639865506,0.00705176928771587,1.41393200968637,78.657024890198,453.900864904319,99.485903568969,0.00621508192722497,1.57968002254787
6,5.975069,36,36.072124,18.59,18.790201,113.637138,NaN,8.508068,NaN,45.135262,400,399.947327,25,36.23428,10.636565,96.06263,49.975426,401.397705,398.371674,399.942932,5775.123047,10.902087,11.384281,10.853768,77.976372,75.712326,17.230644,-44.076473,32.312557,81.674019,29.368238,20.063354,81.571648,147.99942,111.544502,0.336586475372315,508.670837,411.642147632216,1.81034999619585,0.0393502011926311,1.00149944099259,8.45545578475713,474.911466580294,1.86572647914939,0.00705303742378197,1.4137626466463,78.6565138283638,453.894127464987,99.4811555035855,0.00621489032041629,1.5797469186995
6,5.977215,36,36.072079,18.59,18.770836,113.638634,NaN,8.508228,NaN,45.152885,400,400.008423,25,36.232086,10.664473,95.866173,49.975426,401.475159,398.460388,400.105896,5771.621094,10.878878,11.363915,10.849484,77.963394,75.721634,17.223202,-44.153976,32.322189,81.447235,29.414959,20.05784,81.616821,147.970871,111.56292,0.331816256046295,508.451782,411.617996233464,1.81023834714346,0.039329828866559,1.00159186054833,8.46684742895815,474.913643728316,1.86573218999758,0.00705313102906403,1.41375039546208,78.6564585447887,453.852497019047,99.4547545983082,0.00621316289991439,1.58022282122808
6,5.978427,36,36.072372,18.59,18.745808,113.631714,NaN,8.509558,NaN,45.158768,400,400.129578,25,36.22842,10.6796,95.459404,49.975426,401.703949,398.764893,400.235443,5771.836914,10.859943,11.3623,10.849359,77.932907,75.735611,17.23597,-44.213024,32.288818,81.630043,29.481985,20.035427,81.578491,147.998505,111.536926,0.327920913696289,509.478607,411.590240099288,1.8101269353399,0.0393153603710147,1.0016609065474,8.47327972956799,474.903455569181,1.86570531510714,0.00705267372439848,1.41380900826341,78.6568185007309,453.811167868298,99.4289450227678,0.00621137504030867,1.58070439283048
6,5.979007,36,36.072968,18.59,18.745808,113.631714,NaN,8.509253,NaN,45.158768,400,400.129578,25,36.22842,10.696582,95.288979,49.975426,401.703949,398.764893,400.235443,5771.836914,10.859943,11.3623,10.849359,77.939209,75.728165,17.245346,-44.233479,32.288818,81.630043,29.481985,20.035427,81.578491,147.998505,111.536926,0.327920913696289,509.478607,411.588953739183,1.81011471685876,0.0393109611632685,1.00167970589084,8.47635754162172,474.902632091784,1.86570209930966,0.00705250298172131,1.41382259675302,78.6575506864982,453.806985717756,99.4269919604977,0.00621107232240383,1.58076712603529
6,5.981814,36,36.074654,18.59,18.748312,113.618713,NaN,8.509997,NaN,45.168861,400,400.113525,25,36.222881,10.705672,95.438934,49.975426,401.427582,398.4133,400.071716,5770.228516,10.86799,11.351655,10.836336,77.975746,75.637199,17.127283,-44.213558,32.276524,81.558693,29.531582,20.020723,81.531372,148.079147,111.48922,0.331038922071457,509.620636,411.585236068117,1.81006418759017,0.0392902096776403,1.00176771918874,8.49124987602153,474.88192029489,1.86564547533716,0.00705131846754981,1.41395868981363,78.6596218547977,453.789206989889,99.4177054695485,0.0062099677414178,1.58101303786676
6,5.981814,36,36.074654,18.59,18.767292,113.626541,NaN,8.509997,NaN,45.167446,400,399.997437,25,36.218975,10.71473,95.691803,49.975426,401.357758,398.390259,399.973877,5775.111816,10.867891,11.339709,10.844549,77.993195,75.602867,17.154152,-44.193371,32.249031,81.481667,29.54056,20.049561,81.667152,148.092392,111.471909,0.333966284990311,511.07608,411.604249404305,1.81012932232129,0.0392942065288176,1.00174505767922,8.49124987602153,474.892988533339,1.86567409224973,0.00705174087930067,1.41389988567232,78.6596218547977,453.813474611337,99.4330562364564,0.00621098061870183,1.58073412524229
6,5.981886,36,36.073692,18.59,18.78051,113.636009,NaN,8.513235,NaN,45.15427,400,399.910797,25,36.209076,10.711685,95.930428,49.975426,401.357758,398.390259,399.973877,5775.111816,10.867891,11.339709,10.844549,78.020004,75.657425,17.140902,-44.182003,32.249031,81.481667,29.54056,20.049561,81.667152,148.092392,111.471909,0.333966284990311,511.07608,411.617330734547,1.81017316389733,0.0392964441669686,1.0017316321443,8.49163179673917,474.907704116648,1.86571389251827,0.00705252731341725,1.41380686301319,78.6584400998359,453.82921190871,99.441894720607,0.00621184426538275,1.58052970511046
6,5.992644,36,36.056671,18.59,18.784138,113.621239,NaN,8.516988,NaN,45.162327,400,399.768494,25,36.195961,10.706287,96.089798,49.975426,401.077637,398.114471,399.703278,5767.12793,10.886078,11.361139,10.848422,78.063377,75.69429,17.131245,-44.19957,32.235451,81.325394,29.534559,20.073069,81.624886,148.115311,111.445831,6.618001,444.947113,411.597107746105,1.8099592283034,0.0392158298319601,1.00207605544376,8.54865778636611,474.910339366872,1.86575175094354,0.00705660841697227,1.41352971762862,78.6375243728633,453.738936241207,99.3650021787906,0.00621173666705634,1.58114775122585
6,6.029918,36,36.04295,18.59,18.797329,113.59417,NaN,8.54271,NaN,45.152092,400,399.765625,25,36.187153,10.706718,96.140518,49.978794,401.296875,398.337616,399.950348,5772.265625,10.868755,11.362998,10.843889,78.145424,75.685249,17.253876,-44.222069,32.394863,80.646759,29.810328,20.044439,80.420578,147.992188,111.439293,8.43736,574.831726,411.527576049517,1.80922213517165,0.0389388412820111,1.00327252304972,8.74563826015748,474.891034773611,1.86572687613603,0.00705908289215986,1.41341993754691,78.6206547574212,453.455912448988,99.1701911364738,0.00620285824298469,1.58408320826784
6,6.057331,36,36.055389,18.59,18.810301,113.535805,NaN,8.572229,NaN,45.161121,400,399.824829,25,36.179874,10.709885,96.085342,49.978794,401.296875,398.337616,399.950348,5772.265625,10.868755,11.362998,10.843889,78.176498,75.672234,17.264576,-44.229275,32.394863,80.646759,29.810328,20.044439,80.420578,147.992188,111.439293,8.43736,574.831726,411.479638483157,1.80869326774877,0.0387379573499704,1.00415217505671,8.88991533040524,474.791321989044,1.86544633516124,0.00705236357796741,1.41414232569853,78.6359485267938,453.266741139871,99.0653798973117,0.0061922690124515,1.58660348985401
6,6.052312,36,36.064999,18.59,18.814249,113.500572,NaN,8.569576,NaN,45.147167,400,399.813477,25,36.174881,10.701643,95.856659,49.978794,401.289215,398.31897,399.894928,5765.858887,10.853847,11.336846,10.828551,78.141975,75.591927,17.28673,-44.253685,33.094791,81.629929,29.857355,20.082102,81.808128,148.033707,111.432007,1.375079,520.57666,411.49476850267,1.80881171498825,0.0387759241825054,1.00398293226428,8.86353714834235,474.728189490658,1.86526554040296,0.00704770533943818,1.41462792226977,78.6477595203118,453.316782422136,99.108141849177,0.00619229973977578,1.58625677473993
6,6.034793,36,36.072975,18.59,18.832264,113.462753,NaN,8.545178,NaN,45.141186,400,399.820526,25,36.172085,10.694007,95.573685,49.978794,401.272034,398.32608,399.913788,5760.316895,10.883351,11.353453,10.838077,78.117958,75.532112,17.294498,-44.27306,33.907478,81.785049,29.779408,20.074526,82.193855,148.108414,111.436493,0.130927950143814,438.786987,411.551795252873,1.8092400948531,0.0389098167936096,1.00338826577601,8.77133231079893,474.663634039016,1.86508403696717,0.0070433760276007,1.4150968421401,78.6575592859056,453.481215749659,99.2211613224105,0.00619746373508881,1.58453504272878
6,6.019033,36,36.073555,18.59,18.866341,113.447975,NaN,8.524986,NaN,45.140774,400,399.823975,25,36.172379,10.679394,95.161613,49.978794,401.272034,398.32608,399.913788,5760.316895,10.883351,11.353453,10.838077,78.110191,75.530167,17.259363,-44.280201,33.907478,81.785049,29.779408,20.074526,82.193855,148.108414,111.436493,0.130927950143814,438.786987,411.620968731731,1.80968733442312,0.0390346590571725,1.0028334043364,8.68821087059234,474.641917091816,1.86502680694118,0.00704241096740968,1.41522214393991,78.6582718009614,453.648138408768,99.3272456726698,0.00620431379335354,1.58261260957006
6,6.005616,36,36.07444,18.59,18.919306,113.447044,NaN,8.510015,NaN,45.13615,400,399.806641,25,36.166161,10.682495,95.11412,49.978794,401.168518,398.239319,399.861664,5758.798828,10.853959,11.344666,10.829963,78.075272,75.522209,17.123524,-44.396637,34.456165,81.697876,29.655277,20.049816,82.071808,148.104919,111.432663,0,453.008636,411.70381695668,1.81015060887268,0.0391464642882313,1.00233419872915,8.61731607902863,474.639372963132,1.86501861400529,0.00704210711756859,1.41524952777209,78.6593589730115,453.821272757806,99.437740951449,0.00621135208799993,1.58063928569285
6,5.994812,36,36.073708,18.59,18.976063,113.47673,NaN,8.497734,NaN,45.128155,400,399.83139,25,36.158894,10.671791,95.207657,49.978794,401.230591,398.310669,399.853455,5761.091797,10.875478,11.362508,10.837225,78.066322,75.496735,17.036169,-44.369598,34.779957,81.635536,29.597385,20.001356,81.8069,148.063019,111.462029,0.134266570210457,476.517578,411.784613177404,1.81057218171992,0.0392398002829084,1.00191742730102,8.56014047000292,474.682396729508,1.86513123163698,0.00704392153328332,1.41500782510885,78.6584597551279,453.977911585655,99.536046206591,0.00621804449851236,1.57882819822778
6,5.988863,36,36.074871,18.59,19.032217,113.506866,NaN,8.490705,NaN,45.107491,400,399.7966,25,36.16272,10.678693,95.339729,49.978794,401.230591,398.310669,399.853455,5761.091797,10.875478,11.362508,10.837225,78.070023,75.472397,16.93786,-44.296593,34.779957,81.635536,29.597385,20.001356,81.8069,148.063019,111.462029,0.134266570210457,476.517578,411.854021188332,1.81088971494578,0.0392965596965716,1.00165968094027,8.52862436598667,474.723425712519,1.86523522892819,0.0070452169070002,1.41480653665282,78.6598884198475,454.096987530579,99.6128473387224,0.0062227589128098,1.57750114571679
6,5.985455,36,36.073494,18.59,19.032217,113.506866,NaN,8.487279,NaN,45.107491,400,399.7966,25,36.16272,10.670159,95.387177,49.978794,401.15152,398.218781,399.882782,5758.786133,10.848699,11.328344,10.827577,78.079788,75.46711,16.912306,-44.248497,34.952469,81.641846,29.516144,20.017675,81.704605,148.047302,111.4869,0.135067969560623,445.03952,411.861551524754,1.81096133805655,0.0393223586822635,1.00155003642994,8.51055900410046,474.725332264173,1.86524266887154,0.00704561135696434,1.41477498510925,78.6581968647084,454.122829547639,99.6276344837278,0.00622413248533398,1.57717414997871
6,5.982948,36,36.071758,18.59,19.076376,113.494156,NaN,8.483349,NaN,45.093868,400,399.757874,25,36.170437,10.674991,95.536598,49.984501,401.149719,398.117615,399.707123,5759.814453,10.847601,11.321256,10.816818,78.091278,75.49646,16.993862,-44.182171,35.022194,81.472603,29.515776,20.006445,81.643356,148.068771,111.48259,0,423.495178,411.911312893845,1.81116538375275,0.0393506389443608,1.00141810392551,8.49726472015794,474.709753905792,1.86520554165643,0.00704542191347007,1.41483127809358,78.6560641861271,454.197817119931,99.6731819847534,0.00622763127097674,1.57628239898587
6,5.981709,36,36.071701,18.59,19.116554,113.487556,NaN,8.481627,NaN,45.079292,400,399.692505,25,36.170074,10.682221,95.821136,49.984501,401.149719,398.117615,399.707123,5759.814453,10.847601,11.321256,10.816818,78.087189,75.56308,17.044432,-44.185436,35.022194,81.472603,29.515776,20.006445,81.643356,148.068771,111.48259,0,423.495178,411.954280582647,1.81132909604369,0.0393684802513197,1.00133187407687,8.49069290206921,474.700494796426,1.86518169794905,0.00704508158196527,1.41487988195623,78.6559941593637,454.258820572783,99.711825298827,0.00623018498071763,1.57559197195537
6,5.983787,36,36.071453,18.59,19.141193,113.473976,NaN,8.48481,NaN,45.07832,400,399.621094,25,36.169258,10.684105,95.96524,49.984501,401.029114,398.092499,399.627563,5764.016113,10.876895,11.352139,10.844049,78.082756,75.695572,17.052113,-44.172264,35.024124,81.332802,29.483107,20.041098,81.636894,148.082108,111.480652,NaN,509.570038,411.974368827968,1.81136983992077,0.0393579002790569,1.00137006587877,8.5017142969478,474.681623572145,1.86513334040453,0.00704441869300875,1.41497694258257,78.6556894799015,454.27385809425,99.7210827779538,0.00623086478470211,1.57541634297257
6,5.983787,36,36.071453,18.59,19.149323,113.469772,NaN,8.48481,NaN,45.073318,400,399.573364,25,36.168571,10.66284,95.97332,49.984501,401.029114,398.092499,399.627563,5764.016113,10.876895,11.352139,10.844049,78.060745,75.74752,17.064192,-44.194118,35.024124,81.332802,29.483107,20.041098,81.636894,148.082108,111.480652,NaN,509.570038,411.982509928501,1.81139769223897,0.039359608485212,1.00136069389552,8.5017142969478,474.67567494219,1.86511795423433,0.00704419146306331,1.41500876517107,78.6556894799015,454.284243519843,99.7276752013055,0.00623129734991489,1.57529928005471
6,5.986689,36,36.072365,18.59,19.171326,113.483688,NaN,8.489787,NaN,45.086437,400,399.599091,25,36.175598,10.658171,95.940819,49.984501,400.998352,398.024231,399.654755,5764.839844,10.855729,11.342278,10.837276,78.016174,75.762215,17.056055,-44.216991,35.067646,81.698303,29.486134,20.063374,81.639343,148.010193,111.522385,0.206153750419617,532.539734,411.998143921706,1.81141210964067,0.0393422399977885,1.00142831097416,8.51710118171593,474.694102317632,1.86516395447544,0.00704468231718015,1.41492436681191,78.6568099011434,454.290187786343,99.7325042666288,0.00623134839075461,1.57525449923121
6,5.988482,36,36.074085,18.59,19.185539,113.515297,NaN,8.495377,NaN,45.088146,400,399.590729,25,36.178967,10.62851,95.908798,49.984501,401.171692,398.164185,399.772034,5761.509277,10.846064,11.323321,10.828533,77.994331,75.794373,17.032661,-44.247551,35.074429,81.515114,29.545759,20.027628,81.722092,148.000473,111.522362,0.314681500196457,518.838135,412.008424017891,1.81142314853357,0.0393316475305566,1.00146936032133,8.52660512390759,474.736441803806,1.8652703239319,0.00704589756467425,1.41472482032189,78.6589228797598,454.295375813247,99.7377884277539,0.00623119382187634,1.57523791327835
6,5.989129,36,36.073948,18.59,19.198812,113.519279,NaN,8.498749,NaN,45.09441,400,399.633301,25,36.172058,10.604762,95.836548,49.984501,401.171692,398.164185,399.772034,5761.509277,10.846064,11.323321,10.828533,77.929222,75.791428,16.998356,-44.292015,35.074429,81.515114,29.545759,20.027628,81.722092,148.000473,111.522362,0.314681500196457,518.838135,412.020290139617,1.81145503388299,0.0393295367027336,1.00147478371801,8.53003406751901,474.742264824528,1.86528563309159,0.00704615193275644,1.41469160397255,78.6587545831816,454.307180227384,99.7451239378469,0.00623171493325376,1.57510162194382
6,5.990902,36,36.075115,18.59,19.212488,113.519302,NaN,8.503002,NaN,45.094074,400,399.651062,25,36.172562,10.622082,95.467957,49.984501,401.065277,398.104889,399.648163,5765.364258,10.878752,11.352966,10.845179,77.958389,75.777641,16.998968,-44.253502,35.056339,81.701981,29.57987,19.99955,81.780479,148.079361,111.483208,0.288684248924255,507.440613,412.030078237182,1.81146466566412,0.0393189914167295,1.00151579433552,8.53942909232813,474.740681891391,1.86527941278992,0.00704581888678654,1.41471815756946,78.6601881495785,454.311499135152,99.7492163972913,0.00623164331447223,1.57508138487631
6,5.991702,36,36.074867,18.59,19.220289,113.515854,NaN,8.506321,NaN,45.09745,400,399.606354,25,36.174755,10.624876,95.218895,49.984501,401.058929,398.109283,399.626617,5766.064941,10.848498,11.359815,10.836887,77.95475,75.757393,16.990623,-44.255287,35.052246,81.871796,29.564827,20.001657,81.804237,148.08197,111.477142,0.227887272834778,490.999207,412.036127784446,1.81147459910596,0.0393145774999794,1.00153241672005,8.54366755244706,474.736147225941,1.86526813713399,0.00704570365117646,1.41473852470888,78.659883506223,454.315048773048,99.7511830766755,0.00623184456592515,1.57503538774074
6,5.989254,36,36.076244,18.59,19.223391,113.506668,NaN,8.50449,NaN,45.082924,400,399.585236,25,36.164864,10.639091,95.198112,49.984501,401.058929,398.109283,399.626617,5766.064941,10.848498,11.359815,10.836887,77.90097,75.736801,16.998955,-44.305199,35.052246,81.871796,29.564827,20.001657,81.804237,148.08197,111.477142,0.227887272834778,490.999207,412.044629577007,1.81153660353005,0.0393337502202875,1.00145050001631,8.53069650475447,474.721244508406,1.86522708608697,0.00704481293265511,1.41483949606542,78.6615749807293,454.339029016549,99.7680026426134,0.00623254633808339,1.57479903503515
6,5.989248,36,36.076878,18.59,19.220758,113.508736,NaN,8.502906,NaN,45.062103,400,399.581757,25,36.144794,10.642232,95.213272,49.984501,401.088837,398.187012,399.645966,5764.879883,10.863605,11.369346,10.84832,77.862961,75.743698,16.998192,-44.342976,35.025105,81.592972,29.532614,20.006008,81.792145,148.164581,111.433144,0.222216606140137,481.708282,412.042005976655,1.81152771075102,0.0393332429485373,1.00145333498418,8.53066470799303,474.723292548611,1.86523122773803,0.00704474307479252,1.41483839112554,78.6623537442689,454.336107878226,99.7668812207755,0.00623228809852439,1.57484730830576
6,5.988513,36,36.076881,18.59,19.224274,113.516708,NaN,8.503292,NaN,45.04446,400,399.64801,25,36.13995,10.664839,95.206078,49.984501,401.088837,398.187012,399.645966,5764.879883,10.863605,11.369346,10.84832,77.819084,75.75531,17.006023,-44.383244,35.025105,81.592972,29.532614,20.006008,81.792145,148.164581,111.433144,0.222216606140137,481.708282,412.047146758129,1.81155518257543,0.03933954497509,1.00142577727896,8.52676942285746,474.734567246824,1.8652603812718,0.00704517291533679,1.414778207218,78.6623574292295,454.346354553986,99.7733913859762,0.0062327140667699,1.57473213638312
6,5.989476,36,36.075912,18.59,19.224274,113.516708,NaN,8.505796,NaN,45.04446,400,399.64801,25,36.13995,10.705812,95.369186,49.981003,401.233459,398.327209,399.854645,5767.103027,10.841361,11.353356,10.839605,77.772034,75.753014,17.009274,-44.4007,35.042564,81.669006,29.518429,20.001415,81.774948,148.1362,111.454849,0.248951092362404,473.28775,412.045024635807,1.81153496817898,0.0393322552806809,1.001456588324,8.5318729673333,474.735908735622,1.86526561621823,0.00704545045988194,1.41475600980836,78.661167167113,454.338212242704,99.7670998995366,0.00623258387416034,1.57480015001534
6,5.990361,36,36.075405,18.59,19.227131,113.509628,NaN,8.508268,NaN,45.044212,400,399.724915,25,36.14109,10.717297,95.49295,49.981003,401.214111,398.273438,399.834534,5764.283203,10.843743,11.330066,10.836989,77.719017,75.725471,17.008593,-44.420494,35.046879,81.647133,29.520729,20.007793,81.819733,148.114182,111.460991,0.22501328587532,470.082062,412.045935541581,1.8115261790458,0.0393261576830953,1.00148162133495,8.53656258918977,474.726594039005,1.86524245006475,0.00704521317575972,1.4147978964478,78.6605443824308,454.334618641704,99.7642314178799,0.00623254350487246,1.57482824525034
6,5.991081,36,36.074268,18.59,19.230612,113.501747,NaN,8.511157,NaN,45.045788,400,399.741333,25,36.143375,10.751355,95.490921,49.981003,401.064209,398.094788,399.650146,5768.595703,10.846095,11.35644,10.836669,77.676102,75.685844,17.022223,-44.433125,34.977062,81.729713,29.501333,20.027105,81.801613,148.157455,111.430626,0.142750665545464,466.196228,412.047835060401,1.81152299210305,0.0393214410061561,1.00150065626608,8.54037748525502,474.71701819123,1.86521975593917,0.00704511304877434,1.41483141452595,78.659147683432,454.332721535241,99.761711307909,0.00623270953992581,1.5748219392043
6,5.990052,36,36.074673,18.59,19.235086,113.484512,NaN,8.511752,NaN,45.015312,400,399.703705,25,36.150284,10.751719,95.504112,49.981003,401.064209,398.094788,399.650146,5768.595703,10.846095,11.35644,10.836669,77.578751,75.673584,17.053913,-44.439281,34.977062,81.729713,29.501333,20.027105,81.801613,148.157455,111.430626,0.142750665545464,466.196228,412.054583158275,1.81155991192594,0.0393301654292332,1.00146259042711,8.5349252557877,474.692071487335,1.86515449676901,0.00704406568705546,1.41497106081606,78.6596451946758,454.346741991369,99.7710831557501,0.00623320602676001,1.57467410814084
6,5.991531,36,36.075638,18.59,19.219877,113.449219,NaN,8.51115,NaN,44.996044,400,399.679749,25,36.157738,10.730548,95.685036,49.981003,401.215515,398.284332,399.843567,5763.177734,10.851975,11.330243,10.843561,77.57991,75.666222,17.074034,-44.42223,34.955788,81.526169,29.522009,20.0242,81.818359,148.129868,111.441605,0.0748748779296875,454.565155,412.036092054553,1.81147677634549,0.0393157843422647,1.00152741740692,8.54276161786782,474.640790786226,1.8650200992483,0.00704188155081782,1.41526055087782,78.6608305945048,454.316341144084,99.7528957593319,0.00623173224596537,1.5750395947956
6,5.991531,36,36.075638,18.59,19.21019,113.394302,NaN,8.51115,NaN,44.993076,400,399.725128,25,36.156796,10.712856,95.802002,49.981003,401.215515,398.284332,399.843567,5763.177734,10.851975,11.330243,10.843561,77.61879,75.673996,17.087923,-44.391541,34.955788,81.526169,29.522009,20.0242,81.818359,148.129868,111.441605,0.0748748779296875,454.565155,412.02639020439,1.81144359231507,0.0393137513780742,1.00153858268583,8.54276161786782,474.563057477446,1.8648190154726,0.00703891160692348,1.41567756898699,78.6608305945048,454.303966841868,99.7450396044923,0.00623121696234647,1.57517893367093
6,5.98956,36,36.074085,18.59,19.210615,113.355621,NaN,8.512259,NaN,45.005554,400,399.664063,25,36.154942,10.707935,95.736992,49.981003,401.072693,398.164642,399.718811,5766.341797,10.877269,11.359509,10.856257,77.610344,75.66832,17.064816,-44.374062,34.982082,81.496231,29.552013,19.998022,81.765213,148.103973,111.455437,0.0902898460626602,451.942078,412.031160483916,1.81148641787561,0.0393287524261609,1.00147498983272,8.53231810666574,474.510447623723,1.86468573342366,0.00703726348469153,1.41593623305622,78.6589228797598,454.318968674114,99.7527670228869,0.00623217630985202,1.57497224038774
6,5.985486,36,36.072731,18.59,19.215538,113.334808,NaN,8.507957,NaN,44.989319,400,399.660156,25,36.15704,10.709775,95.561287,49.981003,401.186401,398.17804,399.818848,5764.826172,10.855167,11.344716,10.834469,77.606728,75.629997,17.034443,-44.354671,34.979362,81.401894,29.483297,19.996267,81.800941,148.056519,111.477409,0.124996200203896,453.085663,412.045068875813,1.81158881596187,0.0393606391939993,1.00133897151811,8.51072336638327,474.482856125229,1.86461680966461,0.0070365248289609,1.4160636622597,78.6572595339046,454.356310407321,99.7749133961128,0.00623402297962722,1.57451935561525
6,5.973179,36,36.066818,18.59,19.218111,113.336807,NaN,8.492111,NaN,44.992386,400,399.69632,25,36.164356,10.685208,95.303276,49.981003,401.186401,398.17804,399.818848,5764.826172,10.855167,11.344716,10.834469,77.61348,75.636169,17.018393,-44.339695,34.979362,81.401894,29.483297,19.996267,81.800941,148.056519,111.477409,0.124996200203896,453.085663,412.074754371609,1.81185623493459,0.0394546350889928,1.00094276387491,8.44542048647645,474.493896162773,1.86465614168465,0.00703832721965776,1.41591206145437,78.6499946855803,454.4523540514,99.8290984505857,0.0062392962578881,1.57329878648728
6,5.964443,36,36.061337,18.59,19.212992,113.365982,NaN,8.481948,NaN,44.982277,400,399.693298,25,36.170219,10.678522,95.293549,49.975201,401.188019,398.236206,399.785156,5763.807617,10.846082,11.331266,10.834833,77.56237,75.62867,16.983341,-44.310658,34.963585,81.17157,29.40941,19.981194,81.608116,148.005829,111.475067,0.180280342698097,451.092163,412.088864406171,1.81202248638347,0.0395201261028668,1.00066982452569,8.3990036375551,474.542807165698,1.86479267307668,0.0070414771139496,1.41556371375646,78.6432592709639,454.510944195931,99.8600141297241,0.00624291748839528,1.57251122103576
6,5.964104,36,36.058773,18.59,19.208097,113.392334,NaN,8.478194,NaN,44.975025,400,399.724518,25,36.167141,10.691236,95.379509,49.975201,401.233643,398.304077,399.896149,5764.498047,10.887747,11.355691,10.853246,77.524109,75.636391,16.96092,-44.328758,34.930096,81.425858,29.414965,19.995644,81.48278,148.0047,111.463776,0.220793902873993,450.117096,412.084712358384,1.81201286713361,0.0395216828359254,1.00066452994655,8.39720139020437,474.58366322503,1.86490304449437,0.00704363792049487,1.4153045306167,78.6401080187774,454.505755419505,99.8537519985017,0.00624325499837265,1.57250707186308
