P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,5.969666,36,36.059021,18.59,19.197298,113.401688,NaN,8.48371,NaN,44.959782,400,399.741974,25,36.156898,10.685263,95.371506,49.975201,401.233643,398.304077,399.896149,5764.498047,10.887747,11.355691,10.853246,77.538391,75.621727,16.933987,-44.369583,34.930096,81.425858,29.414965,19.995644,81.48278,148.0047,111.463776,0.220793902873993,450.117096,412.061658827002,1.81185886457933,0.0394770030610168,1.00085421020655,8.42676114350456,474.596557785823,1.86493595090115,0.00704407283421559,1.41523924947004,78.6404128323241,454.448469461188,99.8176163985543,0.00624081688904433,1.57315323836553
6,5.975863,36,36.06065,18.59,19.187056,113.418076,NaN,8.493844,NaN,44.922321,400,399.744263,25,36.150135,10.678901,95.380783,49.975201,401.152374,398.213501,399.786804,5766.754883,10.860624,11.361934,10.840803,77.622383,75.604736,16.894943,-44.360588,34.910854,81.451363,29.467871,19.999987,81.522072,147.96019,111.470711,0.373788386583328,453.953583,412.037756240105,1.81169347208524,0.0394276929081465,1.00106383173659,8.45967095030085,474.617491579819,1.86498713645168,0.00704449224917917,1.41515239530736,78.6424149496787,454.387805909778,99.7809470425822,0.00623793959762738,1.57387230451309
6,5.980927,36,36.061783,18.59,19.192034,113.460045,NaN,8.500088,NaN,44.879398,400,399.743744,25,36.155373,10.677499,95.447723,49.975201,401.160431,398.257965,399.805969,5765.018555,10.847285,11.330828,10.833777,77.692886,75.593559,16.887196,-44.326241,34.897663,81.669441,29.529263,19.98192,81.59877,147.94873,111.466446,0.418438702821732,457.867065,412.031581203681,1.81160408375582,0.0393902761046335,1.00122007505876,8.48654453771002,474.675307915805,1.86513462661846,0.00704643676698913,1.41486054741836,78.6438073930769,454.355177743518,99.7615290714459,0.00623633644185292,1.57426603465605
6,5.986098,36,36.062077,18.59,19.181549,113.485893,NaN,8.507113,NaN,44.863266,400,399.736847,25,36.162968,10.667811,95.594727,49.975201,401.160431,398.257965,399.805969,5765.018555,10.847285,11.330828,10.833777,77.686867,75.554901,16.867962,-44.240131,34.897663,81.669441,29.529263,19.98192,81.59877,147.94873,111.466446,0.418438702821732,457.867065,412.009684454561,1.81145954241854,0.039348863968959,1.00139760657246,8.51396806282003,474.711469600912,1.86522762290551,0.00704774959138095,1.41467186153234,78.6441687066069,454.301462318447,99.727754958689,0.00623403574073938,1.5748771414793
6,5.986526,36,36.063038,18.59,19.181549,113.485893,NaN,8.509577,NaN,44.863266,400,399.736847,25,36.162968,10.661068,95.785324,49.975201,401.207733,398.35498,399.940338,5767.049316,10.848876,11.344443,10.848151,77.638695,75.554482,16.863638,-44.168442,34.907673,81.53138,29.52659,19.996414,81.599403,147.955826,111.459251,0.388650298118591,458.794006,412.008740837058,1.8114505537223,0.0393456216539604,1.00141131250347,8.51623707940661,474.710138879865,1.86522242939766,0.00704747414318765,1.41469388345925,78.6453497091247,454.298709711586,99.7271194437342,0.0062337138582122,1.57493151250184
6,5.988008,36,36.065102,18.59,19.155834,113.497353,NaN,8.510839,NaN,44.846333,400,399.793976,25,36.168804,10.644389,95.855042,49.975201,401.238098,398.348724,399.789429,5767.287598,10.848131,11.357412,10.83163,77.598999,75.535156,16.842857,-44.139908,34.886124,81.704758,29.502588,20.017038,81.740143,148.03627,111.414352,0.342705398797989,458.141571,411.979720392814,1.81133133372527,0.0393289983020074,1.00148846018621,8.52409285929349,474.723493157417,1.86525320641523,0.00704750188213691,1.41465459466547,78.6478860892369,454.25554316526,99.7021049302939,0.00623147062934812,1.57546817583043
6,5.987566,36,36.065075,18.59,19.139164,113.52018,NaN,8.512784,NaN,44.839607,400,399.807739,25,36.157551,10.627319,95.778969,49.975201,401.238098,398.348724,399.789429,5767.287598,10.848131,11.357412,10.83163,77.580414,75.500488,16.842148,-44.101406,34.886124,81.704758,29.502588,20.017038,81.740143,148.03627,111.414352,0.342705398797989,458.141571,411.964000579218,1.8112835006944,0.0393288436701306,1.00149356538326,8.52175006247757,474.755820878939,1.86533686351623,0.00704874294334197,1.41448165441686,78.6478529110195,454.237691949835,99.6907436513966,0.0062307327098709,1.57566892636359
6,5.987135,36,36.065678,18.59,19.124325,113.496101,NaN,8.514826,NaN,44.832958,400,399.754303,25,36.152416,10.609628,95.585403,49.975201,401.139679,398.236877,399.864288,5766.833008,10.89154,11.359056,10.848834,77.529572,75.477783,16.824068,-44.100658,34.869015,81.584297,29.501371,19.999624,81.674713,148.088242,111.396484,0.271038204431534,456.280548,411.950090363012,1.81124170834809,0.0393289902250339,1.00149691969599,8.51946544363619,474.720924491352,1.86524551309918,0.00704726915567283,1.41467724857081,78.648593883829,454.22248592468,99.6817920209103,0.00622996917126623,1.57585530715813
6,5.986352,36,36.064777,18.59,19.112673,113.449249,NaN,8.513994,NaN,44.823021,400,399.725311,25,36.165962,10.600776,95.458633,49.978554,401.344604,398.40918,399.985962,5770.488281,10.867841,11.336259,10.844873,77.488449,75.466911,16.80228,-44.065857,34.836464,81.633957,29.484278,19.997349,81.725731,148.186981,111.335823,0.281725645065308,455.309082,411.940148901321,1.81121823039727,0.0393324721161145,1.00148529578448,8.51531464364103,474.65588419628,1.8650789283566,0.00704499499504469,1.41501096091873,78.6474867197283,454.213171357265,99.6748378403179,0.00622977522962722,1.57593855083226
6,5.986352,36,36.064777,18.59,19.096031,113.42765,NaN,8.513994,NaN,44.847019,400,399.82251,25,36.176682,10.593323,95.534584,49.978554,401.344604,398.40918,399.985962,5770.488281,10.867841,11.336259,10.844873,77.419945,75.521805,16.787096,-43.992012,34.836464,81.633957,29.484278,19.997349,81.725731,148.186981,111.335823,0.281725645065308,455.309082,411.923482022469,1.8111612017209,0.0393289756308271,1.00150459661135,8.51531464364103,474.62531960746,1.86499986601295,0.00704382711866561,1.41517461791502,78.6474867197283,454.191910014702,99.6613476430386,0.0062288892316581,1.57617885633743
6,5.987182,36,36.066929,18.59,19.073101,113.398201,NaN,8.514038,NaN,44.852753,400,399.804199,25,36.173912,10.586782,95.673241,49.978554,401.349915,398.361237,399.944366,5770.046875,10.863171,11.335832,10.835635,77.386406,75.532104,16.752741,-43.895866,34.840462,81.450722,29.52807,19.9792,81.777946,148.148926,111.360069,0.262309432029724,453.933136,411.898684372979,1.81106517785182,0.0393178727830776,1.00155790878111,8.51971458449083,474.580656381277,1.86488040597921,0.00704161762655781,1.41544755291778,78.6501310764755,454.157452381565,99.6419825486649,0.0062269894842323,1.57662130900454
6,5.987355,36,36.065357,18.59,19.064524,113.360489,NaN,8.515467,NaN,44.840382,400,399.833008,25,36.168259,10.585208,95.817078,49.978554,401.349915,398.361237,399.944366,5770.046875,10.863171,11.335832,10.835635,77.40789,75.522087,16.739828,-43.883064,34.840462,81.450722,29.52807,19.9792,81.777946,148.148926,111.360069,0.262309432029724,453.933136,411.88971188369,1.81103214554466,0.039314760868936,1.00157345724103,8.52063162204774,474.529453093719,1.86475080011362,0.00704002767297839,1.41569806456458,78.6481994375463,454.144159489117,99.6317298903149,0.00622677411157429,1.57673347574436
6,5.986578,36,36.063507,18.59,19.060589,113.324768,NaN,8.515949,NaN,44.845695,400,399.863708,25,36.15844,10.610461,95.84848,49.978554,401.267029,398.37735,399.907379,5771.65332,10.88467,11.369464,10.863193,77.445023,75.527328,16.72965,-43.928497,34.847607,81.540459,29.563875,19.951853,81.6838,148.104782,111.390312,0.21184703707695,450.424042,411.887486820369,1.81103498556641,0.0393198168719657,1.00155306703971,8.51651274589119,474.4814467773,1.86462995940997,0.00703862437453265,1.41592746128489,78.6459260633824,454.144066199719,99.629526703775,0.00622716882354569,1.57668933418181
6,5.988094,36,36.064915,18.59,19.052387,113.299545,NaN,8.516335,NaN,44.867722,400,399.873779,25,36.148422,10.62554,95.541153,49.978554,401.343445,398.35556,399.960938,5773.098633,10.872497,11.366946,10.845833,77.495918,75.520988,16.71343,-43.946495,34.823879,81.677422,29.567171,19.96838,81.807213,148.028671,111.443588,0.257409244775772,447.173798,411.875923232723,1.81097501608603,0.0393066169280872,1.00161136989889,8.52454868227153,474.443774619843,1.86452991579479,0.00703685511607216,1.41615234499812,78.6476562987164,454.122587848644,99.6175373918838,0.00622597013522118,1.57696717164924
6,5.989038,36,36.065121,18.59,19.048199,113.294891,NaN,8.517509,NaN,44.877312,400,399.906799,25,36.142025,10.642779,95.425827,49.978554,401.343445,398.35556,399.960938,5773.098633,10.872497,11.366946,10.845833,77.523155,75.503548,16.67458,-43.953819,34.823879,81.677422,29.567171,19.96838,81.807213,148.028671,111.443588,0.257409244775772,447.173798,411.869642936295,1.8109408256263,0.0392985937090487,1.00164662195219,8.52955180656755,474.436897591413,1.86451174517766,0.00703654404176607,1.41619263264344,78.6479094368541,454.109971125349,99.6097759369658,0.00622539979498265,1.5771153064512
6,5.990746,36,36.066391,18.59,19.050795,113.291298,NaN,8.519902,NaN,44.862629,400,399.835602,25,36.148582,10.666339,95.404922,49.978554,401.26059,398.212921,399.775635,5769.561523,10.855184,11.347802,10.828782,77.498329,75.483772,16.666992,-43.969177,34.765125,81.662491,29.542177,20.001913,81.756416,148.076462,111.403336,0.262985527515411,446.438293,411.868469675441,1.81091384267818,0.0392862202483329,1.00169853148195,8.53860254233911,474.430044761361,1.86449169970191,0.00703598550188958,1.41624940198857,78.6494700058003,454.10070360524,99.605372249983,0.00622473987481493,1.57725152794185
6,5.988813,36,36.065983,18.59,19.055405,113.279922,NaN,8.520769,NaN,44.86657,400,399.852356,25,36.147614,10.67442,95.412125,49.978554,401.436096,398.473541,400.048218,5768.939453,10.861262,11.362444,10.846123,77.410576,75.452957,16.655399,-43.948769,34.734833,81.701164,29.539461,19.984943,81.814064,148.197968,111.324745,0.288288831710815,446.243256,411.877357811453,1.81097025436234,0.039301810088122,1.00163096819126,8.52835937916785,474.414499957073,1.86445221641965,0.00703548627663639,1.41632689294457,78.6489686651657,454.121477751854,99.6180714134852,0.00622569378471898,1.57700586748891
6,5.987814,36,36.066189,18.59,19.055405,113.279922,NaN,8.520039,NaN,44.86657,400,399.852356,25,36.147614,10.680679,95.370964,49.978554,401.436096,398.473541,400.048218,5768.939453,10.861262,11.362444,10.846123,77.353516,75.427338,16.624514,-43.937508,34.734833,81.701164,29.539461,19.984943,81.814064,148.197968,111.324745,0.288288831710815,446.243256,411.879564597324,1.81099124444057,0.0393093702866783,1.00159884465118,8.52306458912091,474.4142137069,1.86445110061428,0.00703542724290178,1.41633165297205,78.649221793922,454.129430498678,99.623353263855,0.00622598091830271,1.57692073120465
6,5.987814,36,36.066189,18.59,19.055538,113.291344,NaN,8.520039,NaN,44.877365,400,399.874176,25,36.147617,10.699733,95.274635,49.978622,401.498047,398.529297,399.995178,5770.371094,10.850731,11.355248,10.839453,77.321182,75.413841,16.613791,-43.868721,34.758587,81.617165,29.529068,19.967314,81.78318,148.166382,111.346596,0.223236158490181,446.104828,411.87969780996,1.81099170032743,0.0393093982328724,1.00159868949358,8.52306458912091,474.430390548602,1.86449296228625,0.00703604588005039,1.41624438507283,78.649221793922,454.12960044134,99.6234610325986,0.00622598800221672,1.57691880462663
6,5.987637,36,36.066875,18.59,19.050426,113.287361,NaN,8.518727,NaN,44.870491,400,399.911255,25,36.157368,10.723647,95.223793,49.978622,401.41687,398.437653,400.004211,5772.487793,10.897375,11.3723,10.858949,77.280571,75.410309,16.596817,-43.824551,34.802479,81.554222,29.572411,19.931845,81.755463,148.167068,111.347382,0.192923471331596,443.407135,411.874968630483,1.81097789690644,0.0393096638100892,1.00159896264734,8.52212640298325,474.423796455034,1.86447464957527,0.00703563357845338,1.41629065762907,78.6500647242128,454.124881995654,99.6212640304176,0.00622564354157673,1.57698906934462
6,5.989581,36,36.066357,18.59,19.04283,113.279915,NaN,8.519741,NaN,44.854301,400,399.923126,25,36.166805,10.732572,95.146797,49.978622,401.41687,398.437653,400.004211,5772.487793,10.897375,11.3723,10.858949,77.300468,75.389328,16.574919,-43.800449,34.802479,81.554222,29.572411,19.931845,81.755463,148.167068,111.347382,0.192923471331596,443.407135,411.863065311688,1.81091101204034,0.0392933578446499,1.00167036763341,8.53242939075631,474.413970344922,1.86445016498085,0.00703537872018976,1.41633558848106,78.6494282276863,454.099627305624,99.6046504455137,0.0062247023278209,1.57726291250942
6,5.990416,36,36.064957,18.59,19.035652,113.274605,NaN,8.522756,NaN,44.855759,400,399.965912,25,36.173241,10.735933,94.96666,49.978622,401.51239,398.496552,400.182922,5771.958984,10.88833,11.330693,10.851662,77.324593,75.374809,16.558887,-43.820251,34.774349,81.536362,29.568459,19.927393,81.760208,148.19014,111.339287,0.255234926939011,439.716278,411.854030085861,1.81086886163629,0.0392855345065227,1.00170563982144,8.53685401718059,474.408395039788,1.86443828604622,0.00703549230284066,1.41634382198997,78.6477079095509,454.083044351663,99.5925139952933,0.0062243125064939,1.57741694090446
6,5.991101,36,36.066025,18.59,19.027927,113.278458,NaN,8.52375,NaN,44.845173,400,400.020813,25,36.172348,10.719707,94.850311,49.978622,401.499115,398.476288,400.189911,5771.425781,10.917013,11.362093,10.854541,77.324646,75.355804,16.548147,-43.860218,34.737003,81.605118,29.560108,19.934576,81.790512,148.186203,111.348206,0.218478381633758,438.671417,411.844777911901,1.81082798639862,0.0392787322003618,1.0017367450157,8.54048344958142,474.412368083302,1.86444662309834,0.00703539494192709,1.41633905250951,78.6490202740894,454.068473276774,99.584515698093,0.0062234749395589,1.57760861849244
6,5.990533,36,36.067608,18.59,19.012768,113.275826,NaN,8.52472,NaN,44.850609,400,400.045441,25,36.173286,10.706673,95.040619,49.978622,401.499115,398.476288,400.189911,5771.425781,10.917013,11.362093,10.854541,77.316025,75.337555,16.655838,-43.836334,34.737003,81.605118,29.560108,19.934576,81.790512,148.186203,111.348206,0.218478381633758,438.671417,411.830848104563,1.8107879455665,0.0392798419034595,1.00173624222663,8.53747395722758,474.406440390253,1.8644284014257,0.00703479874879756,1.41639575643028,78.6509653841134,454.054533910388,99.5775163249427,0.00622255281861579,1.57780584070934
6,5.99116,36,36.069157,18.59,18.997553,113.285698,NaN,8.526234,NaN,44.857922,400,400.112976,25,36.171646,10.698133,95.347595,49.978622,401.544983,398.502625,400.166473,5774.381836,10.881453,11.363518,10.840306,77.284988,75.319901,16.658045,-43.764481,34.744774,81.697395,29.547377,19.940733,81.88166,148.20015,111.346428,0.244427338242531,438.388519,411.814220158436,1.81072260171513,0.0392719047061341,1.00177432243302,8.54079604284431,474.418270348516,1.86445619491928,0.00703488961647415,1.41635608827083,78.6528686132273,454.031142637938,99.5644892227955,0.00622124392123016,1.57810992285679
6,5.990953,36,36.068447,18.59,18.984644,113.292107,NaN,8.524389,NaN,44.869209,400,400.030426,25,36.164452,10.706949,95.446442,49.978622,401.605377,398.585968,400.199585,5770.459961,10.875478,11.347326,10.841819,77.283058,75.29483,16.726423,-43.717682,34.718845,81.755692,29.541737,19.930094,81.810318,148.181992,111.361969,0.183937042951584,437.827545,411.801745955654,1.81068268509164,0.0392707570730643,1.00178284333396,8.53969930704199,474.42833406264,1.86448352966939,0.00703544016484549,1.41629071178715,78.6519962613901,454.015823636386,99.5539588730991,0.00622075795027892,1.57826695757614
6,5.991817,36,36.069466,18.59,18.97393,113.311195,NaN,8.523277,NaN,44.885441,400,400.044891,25,36.151985,10.727468,95.468094,49.978622,401.605377,398.585968,400.199585,5770.459961,10.875478,11.347326,10.841819,77.280388,75.270325,16.616629,-43.722687,34.718845,81.755692,29.541737,19.930094,81.810318,148.181992,111.361969,0.183937042951584,437.827545,411.789101637509,1.81062778839733,0.0392619752351012,1.00182333043768,8.54427679564395,474.4539515163,1.86454796335589,0.00703618185003316,1.41616847968383,78.6532482638627,453.995997558659,99.5425802281719,0.00621971174786598,1.57851786057225
6,5.991026,36,36.069302,18.59,18.97393,113.311195,NaN,8.522583,NaN,44.885441,400,400.044891,25,36.151985,10.722116,95.51635,49.978622,401.489868,398.516541,400.109192,5770.066406,10.901023,11.372659,10.851154,77.292465,75.258217,16.62022,-43.781384,34.707783,81.95005,29.561684,19.913063,81.81633,148.145584,111.381363,0.21405465900898,435.747406,411.790851315642,1.81064440989362,0.0392679538325994,1.00179782009904,8.54008608189844,474.454179301583,1.8645488513598,0.0070362288398771,1.4161646940379,78.6530467669454,454.002090297367,99.5462498125246,0.00622000115177754,1.57844439105676
6,5.990712,36,36.068359,18.59,18.958212,113.316559,NaN,8.521175,NaN,44.898167,400,400.034485,25,36.151356,10.706553,95.45182,49.978622,401.489868,398.516541,400.109192,5770.066406,10.901023,11.372659,10.851154,77.281685,75.276733,16.696077,-43.828804,34.707783,81.95005,29.561684,19.913063,81.81633,148.145584,111.381363,0.21405465900898,435.747406,411.77579961316,1.81059710437126,0.0392670243156341,1.00180623172566,8.53842239466121,474.463085133138,1.86457361272803,0.00703678947288102,1.41610199572444,78.6518881374109,453.983873465358,99.5336152548885,0.00621944436797194,1.5786289504654
6,5.992124,36,36.0686,18.59,18.951181,113.325592,NaN,8.521632,NaN,44.880199,400,400.218079,25,36.160297,10.710706,95.238869,49.979919,402.009857,399.029205,400.664398,5772.227539,10.889801,11.371504,10.853851,77.215965,75.289772,16.732162,-43.854622,34.678127,81.676895,29.601334,19.896395,81.870659,148.164368,111.378662,0.291043370962143,436.434753,411.765631529394,1.81054331636311,0.0392548750161542,1.00186010245964,8.5459031664023,474.475541824194,1.86460540579134,0.00703720947036082,1.41603865278985,78.652184248884,453.963977746571,99.5212927161563,0.00621856261940153,1.57886186330724
6,5.990682,36,36.069286,18.59,18.949852,113.346565,NaN,8.523876,NaN,44.87632,400,400.453552,25,36.159794,10.693955,94.84362,49.979919,401.825806,398.811554,400.496643,5774.058594,10.883448,11.336314,10.84526,77.131424,75.282516,16.710867,-43.881645,34.672779,81.634102,29.633425,19.892277,81.808998,148.166016,111.389977,0.264386683702469,436.969238,411.767490852035,1.81056906312071,0.039265494079316,1.00181513446332,8.53826344017301,474.504286485249,1.86467853100303,0.00703814821540538,1.41589460955241,78.6530271086481,453.973999530236,99.5284365606343,0.00621883299258043,1.5787643302717
6,5.990682,36,36.069286,18.59,18.946781,113.40905,NaN,8.523876,NaN,44.865692,400,400.458771,25,36.155159,10.681292,94.602348,49.979919,401.825806,398.811554,400.496643,5774.058594,10.883448,11.336314,10.84526,77.066589,75.265198,16.707952,-43.88781,34.672779,81.634102,29.633425,19.892277,81.808998,148.166016,111.389977,0.264386683702469,436.969238,411.764414272187,1.81055853043471,0.0392648486252904,1.00181876234108,8.53826344017301,474.592743803997,1.86490738211703,0.00704152908213174,1.4154193694877,78.6530271086481,453.970074234537,99.5259502870693,0.00621866926543052,1.57880912110363
6,5.98826,36,36.068565,18.59,18.931767,113.481125,NaN,8.523475,NaN,44.859226,400,400.33963,25,36.153946,10.686502,94.497742,49.979919,401.743195,398.735443,400.401215,5772.84082,10.877777,11.354563,10.846768,77.056633,75.262947,16.714661,-43.9007,34.645836,81.670959,29.590506,19.921968,81.820816,148.200317,111.365555,0.227601125836372,436.475677,411.754732994099,1.81055795014595,0.0392800084988294,1.00175832576167,8.52542851252383,474.695739052103,1.86517511208721,0.00704563253960942,1.41485662067889,78.6521412452965,453.969409602064,99.5246925239937,0.00621879672874732,1.57879901141105
6,5.9867,36,36.069988,18.59,18.908916,113.492172,NaN,8.521043,NaN,44.868019,400,400.250153,25,36.15633,10.697033,94.512329,49.979919,401.743195,398.735443,400.401215,5772.84082,10.877777,11.354563,10.846768,77.046486,75.261284,16.704784,-43.913246,34.645836,81.670959,29.590506,19.921968,81.820816,148.200317,111.365555,0.227601125836372,436.475677,411.73529474993,1.81051237887406,0.0392870077634998,1.00173495702324,8.51715949472896,474.709397985567,1.86520784650733,0.0070458218143903,1.41480570818904,78.6538896061749,453.953311390141,99.5161483805942,0.00621781896221517,1.57901771404502
6,5.987273,36,36.069622,18.59,18.873184,113.432045,NaN,8.518688,NaN,44.862469,400,400.254669,25,36.163227,10.692299,94.657646,49.979919,401.690033,398.766724,400.37027,5773.604492,10.877371,11.337271,10.861598,77.068939,75.268898,16.700266,-43.961632,34.645569,81.757072,29.569025,19.93405,81.808655,148.181122,111.380043,0.215625360608101,435.371796,411.698230969807,1.81037775880542,0.0392751564074552,1.00179578132656,8.52019695936104,474.624823618121,1.86498975569594,0.00704267641214852,1.41525259438136,78.6534399305988,453.902917638528,99.4838145618428,0.00621579536671201,1.57958479367246
6,5.987986,36,36.069565,18.59,18.87085,113.397552,NaN,8.518977,NaN,44.871197,400,400.208405,25,36.165783,10.698214,94.720528,49.979919,401.556091,398.600586,400.206787,5772.844727,10.903054,11.370138,10.867984,77.090607,75.242172,16.793758,-43.998035,34.618065,81.786133,29.592138,19.925694,81.759941,148.181244,111.387856,0.167374670505524,432.69577,411.694313576113,1.81035475539423,0.0392692713356924,1.00182160438664,8.52397625261131,474.576081852192,1.86486377001843,0.00704082719586686,1.41551311903925,78.6533698986424,453.894310415404,99.4782994941964,0.00621544850071019,1.57968190109299
6,5.98953,36,36.069771,18.59,18.871956,113.430176,NaN,8.521144,NaN,44.871761,400,400.151337,25,36.155884,10.71716,94.619484,49.979919,401.556091,398.600586,400.206787,5772.844727,10.903054,11.370138,10.867984,77.096703,75.298347,16.870668,-44.033779,34.618065,81.786133,29.592138,19.925694,81.759941,148.181244,111.387856,0.167374670505524,432.69577,411.692001687797,1.81032607879667,0.0392578272203075,1.00187022097553,8.53215912887094,474.621971953475,1.86498210762579,0.00704253265416048,1.41527019302351,78.6536229959347,453.883752819365,99.4718556375247,0.00621496365302725,1.57980784500471
6,5.990106,36,36.069191,18.59,18.871956,113.430176,NaN,8.523279,NaN,44.871761,400,400.151337,25,36.155884,10.715335,94.798981,49.979919,401.559998,398.568268,400.194946,5772.490234,10.879709,11.363029,10.857646,77.067123,75.337845,16.906296,-44.01078,34.586739,81.782364,29.577559,19.926081,81.777122,148.130875,111.411102,0.123356066644192,430.528992,411.690725797428,1.8103139666396,0.0392534726478498,1.00188885063976,8.5352113963649,474.622775947923,1.86498524401569,0.00704269883794741,1.41525686717435,78.6529103872836,453.878879115721,99.468097031837,0.00621488507011912,1.57984939653098
6,5.98784,36,36.070625,18.59,18.870018,113.438522,NaN,8.521417,NaN,44.876953,400,400.143188,25,36.145912,10.706026,95.039238,49.979137,401.637146,398.661743,400.357727,5775.606445,10.89847,11.363445,10.872779,77.033813,75.340363,16.926266,-44.004005,34.564228,81.712952,29.554249,19.926191,81.797829,148.206314,111.357193,0.128203228116035,427.43158,411.693803439293,1.81035497182198,0.0392702007941504,1.0018178713024,8.52320240002132,474.632599868461,1.86500804368322,0.0070427392666955,1.41522651907547,78.6546722246292,453.895049893292,99.4799986141166,0.00621525129441513,1.57969950016053
6,5.9877,36,36.069473,18.59,18.872959,113.455147,NaN,8.521453,NaN,44.870155,400,400.217285,25,36.147358,10.695952,95.307655,49.979137,401.637146,398.661743,400.357727,5775.606445,10.89847,11.363445,10.872779,77.048187,75.333923,16.944225,-43.970703,34.564228,81.712952,29.554249,19.926191,81.797829,148.206314,111.357193,0.128203228116035,427.43158,411.697059854458,1.81036800582759,0.0392718784748503,1.00180985344183,8.52246033606463,474.657723218818,1.86507512841441,0.00704396817640159,1.41507407614517,78.6532568643165,453.899190743044,99.4812821474262,0.00621567192575223,1.57962378022361
6,5.987828,36,36.068104,18.59,18.872072,113.453415,NaN,8.52277,NaN,44.875835,400,400.222778,25,36.15538,10.700055,95.570236,49.979137,401.567108,398.599854,400.180847,5775.708984,10.903495,11.377365,10.873367,77.054405,75.270645,16.957449,-43.965992,34.542213,81.721588,29.558619,19.907303,81.825661,148.210388,111.340637,0.195069000124931,425.174469,411.695887748897,1.81036227072798,0.0392707235805315,1.00181504481719,8.52313879505226,474.657169246165,1.86507618987971,0.00704426680764724,1.41505577230546,78.6515748217434,453.89620273185,99.4778007192834,0.00621584181997948,1.57962431859365
6,5.986299,36,36.071442,18.59,18.867262,113.459145,NaN,8.522743,NaN,44.890205,400,400.194153,25,36.15609,10.692785,95.538818,49.979137,401.567108,398.599854,400.180847,5775.708984,10.903495,11.377365,10.873367,77.060692,75.264343,16.928883,-43.992889,34.542213,81.721588,29.558619,19.907303,81.825661,148.210388,111.340637,0.195069000124931,425.174469,411.694455609658,1.81037793118513,0.0392812814706242,1.00177131698371,8.51503366778292,474.660652457943,1.86507911777691,0.0070436201689262,1.4150889865713,78.6556759658305,453.904113122888,99.4866848333503,0.0062154536645983,1.57961585471562
6,5.986299,36,36.071442,18.59,18.862974,113.449989,NaN,8.522743,NaN,44.898251,400,400.180145,25,36.146145,10.685774,95.45755,49.979137,401.612,398.653503,400.278809,5774.570801,10.875569,11.364616,10.866041,77.05323,75.321953,16.926521,-43.986443,34.542854,81.619553,29.536148,19.90271,81.827873,148.225464,111.34861,0.186958447098732,424.190948,411.690160003345,1.81036322096621,0.0392803794253261,1.00177640398667,8.51503366778292,474.647695585627,1.86504560324185,0.00704312518490593,1.41515835760353,78.6556759658305,453.898631575792,99.4832147249467,0.00621522496334624,1.57967858986291
6,5.984811,36,36.069214,18.59,18.860176,113.433258,NaN,8.521374,NaN,44.897892,400,400.171692,25,36.140614,10.681406,95.413887,49.979137,401.615051,398.605286,400.247559,5773.943359,10.86829,11.338593,10.850146,77.033859,75.398308,16.906658,-44.001053,34.531681,81.788612,29.506943,19.888504,81.820999,148.164505,111.387543,0.206369549036026,423.230316,411.690652898312,1.81038492767307,0.0392910554786465,1.00173161199249,8.50714436379633,474.627105852838,1.86499640260477,0.00704285890626832,1.4152340223919,78.6529386461754,453.905335397835,99.4848714243037,0.00621598403294418,1.57954709941137
6,5.986372,36,36.067081,18.59,18.845095,113.433815,NaN,8.522859,NaN,44.891762,400,400.12085,25,36.133873,10.668343,95.378738,49.979137,401.615051,398.605286,400.247559,5773.943359,10.86829,11.338593,10.850146,77.02681,75.415611,16.891834,-43.998882,34.531681,81.788612,29.506943,19.888504,81.820999,148.164505,111.387543,0.206369549036026,423.230316,411.672087318398,1.81030034712266,0.0392760656200529,1.0017999984214,8.51542067178514,474.630850637964,1.86500997559697,0.00704350022247754,1.41518080271856,78.6503178451362,453.872492909045,99.461603937106,0.0062150725597396,1.57987064149159
6,5.986775,36,36.067963,18.59,18.826935,113.44558,NaN,8.52379,NaN,44.888454,400,400.104279,25,36.127953,10.672337,95.470261,49.979137,401.540436,398.498962,400.264343,5772.289063,10.886675,11.341002,10.855836,76.983826,75.417336,16.885735,-43.996204,34.523777,81.590622,29.515535,19.875494,81.729858,148.126282,111.409874,0.191280648112297,422.557404,411.653001321093,1.81022956056694,0.0392691952997158,1.00183464861469,8.51755708122852,474.646277449908,1.86504827345751,0.00704388361726627,1.41511188984722,78.6514015754198,453.846665649452,99.4462824925945,0.00621380493193842,1.58018837124351
6,5.982679,36,36.065201,18.59,18.826935,113.44558,NaN,8.519122,NaN,44.888454,400,400.104279,25,36.127953,10.661792,95.483284,49.979137,401.724121,398.755951,400.386078,5772.586914,10.8806,11.367271,10.86258,76.976768,75.401825,16.896671,-44.023289,34.484509,81.580467,29.47971,19.859779,81.878166,148.161987,111.360558,0.163451433181763,419.590057,411.662077828253,1.8103157575116,0.0393002088576909,1.00170209246674,8.49583799712019,474.650104925716,1.86506320664884,0.0070446751144118,1.41504848095941,78.6480077424395,453.877066514245,99.4623152140512,0.00621566797180834,1.57977200766596
6,5.980592,36,36.064049,18.59,18.820995,113.428185,NaN,8.514535,NaN,44.907646,400,400.196472,25,36.126556,10.67638,95.348862,49.979137,401.724121,398.755951,400.386078,5772.586914,10.8806,11.367271,10.86258,76.945587,75.397697,16.876455,-44.057373,34.484509,81.580467,29.47971,19.859779,81.878166,148.161987,111.360558,0.163451433181763,419.590057,411.660752012867,1.81033931323566,0.0393147763889516,1.00164162509786,8.48476729865973,474.627085806459,1.86500576132709,0.00704406469346068,1.41515383961023,78.6465921156839,453.885127637819,99.4660800557178,0.00621625230240948,1.57965137390834
6,5.9787,36,36.062061,18.59,18.81621,113.397026,NaN,8.510477,NaN,44.917084,400,400.250793,25,36.139256,10.693752,95.355263,49.973488,401.61142,398.692383,400.293915,5770.433105,10.857921,11.334135,10.859335,76.93515,75.417351,16.799362,-44.072659,34.456635,81.352859,29.447481,19.857494,81.73587,148.223938,111.311768,0.20171070098877,419.928314,411.660151233855,1.81036273643463,0.0393281180111044,1.00158609788133,8.47472845221313,474.585744263227,1.86490243706983,0.00704294921680653,1.4153445212602,78.6441490433783,453.892619664537,99.4685141192605,0.00621699285398483,1.57951673838978
6,5.979964,36,36.060551,18.59,18.805479,113.369102,NaN,8.510818,NaN,44.908798,400,400.255646,25,36.150616,10.68151,95.422829,49.973488,401.61142,398.692383,400.293915,5770.433105,10.857921,11.334135,10.859335,76.909637,75.420815,16.769867,-44.059364,34.456635,81.352859,29.447481,19.857494,81.73587,148.223938,111.311768,0.20171070098877,419.928314,411.646602118176,1.81029930518561,0.0393162711941016,1.00163971224781,8.48143543409122,474.54831415442,1.86480835273842,0.00704187125236355,1.41552190091876,78.6422932772681,453.868045814398,99.4512035401852,0.00621629228243675,1.57976092320081
6,5.981194,36,36.059948,18.59,18.813013,113.363396,NaN,8.514041,NaN,44.88892,400,400.27597,25,36.152794,10.655945,95.566872,49.973488,401.712952,398.783417,400.37738,5772.086914,10.903485,11.361494,10.869768,76.846817,75.404106,16.762291,-44.086575,34.447353,81.50872,29.449732,19.848654,81.669418,148.224426,111.31282,0.139985948801041,418.781097,411.651422874159,1.81029925494096,0.0393085321318905,1.00167057151381,8.48796096946973,474.541073709748,1.86479071874773,0.007041735333699,1.41555139770734,78.6415521726478,453.867652245377,99.4502539067971,0.00621640565361773,1.57975059472739
6,5.982533,36,36.061031,18.59,18.81424,113.360245,NaN,8.515403,NaN,44.88139,400,400.288971,25,36.140884,10.631722,95.809029,49.973488,401.662903,398.793854,400.367615,5774.18457,10.890476,11.379825,10.875365,76.822372,75.376495,16.755938,-44.075314,34.462543,81.577034,29.443254,19.857157,81.69857,148.219604,111.30027,0.146669194102287,416.843018,411.649684675812,1.81027527610241,0.0392986428335124,1.00171244589041,8.49506362139397,474.535110548926,1.86477331758596,0.00704125436532374,1.41560029408134,78.6428832002117,453.859390971732,99.4462827842601,0.00621582772004029,1.57987187999545
6,5.982498,36,36.059658,18.59,18.807781,113.347023,NaN,8.515761,NaN,44.894894,400,400.292389,25,36.130817,10.610906,95.879662,49.973488,401.662903,398.793854,400.367615,5774.18457,10.890476,11.379825,10.875365,76.812805,75.359764,16.756866,-44.067757,34.462543,81.577034,29.443254,19.857157,81.69857,148.219604,111.30027,0.146669194102287,416.843018,411.643292160946,1.81025385210637,0.0392975483519154,1.001718990691,8.49487798124238,474.518298340604,1.86473232064619,0.00704093235233134,1.41566925610235,78.641195748652,453.850555106892,99.4390949539293,0.00621575442620191,1.57993934042061
6,5.982498,36,36.059658,18.59,18.799425,113.342216,NaN,8.515761,NaN,44.878769,400,400.273743,25,36.131832,10.583598,95.805222,49.973488,401.638824,398.752716,400.258545,5768.557129,10.887255,11.365533,10.864599,76.807426,75.36467,16.764574,-44.042889,34.453239,81.695663,29.420103,19.884001,81.763535,148.193085,111.312943,0.150516048073769,415.949799,411.634921755539,1.81022518177889,0.0392957892765292,1.00172893006593,8.49487798124238,474.511493130566,1.8647147131306,0.00704067216496176,1.41570583931669,78.641195748652,453.839872941782,99.4323340923408,0.00621530851334831,1.58006179405118
6,5.984277,36,36.060917,18.59,18.779589,113.377525,NaN,8.516356,NaN,44.888233,400,400.207001,25,36.131783,10.59693,95.686386,49.973488,401.532104,398.385529,400.196228,5771.864258,10.913275,11.357852,10.833409,76.82196,75.355118,16.734411,-44.034115,34.390701,81.789948,29.468197,19.866096,81.693726,148.207779,111.311981,0.224918514490128,415.188965,411.6111066153,1.81011966577195,0.039278139086748,1.00181020024049,8.50431275713669,474.559729124214,1.86483721834754,0.0070422221035524,1.41546631157664,78.6427430944037,453.801343104656,99.4094158793837,0.00621342903233379,1.58053494473343
6,5.985795,36,36.06144,18.59,18.769855,113.416168,NaN,8.518353,NaN,44.894695,400,400.087555,25,36.120502,10.625381,95.526375,49.973488,401.532104,398.385529,400.196228,5771.864258,10.913275,11.357852,10.833409,76.838348,75.353058,16.613064,-44.049732,34.390701,81.789948,29.468197,19.866096,81.693726,148.207779,111.311981,0.224918514490128,415.188965,411.597988273066,1.81005430736084,0.0392645992555726,1.0018710415608,8.51236165158076,474.613696291714,1.86497587892427,0.00704416260606205,1.41518501290376,78.6433858559703,453.777318600466,99.3948249974576,0.00621231341006164,1.58082388665927
6,5.989165,36,36.061531,18.59,18.756279,113.47467,NaN,8.521094,NaN,44.890182,400,400.028809,25,36.108944,10.629866,95.282356,49.973488,401.558624,398.388672,400.166809,5769.275879,10.895579,11.332472,10.821034,76.840286,75.373421,16.564529,-44.044586,34.354355,81.578148,29.507622,19.882839,81.7854,148.129974,111.365524,0.286344826221466,415.630768,411.576910218375,1.80993678796421,0.0392362533655864,1.00199663928968,8.5302248505177,474.696348451681,1.86518950805756,0.00704729953628733,1.4147441656854,78.6434976928346,453.73359545608,99.3672767758895,0.00621046800509388,1.58132922074125
6,5.990934,36,36.06245,18.59,18.753632,113.511131,NaN,8.523634,NaN,44.902912,400,400.003662,25,36.101952,10.622857,94.928528,49.973705,401.504944,398.282135,400.084106,5770.42627,10.938877,11.353243,10.82329,76.779999,75.386131,16.520937,-44.038429,34.34557,81.650612,29.565514,19.846273,81.804428,148.102386,111.372437,0.313505798578262,414.884369,411.570332608736,1.80989048086728,0.0392223282801054,1.00205724413745,8.53959863901423,474.74665440028,1.86531794239161,0.0070490064202081,1.41448984199123,78.6446271024768,453.71691616842,99.3577987261046,0.00620957373605178,1.58154407056501
6,5.989778,36,36.061527,18.59,18.753632,113.511131,NaN,8.52354,NaN,44.902912,400,400.003662,25,36.101952,10.622099,94.997902,49.973705,401.504944,398.282135,400.084106,5770.42627,10.938877,11.353243,10.82329,76.855209,75.390213,16.522581,-44.05719,34.34557,81.650612,29.565514,19.846273,81.804428,148.102386,111.372437,0.313505798578262,414.884369,411.57289775542,1.80991480311579,0.0392310631366979,1.00201971695248,8.53347332701838,474.747931953578,1.86532292915817,0.00704927098478471,1.41446871250225,78.6434927769365,453.725403284801,99.3620917178685,0.0062101267302348,1.58142348232364
6,5.987553,36,36.061329,18.59,18.760204,113.535164,NaN,8.524715,NaN,44.921761,400,399.988464,25,36.099342,10.633379,95.150604,49.973705,401.510132,398.257111,400.116211,5770.214355,10.926425,11.357748,10.816712,76.832176,75.36412,16.536463,-44.07925,34.300114,81.737236,29.539452,19.865873,81.764351,148.194565,111.323898,0.217983260750771,413.454315,411.584419325019,1.80998418313023,0.0392492679157309,1.00193962085073,8.52168115468385,474.782197648212,1.86541190684869,0.00705062601993932,1.41428297352191,78.6432494390986,453.751125789273,99.3781284127903,0.00621124355003531,1.58112242031226
6,5.988442,36,36.05941,18.59,18.760872,113.564499,NaN,8.52571,NaN,44.923653,400,399.976013,25,36.10392,10.64595,95.279556,49.973705,401.510132,398.257111,400.116211,5770.214355,10.926425,11.357748,10.816712,76.789551,75.347321,16.512329,-44.107754,34.300114,81.737236,29.539452,19.865873,81.764351,148.194565,111.323898,0.217983260750771,413.454315,411.58311639972,1.80996776750967,0.0392426857858805,1.00196766240465,8.52639312431273,474.826336118611,1.86552954768197,0.00705276035599125,1.41401826989283,78.6408909418401,453.743818604624,99.3712753848029,0.00621135124406247,1.58115915985661
6,5.987708,36,36.060616,18.59,18.763256,113.571861,NaN,8.526564,NaN,44.932423,400,399.976532,25,36.108841,10.659986,95.329857,49.973705,401.651337,398.411255,400.241455,5771.59668,10.903178,11.331928,10.815364,76.833229,75.31337,16.523233,-44.102242,34.305408,81.654533,29.576551,19.85148,81.814896,148.176666,111.335442,0.207670733332634,413.303833,411.587133394871,1.8099913966475,0.0392487379404783,1.00194098902575,8.52250274007781,474.835078395657,1.86554995456076,0.00705281214168574,1.41399044554597,78.6423731632424,453.753370159367,99.3787188168677,0.0062114906667015,1.58107899879853
6,5.988462,36,36.060028,18.59,18.764212,113.574738,NaN,8.525636,NaN,44.958584,400,400.024506,25,36.120201,10.66225,95.249542,49.973705,401.657043,398.720581,400.409454,5774.484375,10.913575,11.347108,10.879889,76.826088,75.288315,16.521526,-44.068447,34.2812,81.670959,29.549675,19.871773,81.812805,148.172516,111.338226,0.18797779083252,411.629364,411.586418596691,1.80997881092366,0.0392432374075992,1.0019643032571,8.52649912424414,474.839959401976,1.86556364838578,0.00705313603093853,1.41395538705217,78.6416504958764,453.748316400364,99.3748387087493,0.00621140612176802,1.58112264516383
6,5.988711,36,36.060295,18.59,18.750078,113.600784,NaN,8.525764,NaN,44.968811,400,400.097351,25,36.11937,10.662583,95.212471,49.973705,401.726593,398.797546,400.569855,5773.641113,10.884827,11.319489,10.87643,76.8255,75.281021,16.556057,-44.048988,34.286911,81.743843,29.552364,19.862587,81.825256,148.141708,111.349609,0.218273967504501,412.006165,411.571704209486,1.80992505587305,0.039238380541277,1.00198935494497,8.52781880084274,474.876415732511,1.86565742767953,0.00705446552122451,1.41376579624549,78.6419786476812,453.728457451386,99.3625901253046,0.00621051930582178,1.58135787917819
6,5.989876,36,36.060211,18.59,18.737906,113.629318,NaN,8.52726,NaN,44.966721,400,400.285889,25,36.119404,10.664681,95.249374,49.973705,401.726593,398.797546,400.569855,5773.641113,10.884827,11.319489,10.87643,76.753502,75.286102,16.595377,-44.071835,34.286911,81.743843,29.552364,19.862587,81.825256,148.141708,111.349609,0.218273967504501,412.006165,411.556922340172,1.8098587561923,0.0392270134561966,1.00204182151974,8.53399263581906,474.916869107099,1.86576217509303,0.007056029479844,1.41354981297169,78.6418754092383,453.703708318222,99.3468432600311,0.00620950366779346,1.58164100866473
6,5.989479,36,36.06171,18.59,18.725336,113.633469,NaN,8.526022,NaN,44.983044,400,400.265442,25,36.125374,10.657064,95.223831,49.973705,401.714172,398.67627,400.418457,5770.724609,10.921138,11.342961,10.861335,76.780357,75.285805,16.565275,-44.050758,34.277889,81.74205,29.543825,19.852581,81.836845,148.162399,111.346481,0.254226624965668,413.832275,411.545207849264,1.8098239572509,0.0392273684830565,1.00204406982009,8.53188886524464,474.920666105529,1.86576925742707,0.00705582376114677,1.41355284790663,78.643717678603,453.69167665902,99.3409804921539,0.00620867869089028,1.58181681040424
6,5.989479,36,36.06171,18.59,18.720486,113.649063,NaN,8.526022,NaN,44.99073,400,400.256287,25,36.129379,10.636875,95.157471,49.973705,401.714172,398.67627,400.418457,5770.724609,10.921138,11.342961,10.861335,76.842392,75.281525,16.576042,-44.066227,34.277889,81.74205,29.543825,19.852581,81.836845,148.162399,111.346481,0.254226624965668,413.832275,411.540347921348,1.80980730641509,0.0392263477840648,1.00204991658204,8.53188886524464,474.942708137456,1.86582624431864,0.00705666507267546,1.4134360007765,78.643717678603,453.68547439921,99.3370596085924,0.00620841961490805,1.58188836946373
6,5.988588,36,36.058514,18.59,18.714031,113.650787,NaN,8.525741,NaN,45.004654,400,400.292786,25,36.127544,10.619169,95.066948,49.973705,401.799713,398.789001,400.375,5773.070313,10.893911,11.391143,10.853882,76.869499,75.272194,16.694483,-44.074062,34.258606,81.700478,29.540712,19.82576,81.776901,148.149536,111.34391,0.245383486151695,413.75885,411.535857786096,1.80980389791983,0.0392317239041925,1.00202874866001,8.52716691762481,474.949558218173,1.86584978504746,0.00705767426108113,1.4133503319054,78.6397896824773,453.682220477679,99.3312840187579,0.00620897109096524,1.58184691024157
6,5.988885,36,36.059879,18.59,18.709244,113.657211,NaN,8.524368,NaN,45.013287,400,400.305481,25,36.120895,10.62381,95.093254,49.971237,401.639374,398.610107,400.340576,5771.927246,10.882707,11.334409,10.849617,76.848457,75.250839,16.626808,-44.062294,34.215527,81.686409,29.551964,19.808561,81.840149,148.140778,111.356758,0.204255357384682,413.870819,411.530401650887,1.80978121159091,0.0392284712438839,1.00204417354982,8.52874095963381,474.956752743966,1.86586589438533,0.00705762947630276,1.41333331168862,78.6414673686423,453.674617760058,99.3280662520893,0.00620835988652422,1.58196839862157
6,5.989089,36,36.060017,18.59,18.712893,113.646622,NaN,8.524831,NaN,45.03051,400,400.239441,25,36.121887,10.612602,95.14254,49.971237,401.639374,398.610107,400.340576,5771.927246,10.882707,11.334409,10.849617,76.854851,75.22821,16.653919,-43.982117,34.215527,81.686409,29.551964,19.808561,81.840149,148.140778,111.356758,0.204255357384682,413.870819,411.533605192252,1.80978944594864,0.0392276973281585,1.00204640117891,8.52982208537986,474.941595962367,1.86582645773307,0.00705701869503103,1.41341573593098,78.6416369764482,453.677770566222,99.3302198119488,0.00620846191498256,1.5819354201891
6,5.988758,36,36.059509,18.59,18.71476,113.652298,NaN,8.524987,NaN,45.041908,400,400.171936,25,36.121426,10.632126,95.293396,49.971237,401.626648,398.614288,400.30835,5770.078613,10.913244,11.349004,10.855429,76.900078,75.182205,16.732347,-43.958122,34.184654,81.6633,29.543013,19.796345,81.787926,148.154541,111.352112,0.229405388236046,414.19223,411.536210856548,1.80980282256004,0.0392305922435924,1.00203339362028,8.52806789172973,474.950319859788,1.8658499386486,0.00705747052278326,1.41336166856267,78.6410126190675,453.682437710931,99.3325790653755,0.00620876614583752,1.58186900092619
6,5.989942,36,36.059803,18.59,18.71476,113.652298,NaN,8.526829,NaN,45.041908,400,400.171936,25,36.121426,10.652119,95.436867,49.971237,401.690094,398.662781,400.308472,5770.737305,10.871016,11.341121,10.841286,76.967567,75.139214,16.738579,-43.925022,34.152042,81.708595,29.524046,19.796722,81.845848,148.200256,111.320183,0.253865361213684,413.775726,411.533582224517,1.80977790346951,0.0392216438706071,1.00207186955799,8.53434237075902,474.949913891606,1.86584835267929,0.00705738624088488,1.41336836087148,78.6413739610967,453.673338373978,99.3271690905211,0.00620832278507141,1.58198128765248
6,5.988132,36,36.060871,18.59,18.716999,113.629707,NaN,8.523753,NaN,45.048496,400,400.182648,25,36.119202,10.666178,95.383278,49.971237,401.690094,398.662781,400.308472,5770.737305,10.871016,11.341121,10.841286,77.037529,75.104904,16.706322,-44.072849,34.152042,81.708595,29.524046,19.796722,81.845848,148.200256,111.320183,0.253865361213684,413.775726,411.539844093981,1.80982368568865,0.0392357960858382,1.00201035566354,8.52475009083565,474.916507264539,1.86576003554083,0.0070558612742015,1.413561934481,78.642686560323,453.691054587197,99.3396111143284,0.00620883315371357,1.58180325029053
6,5.989309,36,36.062099,18.59,18.717579,113.583305,NaN,8.52389,NaN,45.052029,400,400.185364,25,36.112896,10.671592,94.98632,49.971237,401.700287,398.685211,400.335693,5775.647949,10.91287,11.362656,10.861389,77.102417,75.088745,16.682426,-44.083965,34.174824,81.63575,29.478029,19.83103,81.810661,148.214569,111.324814,0.259022980928421,413.23642,411.537812364288,1.80980090387416,0.0392270207924665,1.00204789832358,8.53098797381529,474.849209415883,1.8655837899386,0.00705300489007898,1.41393826752274,78.6441957435234,453.683331041483,99.336157282996,0.00620824642464548,1.58192271917029
6,5.988178,36,36.061375,18.59,18.721739,113.525848,NaN,8.522947,NaN,45.08337,400,400.236603,25,36.118839,10.695671,94.66684,49.971237,401.700287,398.685211,400.335693,5775.647949,10.91287,11.362656,10.861389,77.152939,75.076981,16.675852,-44.105831,34.174824,81.63575,29.478029,19.83103,81.810661,148.214569,111.324814,0.259022980928421,413.23642,411.544491500572,1.8098389902081,0.0392364459934674,1.00200614020207,8.52499389990464,474.768958207263,1.86537758426858,0.00705010961790181,1.41435424016924,78.6433059722821,453.697068331531,99.3439993637301,0.00620897595239993,1.58174633965724
6,5.988178,36,36.061375,18.59,18.728195,113.508347,NaN,8.522947,NaN,45.12394,400,400.268646,25,36.131977,10.729136,94.615074,49.971237,401.727081,398.702454,400.400665,5775.592773,10.914924,11.377609,10.858453,77.18969,75.06102,16.665607,-44.03133,34.136299,81.632111,29.500942,19.808231,81.870499,148.259995,111.285675,0.251444637775421,414.186218,411.55096042712,1.80986115355638,0.0392378048492818,1.00199836723303,8.52499389990464,474.744204438827,1.86531356597324,0.00704916413884153,1.41448623917934,78.6433059722821,453.705324111984,99.3492189294201,0.00620932078943722,1.58165113838002
6,5.986324,36,36.062206,18.59,18.726389,113.51712,NaN,8.522067,NaN,45.140938,400,400.269958,25,36.14336,10.741079,94.582054,49.971237,401.715576,398.726074,400.399933,5772.045898,10.87632,11.335653,10.845399,77.256096,75.215172,16.647772,-43.986217,34.143147,81.68914,29.510927,19.790667,81.783089,148.220856,111.305244,0.198400288820267,413.451904,411.553265772648,1.80989398001908,0.0392514469089402,1.00194033342989,8.51516620380761,474.755463341558,1.86534116911797,0.00704939991994442,1.41443907333092,78.6443272409686,453.718068116213,99.3582432900064,0.00620967432825801,1.58152476839056
6,5.985701,36,36.059753,18.59,18.721878,113.519249,NaN,8.520274,NaN,45.150517,400,400.272797,25,36.152832,10.735041,94.624252,49.971237,401.715576,398.726074,400.399933,5772.045898,10.87632,11.335653,10.845399,77.319199,75.252205,16.660847,-43.938786,34.143147,81.68914,29.510927,19.790667,81.783089,148.220856,111.305244,0.198400288820267,413.451904,411.550128757135,1.80989161073368,0.0392552109778557,1.00192552619792,8.51186328037124,474.761869414871,1.86536220884088,0.00705021808999958,1.41436688177496,78.6413125086322,453.715662248502,99.3538687739965,0.00621010148982254,1.58149190592739
6,5.984282,36,36.059208,18.59,18.717106,113.525177,NaN,8.52113,NaN,45.166813,400,400.198395,25,36.154758,10.720715,94.685104,49.973942,401.615204,398.605377,400.249207,5771.634766,10.908192,11.357347,10.859128,77.377228,75.321823,16.662867,-43.917187,34.137363,81.562912,29.560539,19.76429,81.816444,148.196793,111.312836,0.162989750504494,411.537903,411.548497076048,1.80990510760168,0.0392649461372554,1.00188518447363,8.5043392712023,474.771007787638,1.86538683595997,0.0070506945648656,1.41430972392787,78.6406426698384,453.720351443997,99.3561999502096,0.00621041458918729,1.58142441444214
6,5.980631,36,36.05563,18.59,18.709961,113.52346,NaN,8.515841,NaN,45.183598,400,400.193481,25,36.153187,10.703638,94.941208,49.973942,401.730988,398.70105,400.457153,5772.237305,10.915736,11.364987,10.862197,77.422516,75.368431,16.679136,-43.854462,34.12867,81.436714,29.532034,19.791283,81.773636,148.121429,111.347412,0.20819029211998,411.962799,411.549441851613,1.80995747858513,0.0392910969753018,1.00177523207105,8.48497420501423,474.77353036398,1.86539988436152,0.00705162763590999,1.41424082022485,78.6362447715346,453.73763779194,99.3629702718342,0.00621190644263783,1.581137000439
6,5.979764,36,36.053391,18.59,18.704824,113.491219,NaN,8.513054,NaN,45.153595,400,400.22403,25,36.155468,10.690274,95.140671,49.973942,401.730988,398.70105,400.457153,5772.237305,10.915736,11.364987,10.862197,77.387169,75.375946,16.684156,-43.856602,34.12867,81.436714,29.532034,19.791283,81.773636,148.121429,111.347412,0.20819029211998,411.962799,411.546219907415,1.80995811188033,0.039296586875381,1.00175324527787,8.48037427475236,474.731029531568,1.86529404880121,0.00705052767127448,1.4144326820536,78.6334924273316,453.736482799966,99.3596357265837,0.00621234004526104,1.5810950240796
6,5.979694,36,36.052532,18.59,18.704824,113.491219,NaN,8.511416,NaN,45.153595,400,400.22403,25,36.155468,10.663261,95.29097,49.973942,401.751251,398.792664,400.472961,5768.257324,10.871197,11.337531,10.854967,77.343864,75.383095,16.664358,-43.888489,34.085281,81.485542,29.555351,19.795086,81.732903,148.161789,111.317719,0.299476474523544,412.180664,411.546375259206,1.80995958668808,0.0392971175749343,1.00175097319454,8.48000286256911,474.732218675871,1.86529869081847,0.0070507740050017,1.41441301328415,78.6324364243589,453.736498529055,99.3586466019774,0.00621252558072014,1.58107363813545
6,5.980933,36,36.052849,18.59,18.698212,113.426994,NaN,8.512429,NaN,45.140629,400,400.227325,25,36.156094,10.64658,95.353394,49.973942,401.751251,398.792664,400.472961,5768.257324,10.871197,11.337531,10.854967,77.358643,75.382767,16.627647,-43.988754,34.085281,81.485542,29.555351,19.795086,81.732903,148.161789,111.317719,0.299476474523544,412.180664,411.537001577188,1.80991078815231,0.0392863330841106,1.00179912343463,8.48657636819399,474.64092312297,1.86506196849329,0.00704721117067016,1.41490568501523,78.6328261287683,453.718517827703,99.3476436322256,0.00621170625894052,1.58128848944287
6,5.981235,36,36.05191,18.59,18.695562,113.393784,NaN,8.512407,NaN,45.14999,400,400.213135,25,36.161091,10.621582,95.404655,49.973942,401.697235,398.762512,400.386078,5769.290039,10.897905,11.347975,10.861924,77.377815,75.396378,16.617334,-44.012009,34.062931,81.564064,29.57366,19.796406,81.71357,148.199738,111.283272,0.288368254899979,411.720825,411.533676434012,1.80989532954147,0.0392834863006357,1.00181211059745,8.48817846970826,474.595231902448,1.86494548071948,0.00704568419853028,1.41513575623361,78.6316717553079,453.712176285786,99.3425410118388,0.00621164342601277,1.58133834645905
6,5.982645,36,36.053329,18.59,18.700899,113.3815,NaN,8.513802,NaN,45.144745,400,400.240356,25,36.166965,10.591431,95.406975,49.973942,401.565735,398.634094,400.304199,5767.187988,10.903298,11.36184,10.864431,77.349579,75.403618,16.619474,-44.011345,34.043217,81.717384,29.601324,19.795481,81.691483,148.114243,111.33419,0.240959495306015,412.032623,411.535893310356,1.8098839488956,0.0392739286711428,1.00185149288452,8.49565766434455,474.575879871303,1.86489282934609,0.00704461269041134,1.4152615730214,78.6334162093107,453.708818483785,99.3420684275617,0.00621119777550533,1.58141208574312
6,5.982645,36,36.053329,18.59,18.699379,113.407593,NaN,8.513802,NaN,45.118462,400,400.241425,25,36.174343,10.580972,95.415092,49.973942,401.565735,398.634094,400.304199,5767.187988,10.903298,11.36184,10.864431,77.305717,75.394844,16.576702,-43.973846,34.043217,81.717384,29.601324,19.795481,81.691483,148.114243,111.33419,0.240959495306015,412.032623,411.534370494699,1.80987873109559,0.0392736085163474,1.00185331886677,8.49565766434455,474.612805709008,1.86498835737276,0.00704602424715053,1.41506367155727,78.6334162093107,453.706874895899,99.340839415756,0.00621111658115747,1.58143448221929
6,5.982936,36,36.053745,18.59,18.694735,113.448662,NaN,8.515615,NaN,45.086815,400,400.230865,25,36.18597,10.606575,95.401985,49.973942,401.70636,398.728577,400.423309,5770.568848,10.872858,11.34601,10.849874,77.27787,75.372429,16.565201,-43.917828,33.995129,81.562958,29.586784,19.819704,81.737427,148.076523,111.352287,0.219173774123192,412.280609,411.529071854483,1.80985665975456,0.0392704264296946,1.00186835208731,8.49720107555413,474.670338275802,1.86513642423055,0.00704812585162641,1.41476228314328,78.6339276045071,453.698911940475,99.3362882751285,0.00621069440148362,1.58153653900907
