P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,3.94286,26,25.892899,6.31,5.969773,101.719437,NaN,5.623169,NaN,37.686375,400,399.930939,25,31.973703,10.598388,75.233131,49.992599,401.566742,398.117126,399.638519,4193.591309,9.321365,9.583259,72.911926,58.680134,4.878779,94.095779,54.196888,29.453768,53.822731,20.491434,6.320199,53.976849,99.926636,99.289673,0.172882482409477,68.616318,403.831276116115,1.81704115959647,0.0588981374610751,0.944286184035758,-4.10325841703059,472.822220469241,1.88297289599845,0.010317391332625,1.26898798662167,63.8882988316018,448.724166746092,83.3802804832287,0.00905451333149256,1.37697693428161
4,3.94286,26,25.892899,6.31,5.968863,101.721313,NaN,5.623169,NaN,37.684368,400,399.959412,25,31.973097,10.595177,75.194466,49.992599,401.790894,398.325195,399.852936,4195.064453,9.348781,9.603462,72.913727,58.655861,4.870739,94.08371,54.197708,29.452839,53.831768,20.516428,6.326925,53.975388,99.851166,99.333488,0.182614281773567,68.733086,403.830416815511,1.8170380809826,0.0588978677196982,0.944286573525962,-4.10325841703059,472.824601084586,1.88297924650119,0.0103175099887879,1.26898146437181,63.8882988316018,448.72306912818,83.3794833639398,0.00905445269232062,1.3769845539102
4,3.94431,26,25.889683,6.31,5.971187,101.713585,NaN,5.624156,NaN,37.677124,400,399.988739,25,31.978519,10.595691,74.956627,49.992599,401.790894,398.325195,399.852936,4195.064453,9.348781,9.603462,72.923767,58.627556,4.890254,94.057358,54.192917,29.452839,53.831768,20.516428,6.326925,53.975388,99.851166,99.333488,0.182614281773567,68.733086,403.82915473134,1.81700296855074,0.0588745308141537,0.94433534852581,-4.09268346769687,472.819101710484,1.88297342826425,0.0103187242794418,1.26895016088821,63.8828436297617,448.707638785643,83.3640574075561,0.00905496862244686,1.37701466503687
4,3.944329,26,25.88928,6.31,5.971187,101.713585,NaN,5.623513,NaN,37.677124,400,399.988739,25,31.978519,10.573274,74.618599,49.992599,401.870728,398.448792,399.967896,4191.89209,9.357246,9.613265,72.877464,58.60548,4.84041,94.045502,54.178444,29.417324,53.895161,20.492462,6.368077,53.983772,99.861801,99.312599,0.175487250089645,68.823372,403.829109435964,1.81700240550969,0.0588742161096762,0.944336000760198,-4.09254491918284,472.819641456878,1.88297597744566,0.0103189377241843,1.26894287174248,63.8821599926019,448.707073135732,83.3631177451503,0.00905510887097917,1.37700893930173
4,3.9426,26,25.887356,6.31,5.977597,101.721848,NaN,5.623075,NaN,37.666561,400,400.048889,25,31.991148,10.580699,74.570999,49.992599,401.94986,398.510071,399.997559,4192.228516,9.350562,9.583322,72.830994,58.592789,4.787219,94.040085,54.164524,29.404524,53.908482,20.468084,6.403101,53.963848,99.80471,99.338707,0.172477468848229,68.837822,403.839283915204,1.81707533525893,0.0589047666142653,0.944273917041624,-4.10515493005101,472.832703117173,1.88301611739789,0.0103204795103127,1.26887936807865,63.8788960516579,448.731331689145,83.3782112498768,0.00905726817556194,1.37679449846224
4,3.942493,26,25.887039,6.31,5.982276,101.745827,NaN,5.624271,NaN,37.666977,400,400.058136,25,31.994976,10.606321,74.90741,49.992599,401.94986,398.510071,399.997559,4192.228516,9.350562,9.583322,72.801018,58.598656,4.755965,94.022438,54.151512,29.404524,53.908482,20.468084,6.403101,53.963848,99.80471,99.338707,0.172477468848229,68.837822,403.843957185708,1.81709433561583,0.0589079274909001,0.944268249134126,-4.10593544597481,472.863552937252,1.88309928184214,0.0103221640356972,1.26879040276857,63.8783582619547,448.737818770391,83.3825071527671,0.009057761546374,1.37674191996038
4,3.94446,26,25.8864,6.31,5.988018,101.793159,NaN,5.623638,NaN,37.647186,400,400.103058,25,31.991554,10.617018,75.202377,49.992599,401.972443,398.490967,399.968567,4193.458008,9.342149,9.589945,72.73748,58.577499,4.76598,94.000458,54.133663,29.441603,53.738651,20.467491,6.433833,53.984116,99.816223,99.323639,0.168644905090332,68.786049,403.844691269055,1.81705546531515,0.0588770337387624,0.944333281441836,-4.09158967756287,472.924458300449,1.88326349057826,0.0103254953719815,1.26861487315352,63.8772741830252,448.723381689593,83.3711826405892,0.00905723585848717,1.3768267614068
4,3.943821,26,25.885139,6.31,6.008554,101.797722,NaN,5.62442,NaN,37.639359,400,400.120361,25,31.982758,10.608855,75.294907,49.992599,401.972443,398.490967,399.968567,4193.458008,9.342149,9.589945,72.723457,58.574181,4.856424,93.995422,54.121014,29.441603,53.738651,20.467491,6.433833,53.984116,99.816223,99.323639,0.168644905090332,68.786049,403.86560652721,1.81714387006086,0.0588937047410986,0.944302599158279,-4.09624944508721,472.931933791683,1.88328690090831,0.0103264519638663,1.26857634042944,63.8751347992673,448.753758500973,83.3915930588384,0.00905945115409911,1.37658596691196
4,3.944103,26,25.884426,6.31,6.026301,101.785675,NaN,5.625998,NaN,37.650639,400,400.053009,25,31.972942,10.611567,75.046211,49.992599,401.835236,398.338287,399.863678,4193.394043,9.334816,9.577068,72.667709,58.563828,4.910427,94.002464,54.108921,29.412588,53.863747,20.434765,6.483528,53.997322,99.821815,99.314156,0.163863286376,68.761978,403.881693266765,1.81719554488894,0.058894290752611,0.944304723824883,-4.09419295049895,472.917604915807,1.88325064830267,0.0103260681457943,1.26860515931188,63.873925100525,448.771537052387,83.403573434201,0.00906073700893452,1.37644578128727
4,3.942961,26,25.882568,6.31,6.044507,101.760712,NaN,5.62685,NaN,37.657761,400,399.967133,25,31.965862,10.604383,74.913239,50.001514,401.734222,398.324066,399.766144,4194.974609,9.326277,9.590179,72.660988,58.537079,4.925764,93.992744,54.08786,29.425688,53.884872,20.444969,6.491009,53.972462,99.80558,99.310471,0.175322741270065,68.829391,403.901604703551,1.81729096016868,0.0589186120829613,0.944257900355119,-4.10252172050298,472.888422213786,1.88317792894518,0.0103254743030654,1.26865805729795,63.8707726247197,448.803874993423,83.4246329551718,0.00906331482773845,1.37617765969359
4,3.944353,26,25.882269,6.31,6.072154,101.759109,NaN,5.62405,NaN,37.656433,400,399.919891,25,31.96372,10.605232,74.81601,50.001514,401.734222,398.324066,399.766144,4194.974609,9.326277,9.590179,72.687119,58.516396,4.947092,93.979538,54.073952,29.425688,53.884872,20.444969,6.491009,53.972462,99.80558,99.310471,0.175322741270065,68.829391,403.924396903113,1.81734322137615,0.0589037324445209,0.944293913092857,-4.09236991127642,472.886788702821,1.88317439535379,0.010325531387152,1.26865821214059,63.8702652922732,448.822239343647,83.4375860537717,0.0090644566352803,1.37604362117572
4,3.944353,26,25.882269,6.31,6.10128,101.74572,NaN,5.62405,NaN,37.661243,400,399.904968,25,31.971182,10.621856,74.906403,50.001514,401.685913,398.268066,399.788361,4192.71875,9.338355,9.586658,72.694038,58.50555,4.915478,93.97718,54.074986,29.399387,53.809254,20.430189,6.520475,53.947132,99.858612,99.266106,0.174511462450027,68.878746,403.951900229558,1.81744171603963,0.0589123593839995,0.944281697847173,-4.09236991127642,472.869802327451,1.88312908656218,0.0103246846500642,1.26870460870155,63.8702652922732,448.857362577048,83.4631130995085,0.00906639659277971,1.37580119519071
4,3.944499,26,25.879965,6.31,6.12917,101.747253,NaN,5.625069,NaN,37.654102,400,399.983154,25,31.987785,10.643331,74.991615,50.001514,401.837799,398.477631,399.949432,4194.672852,9.352159,9.61104,72.734238,58.472214,4.881913,93.96814,54.060089,29.369425,53.812817,20.454771,6.514106,53.979591,99.822739,99.268654,0.177762091159821,68.958199,403.977888812386,1.8175316965224,0.0589181998735621,0.944275057858295,-4.09130529734955,472.874831105752,1.88314884598311,0.0103260026962447,1.26865768675095,63.8663557806483,448.887362442178,83.4819015217575,0.00906903515013355,1.37553947841959
4,3.944085,26,25.880516,6.31,6.139233,101.735657,NaN,5.626302,NaN,37.651886,400,400.007385,25,31.986794,10.624977,74.877785,50.001514,401.837799,398.477631,399.949432,4194.672852,9.352159,9.61104,72.750145,58.466625,4.840217,93.968704,54.058617,29.369425,53.812817,20.454771,6.514106,53.979591,99.822739,99.268654,0.177762091159821,68.958199,403.988375609818,1.81757797989447,0.0589280409307431,0.944256736057244,-4.09432421275386,472.859381913673,1.88310611861132,0.0103249772334426,1.26870783099014,63.8672907645831,448.904368596177,83.4949870898149,0.00906973942704696,1.37543552697663
4,3.943983,26,25.878851,6.31,6.139233,101.735657,NaN,5.625513,NaN,37.651886,400,400.007385,25,31.986794,10.611787,74.859428,50.001514,401.6651,398.331146,399.816315,4190.856445,9.361552,9.605711,72.822105,58.456432,4.825665,93.961761,54.037865,29.373516,53.755756,20.445614,6.528239,54.016697,99.841026,99.259888,0.174827739596367,69.056908,403.988618183529,1.8175810005922,0.0589297315716888,0.944253252190962,-4.09506804077319,472.861610765516,1.88311664991318,0.010325859744018,1.26867775480131,63.8644653984181,448.903935740288,83.4924913085697,0.00907042517888405,1.37539882644161
4,3.944662,26,25.878675,6.31,6.14372,101.711922,NaN,5.625937,NaN,37.638664,400,399.977264,25,31.97369,10.603109,74.8246,50.001514,401.6651,398.331146,399.816315,4190.856445,9.361552,9.605711,72.8685,58.4356,4.809203,93.941689,54.02272,29.373516,53.755756,20.445614,6.528239,54.016697,99.841026,99.259888,0.174827739596367,69.056908,403.991240340933,1.81757606369099,0.05891980748246,0.944274582829469,-4.09011675719552,472.831733395583,1.88303743485989,0.0103244516209188,1.26875689528448,63.8641667320525,448.902015396234,83.4908645486268,0.00907039415328385,1.37540784781633
4,3.943935,26,25.87607,6.31,6.142486,101.687683,NaN,5.626329,NaN,37.624302,400,399.943237,25,31.968565,10.604702,74.80471,50.001514,401.596588,398.333405,399.735992,4192.209961,9.359387,9.608279,72.872124,58.428696,4.756938,93.917702,54.019531,29.36931,53.84058,20.453308,6.539018,54.008945,99.89669,99.211861,0.176351800560951,68.91967,403.991803983672,1.81759342014321,0.0589314905741084,0.944250264965347,-4.09541808261122,472.804468251508,1.88297187354932,0.0103242989385918,1.26879394613009,63.8597459283743,448.905842401109,83.4902346072765,0.00907171600061216,1.37531943646893
4,3.944666,26,25.875797,6.31,6.141963,101.701828,NaN,5.625875,NaN,37.625961,400,399.93869,25,31.965164,10.600933,74.697495,50.001514,401.735535,398.415802,399.809326,4192.854492,9.337585,9.580561,72.90596,58.423119,4.745649,93.934082,54.032181,29.393219,53.86935,20.439346,6.553551,53.972256,99.925461,99.183136,0.18414717912674,68.93412,403.989571737182,1.81757000491932,0.0589192209409972,0.944275448408242,-4.0900875910263,472.822780584325,1.88302147861942,0.0103253386718387,1.26873990090211,63.8592826130131,448.897244014114,83.483625172984,0.00907135752948422,1.37537209345597
4,3.945871,26,25.877071,6.31,6.142281,101.716385,NaN,5.626705,NaN,37.633598,400,399.967499,25,31.961926,10.595192,74.607979,50.001514,401.735535,398.415802,399.809326,4192.854492,9.337585,9.580561,72.898796,58.417416,4.763657,93.929527,54.004707,29.393219,53.86935,20.439346,6.553551,53.972256,99.925461,99.183136,0.18414717912674,68.93412,403.987006238487,1.81753540291308,0.058899354511738,0.944316478781965,-4.08130231867949,472.839543495085,1.88306268729411,0.0103255842305528,1.26871242099617,63.8614447157725,448.886059503471,83.4771626141633,0.00907019670453951,1.37547945423188
4,3.945201,26,25.873865,6.31,6.145245,101.744614,NaN,5.626988,NaN,37.629192,400,399.97995,25,31.967838,10.606875,74.612289,49.997112,401.813171,398.427368,399.885376,4191.770508,9.332504,9.58393,72.877312,58.407322,4.770454,93.919373,53.987297,29.34034,53.782799,20.434153,6.573758,53.946026,99.892944,99.209892,0.173873484134674,69.118301,403.991398567785,1.81756526031872,0.0589113290162686,0.944292359704853,-4.08618682201524,472.87964741386,1.88317849715861,0.0103290697079425,1.26855669162942,63.8560036469945,448.893799294182,83.4785894682275,0.00907199102498179,1.3753497518136
4,3.944823,26,25.875166,6.31,6.143069,101.780533,NaN,5.628369,NaN,37.62048,400,400.028595,25,31.966822,10.604549,74.645844,49.997112,401.779053,398.369049,399.84552,4194.645996,9.340198,9.591873,72.80616,58.365097,4.784719,93.872421,53.98024,29.327368,53.848289,20.397688,6.617877,53.945824,99.827538,99.243607,0.174622744321823,69.118301,403.990242737551,1.81756909543003,0.0589169470713425,0.94428035196729,-4.08894283733139,472.923470126664,1.88329180036847,0.0103306514190477,1.26845591225142,63.8582117106848,448.896347250656,83.4821464964803,0.00907157702944092,1.37536322576181
4,3.947083,26,25.873758,6.31,6.142152,101.803337,NaN,5.62987,NaN,37.611004,400,400.013092,25,31.960838,10.609246,74.840233,49.997112,401.779053,398.369049,399.84552,4194.645996,9.340198,9.591873,72.767281,58.330257,4.640391,93.855209,53.965984,29.327368,53.848289,20.397688,6.617877,53.945824,99.827538,99.243607,0.174622744321823,69.118301,403.984001788992,1.81749909029023,0.0588792519599866,0.944357942547576,-4.0724680861137,472.954277992549,1.88337784722716,0.0103328398904156,1.26835176175227,63.8558220418583,448.870104680003,83.4612222095835,0.00907072786494909,1.37551033868239
4,3.947083,26,25.873758,6.31,6.147274,101.838646,NaN,5.62987,NaN,37.592857,400,399.971191,25,31.962763,10.621136,75.031212,49.997112,401.699463,398.336853,399.761353,4194.268555,9.34203,9.60614,72.744148,58.325909,4.541445,93.858704,53.952026,29.349195,53.790829,20.410404,6.611863,53.965919,99.826317,99.236969,0.178826615214348,69.144783,403.988838784901,1.81751640889916,0.0588807679405154,0.944355805770835,-4.0724680861137,472.99906007445,1.88349727535089,0.0103350719138287,1.2682299899165,63.8558220418583,448.876280729525,83.4657122849037,0.0090710690165762,1.3754678011847
4,3.945726,26,25.872768,6.31,6.150376,101.873184,NaN,5.629516,NaN,37.586468,400,399.97522,25,31.968147,10.625505,75.154068,49.997112,401.77948,398.394653,399.837982,4193.240234,9.367284,9.614804,72.713554,58.323639,4.649181,93.837173,53.938133,29.361467,53.769646,20.437904,6.592782,53.952606,99.827232,99.233391,0.16654959321022,68.952179,403.994995281914,1.81756706505092,0.0589041522629671,0.944308160400296,-4.08235935876962,473.044182781326,1.88362032944487,0.0103377796963388,1.26809328371038,63.854141739716,448.893447689664,83.4768966011748,0.00907243938697283,1.37532602507647
4,3.946175,26,25.872299,6.31,6.152843,101.909729,NaN,5.630304,NaN,37.581909,400,399.961731,25,31.969404,10.640321,75.242828,49.997112,401.77948,398.394653,399.837982,4193.240234,9.367284,9.614804,72.726768,58.287373,4.77064,93.834068,53.935158,29.361467,53.769646,20.437904,6.592782,53.952606,99.827232,99.233391,0.16654959321022,68.952179,403.99625717936,1.81756211431519,0.0588974472828253,0.944322470711016,-4.07908627614819,473.091149218625,1.88374685236228,0.0103403374145595,1.2679592892652,63.8533456987008,448.891256630203,83.4746890200224,0.00907251836659266,1.37532992392295
4,3.945822,26,25.873268,6.31,6.160093,101.969116,NaN,5.630584,NaN,37.57177,400,399.981079,25,31.966042,10.636138,75.273338,49.997112,401.759735,398.410217,399.826782,4191.734863,9.370602,9.614582,72.75708,58.270821,4.79624,93.841217,53.927109,29.359634,53.784901,20.407492,6.626132,54.000557,99.843124,99.210831,0.17516165971756,69.054497,404.003942845478,1.8175970755072,0.0589054389263444,0.9443074066946,-4.08165952201449,473.16515057402,1.8839414705407,0.0103435741728435,1.26777310909675,63.8549903839983,448.904603989779,83.4856635761677,0.00907284235575896,1.37526118890189
4,3.946642,26,25.873318,6.31,6.160093,101.969116,NaN,5.630455,NaN,37.57177,400,399.981079,25,31.966042,10.61594,75.146103,49.997112,401.759735,398.410217,399.826782,4191.734863,9.370602,9.614582,72.759583,58.273136,4.778303,93.82975,53.91679,29.359634,53.784901,20.407492,6.626132,54.000557,99.843124,99.210831,0.17516165971756,69.054497,404.001993079569,1.81757280336179,0.0588918615589912,0.944335407358314,-4.07568228151825,473.165083860434,1.88394115482395,0.0103435476506472,1.26777400555951,63.85507524766,448.895993114792,83.4794679510701,0.00907234544252356,1.37532161866829
4,3.94753,26,25.871393,6.31,6.176299,102.017082,NaN,5.62996,NaN,37.594112,400,400.074402,25,31.956703,10.593252,74.987572,49.997112,401.90274,398.532715,399.94046,4194.55127,9.376222,9.613555,72.736671,58.334042,4.758754,93.789223,53.93116,29.344522,53.863377,20.372065,6.676929,53.976204,99.795517,99.230507,0.178448393940926,69.091812,404.015185858035,1.81760131428919,0.0588819602648611,0.944358998977434,-4.069210441123,473.228456743028,1.88411539341627,0.0103475970723126,1.267575551604,63.8518078959956,448.904414453067,83.4830694963047,0.00907363151993304,1.37521781632734
4,3.947217,26,25.871532,6.31,6.203856,102.024673,NaN,5.631811,NaN,37.605652,400,400.121063,25,31.948166,10.58712,75.015335,49.987385,401.956787,398.537262,399.980774,4194.369141,9.347282,9.592409,72.700417,58.334888,4.75735,93.784218,53.929146,29.350796,53.78241,20.344791,6.713574,53.946766,99.807106,99.218521,0.180089086294174,68.993103,404.041953223208,1.81770373632434,0.0588952945887805,0.944336921305581,-4.07149149172761,473.237893492249,1.88414016323547,0.0103480024687803,1.26755213020033,63.8520438311737,448.941069051279,83.5099076331212,0.00907559661461877,1.37496923738088
4,3.947662,26,25.872129,6.31,6.246343,102.014732,NaN,5.632542,NaN,37.594326,400,400.137146,25,31.941236,10.579098,75.141846,49.987385,401.956787,398.537262,399.980774,4194.369141,9.347282,9.592409,72.687958,58.284622,4.764536,93.77771,53.921421,29.350796,53.78241,20.344791,6.713574,53.946766,99.807106,99.218521,0.180089086294174,68.993103,404.081018025694,1.81783418404925,0.05890049934097,0.944334643283383,-4.06824850612389,473.224496539548,1.88410280760634,0.0103470582612188,1.26759675096086,63.8530571520158,448.988138694229,83.5449263347914,0.00907794099314348,1.37466053038122
4,3.947915,26,25.870445,6.31,6.287425,101.993759,NaN,5.634456,NaN,37.579601,400,400.162201,25,31.947819,10.560259,75.385269,49.987385,401.977509,398.479858,399.972076,4194.626465,9.351476,9.596577,72.697144,58.313892,4.775826,93.7724,53.901531,29.328911,53.801437,20.320831,6.72955,53.992393,99.767067,99.236366,0.173866093158722,69.176079,404.119212307339,1.81796554332076,0.0589084635442158,0.944326519097663,-4.06640486623309,473.200156558661,1.88404257218903,0.0103466277188748,1.26763823600985,63.8501987553744,449.033466906616,83.5757008444522,0.00908116190419588,1.37431015923083
4,3.948212,26,25.871536,6.31,6.292288,101.947502,NaN,5.632995,NaN,37.584042,400,400.179413,25,31.963017,10.566593,75.507446,49.987385,401.983978,398.539551,400.026001,4194.613281,9.345703,9.60103,72.723938,58.34716,4.774047,93.779099,53.913029,29.314913,53.851379,20.264372,6.791757,54.001152,99.742493,99.248947,0.17733907699585,69.210999,404.123099630429,1.81797319360152,0.0589049865145989,0.944334651852205,-4.06424070887124,473.14005971375,1.88387935676902,0.0103431280441121,1.26781606190839,63.8520506206601,449.037186714985,83.5798349471171,0.0090809016789748,1.374310626605
4,3.947149,26,25.869997,6.31,6.283814,101.905693,NaN,5.632989,NaN,37.604263,400,400.174133,25,31.969202,10.592319,75.410324,49.987385,401.983978,398.539551,400.026001,4194.613281,9.345703,9.60103,72.719879,58.372982,4.771742,93.783363,53.92466,29.314913,53.851379,20.264372,6.791757,54.001152,99.742493,99.248947,0.17733907699585,69.210999,404.117620614235,1.8179759970343,0.058920075691065,0.944301918201928,-4.07198707378217,473.089105684513,1.88374775068475,0.0103413036222566,1.26793179822423,63.8494383001555,449.036789180164,83.5775321327524,0.00908153648328521,1.37427679807377
4,3.94925,26,25.869745,6.31,6.308218,101.877319,NaN,5.634322,NaN,37.608761,400,400.199493,25,31.965925,10.592675,75.06546,49.987385,401.991364,398.581726,400.089111,4194.863281,9.370711,9.621183,72.736176,58.349003,4.753777,93.781685,53.916492,29.320181,53.816006,20.247711,6.814198,53.97818,99.804985,99.203079,0.176893338561058,69.210999,404.135679596186,1.81799633287214,0.0588925236122976,0.944363504460887,-4.05667806845901,473.053464633449,1.88365341320321,0.0103396445652788,1.26802472036595,63.8490105391743,449.043814721385,83.5823147113571,0.00908203184372383,1.37422277649119
4,3.949375,26,25.870409,6.31,6.36461,101.922684,NaN,5.636333,NaN,37.604572,400,400.134705,25,31.966763,10.580301,74.877945,49.987385,401.991364,398.581726,400.089111,4194.863281,9.370711,9.621183,72.756432,58.362888,4.705028,93.755135,53.918373,29.320181,53.816006,20.247711,6.814198,53.97818,99.804985,99.203079,0.176893338561058,69.210999,404.188637098327,1.81818318007437,0.0589071264617029,0.944345023605964,-4.05576744869609,473.11009859032,1.88380258616925,0.0103421583958395,1.26788090380951,63.8501376477807,449.11107694838,83.6321366737801,0.00908546067036507,1.37377931529851
4,3.948971,26,25.870415,6.31,6.42584,101.958473,NaN,5.637365,NaN,37.614323,400,400.100128,25,31.962276,10.562915,74.895729,49.987385,401.818787,398.465363,399.929901,4196.581543,9.370961,9.6246,72.770348,58.333298,4.702213,93.750298,53.986118,29.306297,53.857792,20.257286,6.803308,53.966785,99.822769,99.192177,0.175280630588531,69.235069,404.247415722299,1.81840196031916,0.0589319079595852,0.944306951214439,-4.05871065153752,473.15546457871,1.88392351637941,0.0103444156085772,1.26775838592048,63.8501478323832,449.189145513832,83.688983100561,0.00908976523823126,1.37324805317476
4,3.948971,26,25.870415,6.31,6.464501,101.980652,NaN,5.637365,NaN,37.620094,400,400.112396,25,31.955732,10.557391,74.982246,49.987385,401.885895,398.495697,399.997162,4196.058594,9.380003,9.623041,72.773224,58.377277,4.640438,93.712646,54.056515,29.331903,53.939423,20.26144,6.798425,54.07737,99.81694,99.187347,0.178902715444565,69.048485,404.283923278843,1.81853253323479,0.0589433325151865,0.94429173735171,-4.05871065153752,473.183581350293,1.88399847053912,0.0103458161037209,1.2676825030985,63.8501478323832,449.235741241904,83.7229180459888,0.00909233522152442,1.37293169843818
4,3.949215,26,25.870741,6.31,6.470799,101.976067,NaN,5.637361,NaN,37.622379,400,400.103607,25,31.953747,10.560616,74.940262,49.987385,401.885895,398.495697,399.997162,4196.058594,9.380003,9.623041,72.757439,58.420242,4.580858,93.698898,53.974941,29.331903,53.939423,20.26144,6.798425,54.07737,99.81694,99.187347,0.178902715444565,69.048485,404.289292728413,1.81854659264349,0.0589411550235712,0.944297530683995,-4.05693304595752,473.177334082445,1.88398091779018,0.0103453536418619,1.26770402593097,63.8507011928535,449.241055107672,83.7272142355977,0.00909248904639033,1.37290336171907
4,3.95031,26,25.870993,6.31,6.470799,101.976067,NaN,5.637327,NaN,37.622379,400,400.103607,25,31.953747,10.56311,74.806351,49.986698,401.966095,398.593231,400.001465,4193.004883,9.349499,9.596867,72.746193,58.420097,4.559012,93.694023,54.008308,29.328842,53.901928,20.26082,6.804723,54.03249,99.787132,99.20787,0.17834860086441,69.167656,404.286700117592,1.81851424284933,0.0589230378857446,0.944334602386793,-4.04895671339426,473.17699789418,1.88397932661978,0.0103452199449068,1.26770854245958,63.8511289398265,449.229739451332,83.719301423858,0.00909175739091003,1.37298607251736
4,3.950337,26,25.871841,6.31,6.450266,101.943359,NaN,5.637463,NaN,37.625717,400,400.105652,25,31.955101,10.574607,74.801163,49.986698,401.915985,398.475494,399.994995,4193.457031,9.34879,9.581358,72.662941,58.400311,4.542583,93.678131,53.999519,29.340006,53.91283,20.248945,6.807621,54.015129,99.852867,99.161232,0.178547546267509,69.094223,404.267246064076,1.81844409836385,0.0589165255694037,0.944343598097345,-4.04876005811167,473.134400042095,1.8838634271412,0.0103427045901618,1.26783572846045,63.8525683163044,449.205478524508,83.7027399736621,0.0090900572532799,1.37317081498597
4,3.949455,26,25.86916,6.31,6.422866,101.893387,NaN,5.637487,NaN,37.665588,400,400.12793,25,31.96138,10.608438,74.762253,49.986698,401.915985,398.475494,399.994995,4193.457031,9.34879,9.581358,72.537781,58.380203,4.559372,93.65065,53.980801,29.340006,53.91283,20.248945,6.807621,54.015129,99.852867,99.161232,0.178547546267509,69.094223,404.243460644198,1.81837761199364,0.0589230201627241,0.944324534415887,-4.05518466361542,473.074620093299,1.88371143538075,0.0103409702028822,1.26795900916208,63.8480175089397,449.179316422482,83.6801859807125,0.00908975892721863,1.37328516778554
4,3.950859,26,25.869602,6.31,6.405022,101.876282,NaN,5.638023,NaN,37.682724,400,400.099915,25,31.972855,10.617022,74.764786,49.986698,401.896088,398.5112,399.985413,4194.711914,9.356016,9.584738,72.470383,58.380768,4.651146,93.616005,54.012383,29.321857,53.885845,20.247284,6.820696,53.947117,99.854469,99.159332,0.177091121673584,69.200157,404.223282624826,1.81827585062002,0.0588945269124451,0.944379240336317,-4.04495825856515,473.052340714885,1.88365081055835,0.010339654901984,1.2680257139776,63.8487678002148,449.143407907701,83.654618115718,0.00908758913323277,1.37353992073588
4,3.950818,26,25.870737,6.31,6.379148,101.85688,NaN,5.638632,NaN,37.693611,400,400.116547,25,31.975018,10.625884,74.849136,49.986698,401.808502,398.419678,399.933167,4195.000977,9.357748,9.609001,72.450623,58.370407,4.734135,93.597343,54.040123,29.331337,53.802986,20.228342,6.831234,54.012569,99.894318,99.132576,0.179138675332069,69.129135,404.198944830955,1.81818965128938,0.0588875597669169,0.944388194968661,-4.0452568534036,473.026221244561,1.88357803266318,0.0103378266878412,1.26811284493694,63.8506944031917,449.113683773473,83.6344630663701,0.00908546450509567,1.37376931738324
4,3.950888,26,25.870636,6.31,6.36784,101.850426,NaN,5.639395,NaN,37.696701,400,400.10202,25,31.973249,10.651052,74.825813,49.986698,401.808502,398.419678,399.933167,4195.000977,9.357748,9.609001,72.390709,58.3545,4.839712,93.593506,53.994095,29.331337,53.802986,20.228342,6.831234,54.012569,99.894318,99.132576,0.179138675332069,69.129135,404.188099671137,1.81814937790544,0.0588830611875159,0.944395111761756,-4.04474705875697,473.018171742074,1.88355684595696,0.0103374723695984,1.26813323909819,63.850522963904,449.099223308672,83.6238052567703,0.00908470965943099,1.37386553429557
4,3.949896,26,25.870796,6.31,6.381592,101.871254,NaN,5.639455,NaN,37.708088,400,400.135895,25,31.971354,10.647542,74.843689,49.986698,401.924927,398.53717,400.002472,4197.195801,9.361951,9.621022,72.340828,58.343609,4.874119,93.597641,54.048851,29.313654,53.818554,20.208967,6.840392,54.050339,99.918526,99.109627,0.17822952568531,69.124321,404.203438779395,1.81822515411333,0.0589035277134411,0.944355915350228,-4.05197222338609,473.044369921623,1.8836262646707,0.010338703760149,1.26806446387382,63.85079455063,449.126404403474,83.6438001399678,0.00908614122320448,1.37368401712895
4,3.950283,26,25.870644,6.31,6.401865,101.892136,NaN,5.638254,NaN,37.71489,400,400.15976,25,31.973833,10.647131,74.988892,49.986698,401.924927,398.53717,400.002472,4197.195801,9.361951,9.621022,72.289261,58.320812,4.899566,93.603989,54.073212,29.313654,53.818554,20.208967,6.840392,54.050339,99.918526,99.109627,0.17822952568531,69.124321,404.221666410915,1.81828220489073,0.0589031182563589,0.944360956737638,-4.04915336969333,473.07105190288,1.88369782966259,0.0103401038635835,1.26798996817911,63.8505365432713,449.146622066107,83.6583200587792,0.00908732160409459,1.37354271594714
4,3.950283,26,25.870644,6.31,6.401865,101.892136,NaN,5.638254,NaN,37.71489,400,400.15976,25,31.973833,10.639997,74.990974,49.986698,401.914703,398.513611,399.999451,4196.530273,9.383152,9.622679,72.243317,58.270481,4.87815,93.58474,54.082233,29.30221,53.944054,20.1752,6.878097,53.96608,99.940872,99.101822,0.177746713161469,69.307297,404.221666410915,1.81828220489073,0.0589031182563589,0.944360956737638,-4.04915336969333,473.07105190288,1.88369782966259,0.0103401038635835,1.26798996817911,63.8505365432713,449.146622066107,83.6583200587792,0.00908732160409459,1.37354271594714
4,3.951426,26,25.870926,6.31,6.439705,101.928711,NaN,5.640543,NaN,37.717941,400,400.138184,25,31.971956,10.630132,74.800789,49.986698,401.910156,398.514313,399.984131,4194.231445,9.378582,9.610586,72.238731,58.257614,4.843256,93.583282,54.090813,29.28529,53.759689,20.179398,6.88234,54.014011,99.945526,99.090332,0.181170135736466,69.243492,404.254693112061,1.81837625805118,0.058895399591574,0.944384677867881,-4.0408291539747,473.117049890396,1.88381969366989,0.0103422648194618,1.26786951703878,63.8510152137952,449.180438483564,83.6833104190364,0.00908906675828205,1.37331932739776
4,3.952419,26,25.871679,6.31,6.464422,101.939804,NaN,5.640846,NaN,37.722366,400,400.136108,25,31.974701,10.61545,74.676399,49.986534,401.902313,398.526886,399.97406,4195.89209,9.368649,9.59675,72.228539,58.252945,4.837034,93.582832,54.099747,29.309639,53.879002,20.187084,6.865767,54.002716,99.915939,99.110336,0.180496498942375,69.161636,404.275683734282,1.81843041631181,0.0588862887232302,0.944408542024798,-4.03359885339216,473.130109094783,1.88385243410157,0.0103425660036186,1.26784500443577,63.8522933441814,449.200448815301,83.6988655573331,0.00908984900761742,1.37320114958856
4,3.952854,26,25.871727,6.31,6.509382,101.929871,NaN,5.642515,NaN,37.70647,400,400.138153,25,31.982981,10.60337,74.710693,49.986534,401.902313,398.526886,399.97406,4195.89209,9.368649,9.59675,72.196922,58.223164,4.845806,93.586113,54.100197,29.309639,53.879002,20.187084,6.865767,54.002716,99.915939,99.110336,0.180496498942375,69.161636,404.31711440121,1.8185694143509,0.0588923762157447,0.944405570379422,-4.03043193982302,473.117451344521,1.8838185553847,0.0103419131639663,1.26787991648085,63.8523748175555,449.250096269377,83.735087205756,0.0090925665442803,1.37286535132359
4,3.952764,26,25.870838,6.31,6.551917,101.880814,NaN,5.643259,NaN,37.697472,400,400.176758,25,31.98362,10.60348,74.71273,49.986534,402.052765,398.641205,400.100677,4193.549316,9.367526,9.596354,72.169754,58.21349,4.816267,93.59536,54.078815,29.306456,53.939728,20.139786,6.906757,54.029125,99.89222,99.127647,0.180517882108688,69.237473,404.357497220155,1.81871569874237,0.0589064193982107,0.944385932097065,-4.03108714138654,473.056436357671,1.88365832381109,0.0103392855725656,1.2680323549171,63.85086584191,449.30149714945,83.7713723703682,0.00909578033269377,1.37249627370714
4,3.953204,26,25.872667,6.31,6.58634,101.823013,NaN,5.642777,NaN,37.690327,400,400.242493,25,31.976145,10.588325,74.770538,49.986534,402.052765,398.641205,400.100677,4193.549316,9.367526,9.596354,72.168945,58.212219,4.799873,93.580086,54.050701,29.306456,53.939728,20.139786,6.906757,54.029125,99.89222,99.127647,0.180517882108688,69.237473,404.388965334628,1.81881893146958,0.0589093083944884,0.944387468428039,-4.02788404238851,472.980691966089,1.88345129813552,0.0103346623726695,1.26826423029085,63.8539703118803,449.340008445507,83.8018203451339,0.00909712198191285,1.37227907371826
4,3.95437,26,25.873365,6.31,6.606782,101.770714,NaN,5.643496,NaN,37.669567,400,400.288055,25,31.972847,10.587529,74.751823,49.986534,402.097992,398.702881,400.196625,4195.626953,9.362614,9.590053,72.140656,58.206394,4.760581,93.566521,54.043571,29.283541,53.880711,20.132507,6.903152,54.022999,99.86618,99.144272,0.182286158204079,69.210999,404.405514430363,1.81885353794222,0.0588960791143845,0.944418942356286,-4.01939715168686,472.913424489112,1.88326996921948,0.0103309855347953,1.26845737304874,63.8551550193719,449.352996467455,83.8121956599588,0.00909753967394179,1.37220781012817
4,3.952633,26,25.872583,6.31,6.632039,101.713699,NaN,5.642748,NaN,37.666912,400,400.256683,25,31.971066,10.598595,74.927208,49.986534,402.01004,398.572327,400.108582,4196.242676,9.350456,9.591608,72.167526,58.217674,4.737844,93.559265,54.031918,29.270971,53.789776,20.13398,6.908031,54.058975,99.868774,99.131035,0.177148804068565,69.36628,404.433471575231,1.81899004512177,0.0589322306013831,0.944350671311327,-4.03204084412266,472.842144755953,1.88308198991794,0.0103277938942645,1.26864063938459,63.8538277377967,449.401015161543,83.846173993024,0.00910051996987366,1.37186551859795
4,3.952633,26,25.872583,6.31,6.636027,101.674629,NaN,5.642748,NaN,37.682587,400,400.258331,25,31.968246,10.60169,75.125298,49.986534,402.01004,398.572327,400.108582,4196.242676,9.350456,9.591608,72.223457,58.209892,4.647006,93.564606,54.024822,29.270971,53.789776,20.13398,6.908031,54.058975,99.868774,99.131035,0.177148804068565,69.36628,404.437237642675,1.81900350574497,0.0589334073760995,0.944349150579985,-4.03204084412266,472.792576318557,1.88294975246502,0.0103253217070818,1.26877621549552,63.8538277377967,449.40582057766,83.8496768675819,0.00910078475747234,1.37183314342168
4,3.954226,26,25.872728,6.31,6.628141,101.65773,NaN,5.642029,NaN,37.703857,400,400.257172,25,31.963797,10.600176,75.208244,49.986534,402.046936,398.593689,400.163849,4195.703125,9.393808,9.62325,72.170265,58.229797,4.57639,93.550507,54.022858,29.251804,53.726768,20.111286,6.919495,54.035698,99.861717,99.139542,0.173809826374054,69.333778,404.42602645567,1.818929887748,0.0589047584650869,0.944405874974317,-4.02044517155628,472.770940493006,1.88289162921527,0.0103241752929965,1.26883756296595,63.8540738475729,449.379671612912,83.8308058467941,0.00909928188012693,1.37201280680009
4,3.954503,26,25.872759,6.31,6.622623,101.639656,NaN,5.645287,NaN,37.702343,400,400.271973,25,31.965555,10.599583,75.178467,49.986534,402.070648,398.582642,400.166718,4198.070313,9.401357,9.616498,72.160393,58.206299,4.52107,93.548813,54.019489,29.255447,53.934635,20.110626,6.925699,54.028343,99.901398,99.11525,0.184899747371674,69.421654,404.420160619187,1.81890308977767,0.0588985558620778,0.944417335221717,-4.01842921487258,472.747965408908,1.88283024402988,0.0103230148129983,1.26890098709498,63.8541264639934,449.370133548026,83.8238945611661,0.00909874300299385,1.37207787355991
4,3.956829,26,25.872879,6.31,6.621355,101.664841,NaN,5.646419,NaN,37.697571,400,400.28476,25,31.970821,10.605453,75.215469,49.986534,402.070648,398.582642,400.166718,4198.070313,9.401357,9.616498,72.226753,58.206398,4.499862,93.535301,54.017715,29.255447,53.934635,20.110626,6.925699,54.028343,99.901398,99.11525,0.184899747371674,69.421654,404.413465848225,1.81883020876473,0.0588597920894192,0.944496300006222,-4.00150527060379,472.779760808486,1.88291474596222,0.0103245452907929,1.26881557826335,63.8543301399547,449.344226777668,83.8051708876707,0.00909726392831592,1.37225557779584
4,3.957346,26,25.873877,6.31,6.621355,101.664841,NaN,5.648979,NaN,37.697571,400,400.28476,25,31.970821,10.615056,75.233856,49.988541,402.03598,398.586731,400.135376,4196.797852,9.386765,9.602655,72.217842,58.184402,4.478056,93.518555,54.006516,29.262825,53.945534,20.126247,6.902334,54.039665,99.930084,99.095055,0.201982885599136,69.520355,404.412243875393,1.8188149648751,0.0588512652776112,0.944513747372385,-3.99774462172923,472.778423733292,1.88290842967442,0.0103240161164463,1.26883363744369,63.8560240138872,449.339693279547,83.8031691641567,0.00909658777490285,1.37230972233337
4,3.958174,26,25.874228,6.31,6.639003,101.695351,NaN,5.648709,NaN,37.718208,400,400.269073,25,31.968691,10.633063,75.245331,49.988541,402.088409,398.596039,400.139221,4195.489258,9.377429,9.592139,72.296135,58.18446,4.471102,93.50573,53.997803,29.256533,53.992882,20.095409,6.928506,54.058887,99.961426,99.069588,0.19411338865757,69.581757,404.426955964264,1.81885013374932,0.0588428161172677,0.94453486121186,-3.99172254889504,472.816664163816,1.88300948353157,0.0103257607325418,1.26873401476406,63.8566197419074,449.352566398837,83.8130079162054,0.00909714734980583,1.37223104847745
4,3.958148,26,25.875814,6.31,6.649425,101.726494,NaN,5.649023,NaN,37.727318,400,400.265778,25,31.964943,10.635151,75.059761,49.988541,402.088409,398.596039,400.139221,4195.489258,9.377429,9.592139,72.269737,58.180645,4.447498,93.486664,53.988369,29.256533,53.992882,20.095409,6.928506,54.058887,99.961426,99.069588,0.19411338865757,69.581757,404.436861317945,1.81888608284708,0.0588463167967744,0.944529961906882,-3.99191163315584,472.854051509377,1.88310485114188,0.0103268901295125,1.26865465718497,63.8593114642746,449.366841943253,83.8254798750203,0.00909725667044887,1.37217204150278
4,3.958265,26,25.876316,6.31,6.623317,101.746841,NaN,5.648584,NaN,37.716011,400,400.300568,25,31.966772,10.633234,74.686539,49.988541,402.118896,398.646667,400.143494,4196.180664,9.358947,9.597539,72.197113,58.18293,4.433539,93.480629,53.985046,29.259933,53.94738,20.070837,6.944703,54.106213,100.028534,99.032806,0.200837507843971,69.526375,404.411924848827,1.81879449541682,0.0588366921535989,0.94454400386676,-3.99106076163798,472.879192258069,1.88317053049334,0.0103279109890562,1.26859322844604,63.8601634177695,449.334605142487,83.8026433706637,0.00909526571748255,1.37240159698166
4,3.957878,26,25.876772,6.31,6.596458,101.739609,NaN,5.64871,NaN,37.737984,400,400.316284,25,31.961546,10.648056,74.631714,49.988541,401.903473,398.496124,399.961823,4194.995117,9.342153,9.591331,72.267181,58.171021,4.434186,93.476891,53.976685,29.238216,54.00209,20.102699,6.916695,54.095806,99.934425,99.093147,0.197472423315048,69.616661,404.387470284982,1.81871522167301,0.0588351531169817,0.944541377967291,-3.99387525629106,472.869407349288,1.88314317378242,0.0103272118136807,1.26862651169928,63.8609372916277,449.30672364508,83.7829239653543,0.00909353426352025,1.37260090306048
4,3.958018,26,25.876413,6.31,6.593152,101.731194,NaN,5.650549,NaN,37.7533,400,400.33075,25,31.955084,10.659275,74.794968,49.988541,401.903473,398.496124,399.961823,4194.995117,9.342153,9.591331,72.305252,58.144756,4.368126,93.48288,53.969498,29.238216,54.00209,20.102699,6.916695,54.095806,99.934425,99.093147,0.197472423315048,69.616661,404.384016577728,1.81869993139293,0.0588318705757397,0.944547395869038,-3.9928570685156,472.859212307891,1.88311696763891,0.0103268698637433,1.26864918699154,63.8603280366466,449.300939618934,83.7782416159963,0.00909336872122247,1.37263157585307
4,3.958002,26,25.875912,6.31,6.600593,101.719925,NaN,5.652339,NaN,37.746826,400,400.180298,25,31.958252,10.659474,74.932922,49.988541,401.813232,398.410034,399.836121,4197.373047,9.326264,9.608277,72.342628,58.115639,4.353953,93.481758,53.948067,29.246469,53.949825,20.10146,6.906983,54.098095,99.92791,99.09568,0.184521570801735,69.727417,404.391082774657,1.81872552713892,0.0588343281666958,0.944543955246541,-3.99297343142342,472.845586437012,1.88308200001947,0.0103264226196379,1.26867920130369,63.8594777829954,449.309619944486,83.7839118594043,0.00909406111302119,1.37256101915238
4,3.959341,26,25.875473,6.31,6.607787,101.703934,NaN,5.653019,NaN,37.741474,400,400.066772,25,31.964539,10.641466,75.041016,49.988541,401.473022,398.078186,399.506561,4197.563477,9.330199,9.607705,72.410988,58.101288,4.318493,93.443245,53.94733,29.243267,53.99099,20.086245,6.910942,54.115425,99.954224,99.079727,0.196493834257126,69.608238,404.394712075181,1.81871034495134,0.0588143836653721,0.944586373430522,-3.98323655682418,472.825886414655,1.88303065655674,0.0103256436934095,1.26872673559883,63.8587327388414,449.303801714356,83.7791000817788,0.00909392785411052,1.37259002918059
4,3.96086,26,25.877703,6.31,6.607514,101.659561,NaN,5.654588,NaN,37.738953,400,399.907166,25,31.967625,10.641311,75.158882,49.988541,401.473022,398.078186,399.506561,4197.563477,9.330199,9.607705,72.447075,58.095375,4.297576,93.431122,53.944283,29.243267,53.99099,20.086245,6.910942,54.115425,99.954224,99.079727,0.196493834257126,69.608238,404.39086259094,1.81866465725362,0.0587892894138488,0.944637788797729,-3.97219382276472,472.766597719081,1.8828663405141,0.010321653638424,1.26892124728676,63.8625172480541,449.289522363464,83.7716076853964,0.0090921886230618,1.37273931282441
4,3.960863,26,25.877302,6.31,6.608174,101.644043,NaN,5.654312,NaN,37.757015,400,399.930267,25,31.971724,10.638368,75.569427,49.988541,401.868713,398.488617,399.899597,4197.53418,9.354045,9.634281,72.463318,58.097988,4.393121,93.440025,53.94054,29.241819,54.027153,20.079988,6.924492,54.117447,99.991806,99.056908,0.19608211517334,69.678055,404.391478958178,1.8186667974275,0.0587894345097228,0.944637631643149,-3.97217201676074,472.747443618885,1.88281634017466,0.0103208840139831,1.26896799141504,63.861836735693,449.289921636864,83.7713751897201,0.00909238182407905,1.37272714474956
4,3.960863,26,25.877302,6.31,6.607959,101.641762,NaN,5.654312,NaN,37.765556,400,400.052826,25,31.969349,10.632004,75.68219,49.989414,401.974976,398.574158,399.995026,4199.210449,9.376155,9.644348,72.422745,58.105083,4.359277,93.446739,53.923767,29.25156,53.847954,20.039816,6.950044,54.097057,100.018188,99.036324,0.205356121063232,69.653984,404.391275861079,1.81866607145344,0.0587893711568097,0.944637715847989,-3.97217201676074,472.74454909384,1.88280861717611,0.010320739632567,1.2689759329553,63.861836735693,449.289662521157,83.7711864300363,0.00909236754063861,1.37272889940677
4,3.960916,26,25.878689,6.31,6.609215,101.644966,NaN,5.654188,NaN,37.763672,400,400.140442,25,31.969536,10.641236,75.638466,49.989414,401.974976,398.574158,399.995026,4199.210449,9.376155,9.644348,72.426376,58.092995,4.336002,93.459625,53.910748,29.25156,53.847954,20.039816,6.950044,54.097057,100.018188,99.036324,0.205356121063232,69.653984,404.392337006842,1.81866875077577,0.0587888688290075,0.944639014372988,-3.97178677941912,472.746755957578,1.88281068608699,0.0103202072694827,1.26898989902106,63.8641904896662,449.291879913087,83.7746119237567,0.00909189766291846,1.37274661854813
4,3.960721,26,25.880167,6.31,6.608147,101.644592,NaN,5.653893,NaN,37.771404,400,400.186737,25,31.967239,10.638705,75.588554,49.989414,401.902527,398.519012,399.92041,4198.071289,9.370378,9.637579,72.416489,58.106743,4.528197,93.436714,53.903996,29.290094,53.903683,20.009811,6.98129,54.102303,99.923752,99.107132,0.197301298379898,69.366272,404.391789216281,1.81867089055069,0.0587917641025186,0.944632845269872,-3.97320418158722,472.74430040666,1.88280006475997,0.0103194002788169,1.26901797309411,63.8666985534938,449.293987401189,83.7780760432656,0.00909138294074242,1.37276722842521
4,3.960391,26,25.880184,6.31,6.604461,101.647278,NaN,5.653816,NaN,37.778637,400,400.125183,25,31.972752,10.624469,75.562782,49.989414,401.888336,398.55304,399.900513,4197.888672,9.354019,9.616421,72.384094,58.099472,4.598323,93.447968,53.911541,29.26976,53.941319,20.010221,6.971944,54.119389,99.924614,99.113075,0.194614067673683,69.53241,404.38908762255,1.81866816891837,0.0587961108393668,0.944623140315781,-3.97560298402522,472.747686191917,1.88280905162942,0.0103195612773109,1.26900892660659,63.8667274006102,449.293031430012,83.7774018484403,0.0090913229932607,1.37277410382329
4,3.960513,26,25.881514,6.31,6.602894,101.65139,NaN,5.654922,NaN,37.77343,400,400.151031,25,31.978735,10.621502,75.557724,49.989414,401.888336,398.55304,399.900513,4197.888672,9.354019,9.616421,72.38372,58.105927,4.638697,93.444984,53.931213,29.26976,53.941319,20.010221,6.971944,54.119389,99.924614,99.113075,0.194614067673683,69.53241,404.387318908857,1.81865928248944,0.0587936404280736,0.944627875598319,-3.97471613617591,472.751121852707,1.88281455641163,0.0103191167229127,1.26901869653656,63.8689842132292,449.291068719443,83.7777078775673,0.00909064716803103,1.372818788354
4,3.962145,26,25.882282,6.31,6.608315,101.681976,NaN,5.656391,NaN,37.776134,400,400.142914,25,31.980976,10.638203,75.593803,49.989414,401.829956,398.537292,399.823517,4197.820801,9.30758,9.617131,72.390556,58.074348,4.626733,93.439178,53.940807,29.231129,53.9958,20.031874,6.943382,54.114017,99.929367,99.105637,0.189118683338165,69.614265,404.388580707918,1.8186295019904,0.0587683797726505,0.944680889018919,-3.96285474227869,472.788905554788,1.88291324768374,0.0103206453261495,1.26892616169804,63.8702873503086,449.281137451029,83.7714762327382,0.00908977203414499,1.37290420669515
4,3.962528,26,25.88233,6.31,6.61527,101.718422,NaN,5.657013,NaN,37.759308,400,400.083832,25,31.984173,10.636459,75.491951,49.989414,401.829956,398.537292,399.823517,4197.820801,9.30758,9.617131,72.353401,58.155708,4.633468,93.419304,53.945667,29.231129,53.9958,20.031874,6.943382,54.114017,99.929367,99.105637,0.189118683338165,69.614265,404.39424535102,1.81864170485606,0.0587641285759393,0.944691097294856,-3.96007163675876,472.835086255826,1.8830363132621,0.0103229256975667,1.26880040287541,63.8703687952836,449.285536569213,83.774743157017,0.00908999401890787,1.37287552940408
4,3.962396,26,25.883644,6.31,6.614615,101.710388,NaN,5.659333,NaN,37.738567,400,400.036011,25,31.993626,10.643216,75.268463,49.989414,401.757629,398.521393,399.812805,4200.023438,9.305104,9.620266,72.286057,58.247272,4.668941,93.414528,53.937145,29.234255,53.935818,20.003555,6.964066,54.125175,99.949165,99.091843,0.207969009876251,69.672035,404.39393869725,1.81864338142703,0.0587661067999295,0.944686894998125,-3.96103080388258,472.823132894848,1.88300080785241,0.0103217211943378,1.268852055258,63.8725983015599,449.2873293777,83.7777639627561,0.00908953212179837,1.37289440033076
4,3.962648,26,25.884933,6.31,6.602735,101.693253,NaN,5.658477,NaN,37.725193,400,399.987,25,32.005051,10.64803,74.968987,49.989414,401.614197,398.449249,399.691467,4201.019043,9.308705,9.631029,72.226913,58.262028,4.638498,93.425957,53.933857,29.199949,53.904072,19.953777,7.011337,54.157043,99.921288,99.119247,0.190694347023964,69.8153,404.382119822489,1.818595841581,0.0587584625093709,0.944700081990166,-3.95919968789252,472.799663932129,1.88293465019396,0.0103199542047456,1.26893491745197,63.8747852959511,449.271532893296,83.7679409755323,0.0090881115252112,1.37303191545712
4,3.962662,26,25.884731,6.31,6.602735,101.693253,NaN,5.659232,NaN,37.725193,400,399.987,25,32.005051,10.657032,74.872818,49.989414,401.614197,398.449249,399.691467,4201.019043,9.308705,9.631029,72.213318,58.232979,4.608097,93.427475,53.936131,29.199949,53.904072,19.953777,7.011337,54.157043,99.921288,99.119247,0.190694347023964,69.8153,404.382086712975,1.81859542917681,0.0587582322654765,0.944700555151288,-3.95909796185759,472.79993452315,1.88293592820863,0.0103200612257837,1.26893126266449,63.87444257681,449.271202118343,83.7674363960132,0.00908817947366309,1.37302938802895
4,3.963276,26,25.885637,6.31,6.594495,101.690086,NaN,5.659476,NaN,37.730816,400,399.94104,25,32.007778,10.661896,74.848038,49.99007,401.462708,398.294373,399.522644,4197.752441,9.317029,9.635087,72.215454,58.206921,4.606006,93.438477,53.919067,29.188271,54.061291,19.926462,7.020345,54.136971,99.935532,99.112206,0.199894785881043,69.774361,404.372850081221,1.81854951651794,0.0587457089525416,0.944724561230879,-3.95463681894182,472.794702098694,1.88291947488531,0.0103193808623301,1.26895866913607,63.8759797052726,449.255638653891,83.7572844824652,0.0090869351407496,1.37315636749836
4,3.963133,26,25.885979,6.31,6.582828,101.689911,NaN,5.659956,NaN,37.716469,400,399.852753,25,31.99662,10.674335,74.725815,49.99007,401.732452,398.605988,399.809113,4201.297363,9.334959,9.650726,72.227112,58.225307,4.594472,93.41951,53.937584,29.202349,53.918491,19.927942,7.014744,54.155434,99.947044,99.109428,0.20345650613308,69.856216,404.362166249764,1.81851432733268,0.0587446233226916,0.944724341345518,-3.95567576742889,472.794021871549,1.88291671865148,0.0103191886099829,1.26896546660573,63.8765599339166,449.243390284138,83.7488114176601,0.00908611411852436,1.37324759103389
4,3.963151,26,25.887436,6.31,6.577906,101.682014,NaN,5.66137,NaN,37.704407,400,399.848206,25,31.994097,10.677079,74.57518,49.99007,401.732452,398.605988,399.809113,4201.297363,9.334959,9.650726,72.221031,58.227623,4.525359,93.41584,53.941284,29.202349,53.918491,19.927942,7.014744,54.155434,99.947044,99.109428,0.20345650613308,69.856216,404.357473726084,1.81849717416307,0.058742877489521,0.944726900461948,-3.95554498912554,472.78204863216,1.88288076518412,0.0103179171489613,1.26901931292967,63.8790317705702,449.238592133834,83.7472198440098,0.00908522819980095,1.37331461167029
4,3.963455,26,25.887991,6.31,6.597197,101.654633,NaN,5.659242,NaN,37.711929,400,400.000519,25,32.001846,10.662079,74.574097,49.99007,401.597961,398.439606,399.63736,4197.274414,9.332029,9.638327,72.234573,58.193531,4.435796,93.405777,53.920307,29.185295,54.037399,19.912718,7.01791,54.18058,99.952332,99.100098,0.188568279147148,69.788818,404.374979346036,1.81855336907144,0.0587435620906495,0.944729545146569,-3.95333635748523,472.746556420959,1.88278454577023,0.0103158905582751,1.26912472936361,63.8799733107062,449.259152639005,83.7629165658814,0.00908612474202119,1.37318813514513
