P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,3.992327,26,25.992939,6.31,6.322771,101.635529,NaN,5.703939,NaN,37.769508,400,400.143066,25,31.895121,10.679081,74.964996,49.980606,401.910004,398.235596,399.993469,4216.526367,9.445021,9.623539,71.973953,58.01635,4.9186,93.348068,54.234993,29.000378,54.478012,20.053457,6.617012,54.581882,100.532944,99.017876,0.212126821279526,70.812035,404.047089886794,1.81677698179227,0.0581918803235267,0.945827595716213,-3.74416378841141,472.581453389819,1.88205596373701,0.0102593099172324,1.27110030998605,64.0577061849094,448.720330363002,83.5087258125434,0.00901190712633606,1.3794022368135
4,3.992803,26,25.994881,6.31,6.343161,101.631966,NaN,5.704318,NaN,37.777454,400,400.102722,25,31.887009,10.667624,74.991608,49.980606,401.986908,398.305145,400.008545,4218.208008,9.451813,9.630908,71.982185,58.088531,4.94071,93.380058,54.262604,28.944036,54.47403,20.051998,6.60897,54.592754,100.600121,98.976028,0.200357466936112,70.908333,404.065243349809,1.81683202475535,0.0581901550184536,0.945834777782383,-3.74072498181567,472.574314927183,1.88203160115537,0.0102580640420001,1.27114839865553,64.0609892604575,448.741712561265,83.5267739276688,0.0090122652658536,1.3792991489849
4,3.991615,26,25.996897,6.31,6.366813,101.635971,NaN,5.705691,NaN,37.786243,400,400.108215,25,31.890635,10.646748,75.290451,49.980606,401.986908,398.305145,400.008545,4218.208008,9.451813,9.630908,71.968002,58.124344,4.846557,93.388931,54.264999,28.944036,54.47403,20.051998,6.60897,54.592754,100.600121,98.976028,0.200357466936112,70.908333,404.090438005712,1.81694690356759,0.0582163288376177,0.945783609052725,-3.74930813622001,472.576696938211,1.882032439149,0.0102572579086494,1.27117098774769,64.0643972165881,448.784506126328,83.5604449991278,0.0090137711064058,1.37904825035565
4,3.993452,26,25.996941,6.31,6.393146,101.655785,NaN,5.706063,NaN,37.78923,400,400.152557,25,31.896189,10.625628,75.305519,49.980606,401.990631,398.323151,400.006744,4220.717773,9.445262,9.622119,71.977798,58.077271,4.71794,93.371803,54.254944,28.975697,54.481487,20.054289,6.615481,54.61805,100.63855,98.960983,0.201702445745468,70.904732,404.11097816357,1.81698213356764,0.0581943074778305,0.945834755318559,-3.73603686310202,472.601824115306,1.88209936102285,0.0102584873677045,1.27110150219221,64.0644715940735,448.797112860122,83.5696445680614,0.00901444669154052,1.37896124299393
4,3.992694,26,25.998394,6.31,6.401167,101.680725,NaN,5.706078,NaN,37.79483,400,400.159851,25,31.914707,10.633776,75.11351,49.980606,402.134583,398.432068,400.131653,4218.835938,9.436098,9.604963,72.0056,58.111431,4.750375,93.475739,54.248547,28.967676,54.537769,20.056986,6.609251,54.61264,100.650398,98.953949,0.198662966489792,70.820465,404.120365668623,1.817031496215,0.0582089296389532,0.945805303209168,-3.74151241188673,472.631572994528,1.88217475292702,0.0102593002739857,1.27103961851303,64.0669276811291,448.816031703048,83.5852685265272,0.00901487505578472,1.37886397438292
4,3.993712,26,25.998604,6.31,6.398611,101.662926,NaN,5.704993,NaN,37.787792,400,400.183899,25,31.92338,10.647294,75.051567,49.980606,402.134583,398.432068,400.131653,4218.835938,9.436098,9.604963,72.04351,58.131889,4.735355,93.512558,54.245079,28.967676,54.537769,20.056986,6.609251,54.61264,100.650398,98.953949,0.198662966489792,70.820465,404.115529353061,1.81699300180646,0.0581917018927938,0.94584122357706,-3.73415889002257,472.608667108926,1.88211306677009,0.0102580649885283,1.27110652244442,64.0672826461804,448.802488876551,83.5757223043466,0.00901404082862055,1.37896354585417
4,3.995112,26,26.00033,6.31,6.398611,101.662926,NaN,5.706017,NaN,37.787792,400,400.183899,25,31.92338,10.665063,75.156807,49.977711,402.093262,398.458954,400.154999,4216.895996,9.42469,9.601751,72.083641,58.081196,4.585623,93.505814,54.231911,28.957251,54.50436,20.081989,6.586312,54.623119,100.624924,98.977142,0.194805547595024,70.990204,404.112202627434,1.81695196429854,0.058169053777526,0.945889081145249,-3.72404833776153,472.606348549292,1.88210215726534,0.0102571582363252,1.27113801042203,64.0702000282516,448.789405587991,83.5684967467096,0.00901259216493021,1.37909629691455
4,3.995415,26,26.001648,6.31,6.400911,101.618828,NaN,5.704871,NaN,37.773521,400,400.2146,25,31.919239,10.669176,75.160675,49.977711,402.055328,398.37146,400.098572,4217.363281,9.418172,9.595737,72.066658,58.025581,4.428358,93.48674,54.23764,28.987253,54.471504,20.062622,6.598811,54.608959,100.658989,98.956039,0.199963077902794,70.785545,404.113658161061,1.81695086637349,0.0581648282091538,0.945898418795596,-3.72186048289529,472.548518849626,1.88194425223729,0.0102536781965556,1.27131864731468,64.0724276746598,448.79020176256,83.5708012551482,0.00901207990931818,1.37912232215754
4,3.995847,26,26.001617,6.31,6.410899,101.5812,NaN,5.705215,NaN,37.7719,400,400.219666,25,31.913782,10.655621,75.086235,49.977711,402.055328,398.37146,400.098572,4217.363281,9.418172,9.595737,71.980736,58.137909,4.490492,93.423874,54.263985,28.987253,54.471504,20.062622,6.598811,54.608959,100.658989,98.956039,0.199963077902794,70.785545,404.122079348988,1.81697200187765,0.0581607707020313,0.945908752911937,-3.7187413849523,472.500720844261,1.88181679067378,0.0102513150302253,1.27145196948058,64.0723752804403,448.797713355954,83.5762073851892,0.00901250653136218,1.37906909399469
4,3.994457,26,26.003168,6.31,6.428762,101.564064,NaN,5.705433,NaN,37.769775,400,400.181824,25,31.904537,10.639419,74.869286,49.977711,402.124481,398.451691,400.164246,4219.348633,9.425044,9.636788,71.969887,58.172939,4.543211,93.371933,54.293003,28.993933,54.460171,20.11824,6.553575,54.613609,100.687103,98.946609,0.198232799768448,70.692856,404.142277718738,1.81707317389176,0.0581884852893543,0.945853362967146,-3.72877829376426,472.476846311123,1.88174883543779,0.0102494166452561,1.2715414133906,64.0749966162522,448.835203493938,83.6054267038017,0.00901391585753046,1.37884451891924
4,3.997839,26,26.004723,6.31,6.429108,101.544579,NaN,5.706365,NaN,37.780876,400,400.243561,25,31.89579,10.61658,74.803253,49.977711,402.097473,398.44986,400.182861,4219.343262,9.44507,9.641396,71.900871,58.156387,4.572236,93.3815,54.287052,28.969315,54.636627,20.108421,6.556021,54.590702,100.672638,98.960922,0.195337802171707,70.92881,404.134571284043,1.81697525324431,0.0581339169105612,0.945968749912758,-3.70436222054821,472.449977236877,1.88167287501353,0.0102473675443814,1.27163940085737,64.0776245786383,448.80167233019,83.5831479717864,0.00901141417041738,1.37911586238594
4,3.997648,26,26.006207,6.31,6.413589,101.517021,NaN,5.708736,NaN,37.791031,400,400.26236,25,31.892496,10.593839,74.866943,49.977711,402.097473,398.44986,400.182861,4219.343262,9.44507,9.641396,71.8647,58.140015,4.615877,93.41993,54.274181,28.969315,54.636627,20.108421,6.556021,54.590702,100.672638,98.960922,0.195337802171707,70.92881,404.120344591501,1.81692833731836,0.0581324560525736,0.945969122112355,-3.70574070757516,472.41293435418,1.88156995165876,0.0102448448725078,1.27176505217319,64.0801324255269,448.78627326434,83.5739272609536,0.00900994057023177,1.37925906227963
4,3.99923,26,26.007401,6.31,6.381092,101.506104,NaN,5.710139,NaN,37.809113,400,400.255127,25,31.892927,10.579637,75.231934,49.977711,402.112854,398.442627,400.152649,4220.836914,9.444922,9.638525,71.842117,58.136021,4.625742,93.439507,54.253365,28.962912,54.637413,20.12446,6.538355,54.664059,100.565353,99.037575,0.201556861400604,70.820465,404.085842173784,1.81677202676769,0.0580973959887676,0.946037781092261,-3.69432460411321,472.397442693679,1.88152533855191,0.0102435272762786,1.27182599594473,64.0821501059532,448.731592100965,83.5358529642898,0.0090064266275635,1.37967050327133
4,3.998449,26,26.008898,6.31,6.351063,101.50042,NaN,5.710394,NaN,37.80418,400,400.174194,25,31.885727,10.574586,75.492889,49.977711,402.112854,398.442627,400.152649,4220.836914,9.444922,9.638525,71.841438,58.142212,4.625413,93.436363,54.258518,28.962912,54.637413,20.12446,6.538355,54.664059,100.565353,99.037575,0.201556861400604,70.820465,404.059290986149,1.81669327053842,0.05810120495767,0.94602456841153,-3.69996006068982,472.388197819782,1.88149656996697,0.0102423818049523,1.27187379972611,64.0846796992317,448.704849657264,83.518434363888,0.00900432301810552,1.37989400381168
4,3.998681,26,26.010849,6.31,6.329592,101.499016,NaN,5.711185,NaN,37.777569,400,400.12265,25,31.877205,10.574923,75.756035,49.977711,402.055969,398.392181,400.077362,4220.140137,9.441467,9.625692,71.843666,58.114182,4.610826,93.442574,54.25362,28.988337,54.686043,20.117579,6.542393,54.672253,100.531883,99.073593,0.189105466008186,70.834908,404.038426821765,1.81661379731964,0.0580911697664375,0.946042235571306,-3.69828593173833,472.383784877859,1.88147945765713,0.0102412689913127,1.27191462241895,64.087976264094,448.678261251627,83.5017265623578,0.00900203658452102,1.38012759490588
4,3.999219,26,26.011425,6.31,6.311841,101.514435,NaN,5.710154,NaN,37.768291,400,400.252991,25,31.870346,10.592014,75.888062,49.981945,402.279846,398.638062,400.295258,4220.714844,9.438504,9.624496,71.824669,58.117207,4.590931,93.458511,54.246944,28.958864,54.498196,20.108862,6.542709,54.669476,100.630463,99.016457,0.197495549917221,70.869812,404.020353206825,1.81653794484143,0.058077287482308,0.946068754500942,-3.69440397089124,472.402620601305,1.88152815772234,0.0102419423524987,1.2718699848702,64.0889494792243,448.651727501439,83.4832580720245,0.00900033259189915,1.38032799464909
4,3.999219,26,26.011425,6.31,6.286734,101.52359,NaN,5.710154,NaN,37.772327,400,400.30545,25,31.869543,10.609034,75.858376,49.981945,402.279846,398.638062,400.295258,4220.714844,9.438504,9.624496,71.822464,58.108986,4.614981,93.464554,54.247231,28.958864,54.498196,20.108862,6.542709,54.669476,100.630463,99.016457,0.197495549917221,70.869812,403.996600114734,1.81645294518972,0.0580699313172709,0.94608022436204,-3.69440397089124,472.414264421052,1.88155923533847,0.0102425215832467,1.27183722627279,64.0889494792243,448.62141473011,83.4612992120474,0.00899866298282684,1.38054136872618
4,3.998063,26,26.012199,6.31,6.262147,101.504501,NaN,5.709008,NaN,37.778816,400,400.333923,25,31.864752,10.627435,75.647484,49.981945,402.245667,398.60379,400.293427,4221.306641,9.435759,9.613305,71.828064,58.099922,4.74229,93.452187,54.240005,28.947853,54.455151,20.104912,6.543353,54.702801,100.656456,98.995049,0.199369058012962,70.904732,403.976091705641,1.81640357633952,0.0580813801542779,0.946051804254819,-3.70274562988419,472.388943430979,1.88148953636652,0.0102409076151786,1.27191974828708,64.0902572081225,448.604505964371,83.4500678646667,0.00899740549886331,1.38067915035591
4,3.997973,26,26.01368,6.31,6.262147,101.504501,NaN,5.709912,NaN,37.778816,400,400.333923,25,31.864752,10.665859,75.216537,49.981945,402.198761,398.501373,400.181122,4220.519043,9.420738,9.612764,71.860062,58.085068,4.780458,93.447937,54.226982,28.893141,54.539291,20.109896,6.529213,54.666241,100.688782,98.983978,0.196601897478104,71.217712,403.976306032113,1.81640621425429,0.0580828328564034,0.946048713273046,-3.70339514459732,472.386949128755,1.88148016527106,0.0102401304922632,1.27194692176109,64.0927593721074,448.606779128771,83.4536583730745,0.00899690688370721,1.38069879759194
4,3.998733,26,26.014858,6.31,6.258204,101.490776,NaN,5.710366,NaN,37.794136,400,400.340424,25,31.861891,10.667662,74.94355,49.981945,402.198761,398.501373,400.181122,4220.519043,9.420738,9.612764,71.883026,58.093136,4.78442,93.425308,54.224724,28.893141,54.539291,20.109896,6.529213,54.666241,100.688782,98.983978,0.196601897478104,71.217712,403.97076575236,1.81637058897682,0.0580694120684598,0.946076629308963,-3.69791070613911,472.367904693826,1.88142611278903,0.0102386439373681,1.27201772794231,64.0947495279005,448.595134915131,83.4467715642047,0.00899576933174444,1.3808092811814
4,3.999268,26,26.018326,6.31,6.278041,101.515587,NaN,5.71049,NaN,37.781269,400,400.294922,25,31.861874,10.682082,74.843399,49.981945,401.944794,398.25351,399.967407,4219.653809,9.41429,9.598083,71.931572,58.070724,4.798873,93.432014,54.214188,28.907631,54.542328,20.086775,6.554914,54.715046,100.678925,98.990723,0.194752216339111,71.016685,403.988259151619,1.81642207726607,0.0580665936753237,0.946085891004433,-3.69405042929236,472.394793990233,1.88148840660926,0.0102383945526664,1.27199245459301,64.1006080464431,448.61661567688,83.4668809319192,0.00899549209463131,1.38074135118733
4,3.99977,26,26.016628,6.31,6.282362,101.529778,NaN,5.711589,NaN,37.789833,400,400.181641,25,31.866556,10.698706,74.895706,49.981945,401.944794,398.25351,399.967407,4219.653809,9.41429,9.598083,71.91922,58.096127,4.728111,93.423836,54.193657,28.907631,54.542328,20.086775,6.554914,54.715046,100.678925,98.990723,0.194752216339111,71.016685,403.991151963375,1.81642199867837,0.058059762421227,0.946101144343163,-3.69042862291565,472.415130417449,1.88154732485842,0.0102401830401742,1.27191049033014,64.0977396854436,448.615060163114,83.4635256531259,0.00899612143110331,1.38071142446902
4,4.000501,26,26.01832,6.31,6.262697,101.5214,NaN,5.712935,NaN,37.807568,400,400.193237,25,31.874651,10.710825,75.012466,49.981945,402.125214,398.499634,400.211639,4220.141113,9.410419,9.601084,71.971664,58.088108,4.685935,93.419441,54.183643,28.905298,54.608097,20.094469,6.55008,54.726006,100.701393,98.985725,0.191404089331627,71.14669,403.970805788098,1.81633399681779,0.0580422138204968,0.946135299764073,-3.68515526089476,472.402196100448,1.88150817943108,0.0102387654600462,1.27197152119462,64.1005979111731,448.585200305683,83.4441223407827,0.00899376433395955,1.38096280268706
4,4.001176,26,26.020538,6.31,6.232673,101.49675,NaN,5.713818,NaN,37.812843,400,400.245209,25,31.877689,10.727732,75.006302,49.981945,402.048706,398.514832,400.228699,4223.12793,9.446303,9.6304,72.035545,58.076027,4.643584,93.430252,54.185467,28.913027,54.687431,20.092791,6.545636,54.679012,100.697342,98.990372,0.190065428614616,71.054001,403.94079041782,1.8162125478671,0.0580225381239118,0.946172405775867,-3.68028653322187,472.367853451106,1.88141045510507,0.0102360425761619,1.27210058682477,64.1043444469316,448.543888421731,83.4171234149028,0.00899055500479429,1.38130816161502
4,4.000886,26,26.023273,6.31,6.220091,101.499763,NaN,5.713679,NaN,37.824917,400,400.257477,25,31.883282,10.736184,75.016182,49.981945,402.048706,398.514832,400.228699,4223.12793,9.446303,9.6304,71.986076,58.060936,4.587759,93.422707,54.198414,28.913027,54.687431,20.092791,6.545636,54.679012,100.697342,98.990372,0.190065428614616,71.054001,403.929576787485,1.81617843273414,0.0580235251712842,0.946168282395106,-3.68237820575769,472.368002414606,1.88140338067182,0.0102347990357914,1.27213999724091,64.1089638985679,448.534182831298,83.4136897319109,0.00898886940857436,1.38144281962533
4,4.001523,26,26.023354,6.31,6.216076,101.524719,NaN,5.711746,NaN,37.833939,400,400.249817,25,31.888252,10.727213,75.228546,49.981945,402.104309,398.463898,400.126678,4217.978516,9.446128,9.634593,71.923645,58.034866,4.514791,93.404938,54.179764,28.931789,54.59132,20.122595,6.514198,54.725349,100.707619,98.994431,0.191960111260414,70.951683,403.924259673117,1.81614617118011,0.0580120846092491,0.946192071538831,-3.67778389152141,472.399639755805,1.88148760168391,0.010236335405208,1.27205198844981,64.1091007023408,448.522752470685,83.4055221622099,0.00898820564409503,1.38152568028478
4,4.002364,26,26.024956,6.31,6.222981,101.53064,NaN,5.712464,NaN,37.828194,400,400.191956,25,31.881735,10.701379,75.568878,49.979778,402.03421,398.385223,400.045868,4219.550293,9.441438,9.62022,71.899109,58.042915,4.497073,93.399811,54.166843,28.912571,54.570034,20.119267,6.518018,54.74688,100.695145,99.005951,0.197360679507256,71.127426,403.928788767244,1.8161449210882,0.0580005609544363,0.946217788834077,-3.67171910131697,472.40501453361,1.88149757012974,0.0102358699989899,1.27206016250385,64.1118063023523,448.523746602876,83.4083462209758,0.00898758642285638,1.38155731760106
4,4.001459,26,26.027298,6.31,6.239999,101.512451,NaN,5.71323,NaN,37.803169,400,400.145813,25,31.877037,10.689014,75.595345,49.979778,402.03421,398.385223,400.045868,4219.550293,9.441438,9.62022,71.927193,58.04184,4.513275,93.378288,54.163895,28.912571,54.570034,20.119267,6.518018,54.74688,100.695145,99.005951,0.197360679507256,71.127426,403.947047782141,1.81622906750337,0.0580201242426994,0.946178734937133,-3.6782454613712,472.37872218934,1.88142099824464,0.0102334916325109,1.27216837439638,64.1157614245639,448.555855803612,83.4346650228966,0.00898836981462126,1.38138661712003
4,4.001459,26,26.027298,6.31,6.25268,101.519241,NaN,5.71323,NaN,37.790146,400,400.061462,25,31.874954,10.67702,75.516548,49.979778,401.836151,398.172455,399.75827,4218.723633,9.42757,9.614334,71.959335,58.058514,4.521509,93.380974,54.174423,28.925667,54.726433,20.127777,6.504634,54.726234,100.729515,98.989197,0.197465866804123,70.928802,403.959046237372,1.81627201171393,0.0580238390085793,0.946172853465139,-3.6782454613712,472.387360129892,1.88144405329662,0.0102339211722237,1.27214401367125,64.1157614245639,448.571169289595,83.4457510476233,0.00898921317715543,1.38127834737814
4,4.002125,26,26.02812,6.31,6.2682,101.550499,NaN,5.713604,NaN,37.777679,400,400.002075,25,31.88105,10.66629,75.325684,49.979778,402.038544,398.347137,399.966461,4221.28125,9.438271,9.609179,72.025101,58.069305,4.519105,93.361153,54.178837,28.914501,54.695221,20.117577,6.502335,54.720196,100.739006,98.995102,0.196335583925247,71.091316,403.972144559385,1.81630506037264,0.0580176550163565,0.946188558410002,-3.67344252734517,472.426016508289,1.88154497833948,0.0102354673960706,1.27204705036116,64.1171495295727,448.583693396859,83.4558975535889,0.00898955706481372,1.38120966673128
4,4.002538,26,26.029938,6.31,6.2682,101.550499,NaN,5.71489,NaN,37.777679,400,400.002075,25,31.88105,10.682402,75.086517,49.979778,402.038544,398.347137,399.966461,4221.28125,9.438271,9.609179,72.083893,58.069958,4.508411,93.368172,54.188053,28.914501,54.695221,20.117577,6.502335,54.720196,100.739006,98.995102,0.196335583925247,71.091316,403.971160878569,1.81629296498087,0.0580110028139034,0.9462027504353,-3.67046443907844,472.423569112464,1.88153348084431,0.0102345145069452,1.27208039463624,64.1202194392679,448.581014324618,83.4563447410632,0.00898864480545085,1.38127242631604
4,4.002075,26,26.029842,6.31,6.279889,101.582184,NaN,5.713714,NaN,37.780319,400,400.091156,25,31.888247,10.685973,74.877899,49.979778,402.143768,398.429138,400.049652,4220.30127,9.430057,9.61582,72.114426,58.070961,4.466076,93.364738,54.184071,28.928339,54.680275,20.119663,6.488625,54.70927,100.729256,99.011589,0.201051265001297,70.98056,403.983323593874,1.81634610599332,0.0580218838520019,0.94618144012894,-3.67380308671011,472.464002364159,1.88164164669793,0.010236568399223,1.27196519856351,64.120057336399,448.599878811393,83.4698767114812,0.00898972390299532,1.38113685591534
4,4.002603,26,26.032156,6.31,6.277684,101.642807,NaN,5.714242,NaN,37.780258,400,400.174133,25,31.889503,10.712961,74.657822,49.979778,402.143768,398.429138,400.049652,4220.30127,9.430057,9.61582,72.094292,58.059944,4.407078,93.368874,54.176674,28.928339,54.680275,20.119663,6.488625,54.70927,100.729256,99.011589,0.201051265001297,70.98056,403.979979847085,1.81632317685723,0.0580127333370045,0.946200596575822,-3.66999575413899,472.53799481534,1.88183276349138,0.0102391876558513,1.27179099115695,64.1239645490123,448.593781911921,83.4684999885587,0.00898841494050876,1.38123568642843
4,4.004442,26,26.033957,6.31,6.265842,101.687462,NaN,5.715674,NaN,37.767303,400,400.20343,25,31.88302,10.714867,74.782158,49.979778,402.182098,398.467102,400.108856,4221.237305,9.423361,9.612458,72.127373,58.03495,4.446579,93.367973,54.165565,28.92511,54.667198,20.120914,6.487021,54.710484,100.727768,99.010078,0.197234362363815,70.966118,403.964394336458,1.81622922923244,0.0579796622791739,0.946269287548799,-3.65673799237373,472.592362888295,1.88197289610993,0.0102410652998228,1.27166475675147,64.1270053509057,448.561898009399,83.447783154547,0.00898590207610188,1.3815045194256
4,4.003582,26,26.034809,6.31,6.246825,101.693146,NaN,5.71595,NaN,37.75864,400,400.229126,25,31.876902,10.701032,74.794823,49.979778,402.082764,398.31488,400.008118,4221.007813,9.421448,9.609377,72.176872,57.990658,4.559202,93.370018,54.182343,28.932987,54.761463,20.129438,6.467715,54.742676,100.730377,99.012039,0.195967704057694,71.035942,403.948448223823,1.81619000497482,0.0579879342380787,0.946248569417516,-3.6629373434414,472.598446105062,1.88198679718106,0.0102409778917578,1.27166008433711,64.1284438021128,448.548676443605,83.4393319615809,0.00898481584208921,1.38161864552616
4,4.005003,26,26.035021,6.31,6.216574,101.703064,NaN,5.715636,NaN,37.747391,400,400.178864,25,31.871742,10.686477,74.76059,49.979778,402.082764,398.31488,400.008118,4221.007813,9.421448,9.609377,72.212883,57.98914,4.613003,93.34597,54.172569,28.932987,54.761463,20.129438,6.467715,54.742676,100.730377,99.012039,0.195967704057694,71.035942,403.916435606633,1.81604593523529,0.0579562133250828,0.946311627071012,-3.65269454699433,472.610773416638,1.88201910412678,0.0102414932881515,1.27162865488477,64.1288017203565,448.497495803448,83.402571397603,0.00898190812577988,1.38198647219763
4,4.004203,26,26.036015,6.31,6.2013,101.744652,NaN,5.717583,NaN,37.736473,400,400.146515,25,31.877796,10.666375,74.912704,49.969948,402.064331,398.364075,400.097687,4222.170898,9.458405,9.640026,72.192215,58.009499,4.647003,93.364212,54.157021,28.916092,54.606342,20.150505,6.444855,54.758335,100.765266,98.984184,0.196108996868133,70.957695,403.903889116028,1.81601762163345,0.0579646094524378,0.946291261154119,-3.65846073289788,472.662320057256,1.88215389221762,0.0102435988637647,1.27149894737895,64.1304798510313,448.488293346827,83.3972188198841,0.00898098350326876,1.38207579596881
4,4.005432,26,26.037994,6.31,6.20282,101.741852,NaN,5.718733,NaN,37.76421,400,400.199158,25,31.883711,10.684562,75.023819,49.969948,402.147888,398.433563,400.130005,4225.28125,9.460381,9.644545,72.172493,58.006454,4.654975,93.382004,54.222454,28.901358,54.72591,20.131111,6.460584,54.753273,100.795479,98.978706,0.203461527824402,71.144279,403.90239706596,1.81598678343908,0.0579452875964793,0.946332878957971,-3.64960279341847,472.656102194939,1.88213189942264,0.0102423851439649,1.27154499615631,64.1338207553507,448.479075340738,83.3931499309208,0.0089796441696355,1.38218908116357
4,4.003911,26,26.038774,6.31,6.221991,101.725403,NaN,5.718801,NaN,37.763977,400,400.241608,25,31.889883,10.690303,75.094772,49.969948,402.147888,398.433563,400.130005,4225.28125,9.460381,9.644545,72.081276,57.989338,4.68713,93.366829,54.239929,28.901358,54.72591,20.131111,6.460584,54.753273,100.795479,98.978706,0.203461527824402,71.144279,403.9241647455,1.81609625931866,0.0579753670870059,0.946271491761005,-3.66056561070496,472.634138323573,1.88207117999053,0.0102409377939752,1.27161770629982,64.1351374747092,448.518810333079,83.4229253444122,0.00898150471584852,1.38192596787273
4,4.005193,26,26.039503,6.31,6.246953,101.712242,NaN,5.717177,NaN,37.746616,400,400.269348,25,31.891462,10.705578,75.18338,49.969948,402.174408,398.497345,400.194763,4221.688477,9.453262,9.629821,72.068939,57.982693,4.626235,93.373169,54.172237,28.890144,54.701054,20.147572,6.427571,54.798828,100.809311,98.972382,0.189437925815582,71.135857,403.944730638683,1.81614327089607,0.0579620514709567,0.946303923556147,-3.65132520756481,472.616422823881,1.88202193070988,0.0102397247302689,1.27167784396568,64.1363680704605,448.536228484261,83.436487616717,0.00898215748427788,1.38182011059286
4,4.004233,26,26.040722,6.31,6.259795,101.74453,NaN,5.717483,NaN,37.752304,400,400.243042,25,31.883858,10.704464,75.018303,49.969948,402.013916,398.366089,400.020782,4222.428223,9.435192,9.618291,72.043221,57.981464,4.582779,93.343918,54.22789,28.886534,54.58997,20.15634,6.411693,54.803387,100.83239,98.96357,0.195873826742172,71.111778,403.959170150855,1.81621486913958,0.0579812548848665,0.946264915707171,-3.65824448498029,472.655843829855,1.88212375759465,0.0102411251184421,1.27158525213737,64.1384257499731,448.562855182556,83.4573588123972,0.00898311120485499,1.38166095647717
4,4.005416,26,26.043013,6.31,6.258488,101.788193,NaN,5.716496,NaN,37.744858,400,400.176208,25,31.879642,10.692676,74.786354,49.969948,402.013916,398.366089,400.020782,4222.428223,9.435192,9.618291,71.988297,57.97094,4.572957,93.344048,54.308792,28.886534,54.58997,20.15634,6.411693,54.803387,100.83239,98.96357,0.195873826742172,71.111778,403.955114917153,1.81617581076198,0.0579618416929824,0.946306204947786,-3.64971809899623,472.708286650557,1.8822573777987,0.0102426815136256,1.27147197837061,64.1422927497858,448.550984631742,83.4517760355947,0.00898149508903672,1.38180029817486
4,4.004544,26,26.041487,6.31,6.255261,101.820564,NaN,5.718053,NaN,37.753857,400,400.239197,25,31.878407,10.678452,74.797157,49.969948,402.176636,398.52359,400.244568,4221.397461,9.44301,9.609773,71.882263,57.96003,4.601445,93.355896,54.365406,28.925938,54.576729,20.159676,6.411268,54.796879,100.784447,98.998764,0.202038422226906,71.041962,403.954138816231,1.81619040862041,0.0579749234418315,0.946277721878797,-3.65600278820347,472.751490952758,1.8823767724635,0.0102455237716837,1.27132944291322,64.1397170327273,448.554819618582,83.4525476011405,0.00898234737145952,1.38173630801479
4,4.005383,26,26.042799,6.31,6.256553,101.81163,NaN,5.718283,NaN,37.766735,400,400.332825,25,31.883829,10.661859,74.988892,49.969948,402.27121,398.70163,400.349731,4224.138672,9.426889,9.617041,71.831421,57.956726,4.563495,93.335922,54.321568,28.879555,54.771313,20.156307,6.406376,54.785931,100.819397,98.979843,0.197174295783043,71.097336,403.95336244019,1.81617022321394,0.0579618059907508,0.946305973386226,-3.64995591792177,472.73837231471,1.88233820159318,0.0102442727548513,1.2713849793743,64.1419315495178,448.548799903561,83.4499139483826,0.00898146472321277,1.38181060909142
4,4.005383,26,26.042799,6.31,6.263629,101.785233,NaN,5.718283,NaN,37.763729,400,400.409424,25,31.893183,10.644449,75.231415,49.969948,402.27121,398.70163,400.349731,4224.138672,9.426889,9.617041,71.769951,57.964909,4.497,93.356812,54.356136,28.879555,54.771313,20.156307,6.406376,54.785931,100.819397,98.979843,0.197174295783043,71.097336,403.960058489573,1.81619418816582,0.0579638772487916,0.946302671589518,-3.64995591792177,472.704810330289,1.88224869065879,0.0102426067686829,1.2714785803858,64.1419315495178,448.557345878005,83.4560987045127,0.00898193518986439,1.38175007990223
4,4.005312,26,26.044733,6.31,6.263629,101.785233,NaN,5.718873,NaN,37.763729,400,400.409424,25,31.893183,10.642178,75.26577,49.969948,401.797607,398.612335,400.01059,4222.131348,9.34267,9.619885,71.811165,57.974258,4.496718,93.37854,54.364761,28.878382,54.721462,20.144859,6.421252,54.825394,100.823761,98.975197,0.197740942239761,71.238182,403.960227637715,1.81619626643138,0.0579650191263306,0.946300230211133,-3.65046759402043,472.70221427437,1.88223648354216,0.0102415938761706,1.2715138313163,64.1451957627814,448.559824045865,83.4604316392675,0.00898125910782135,1.38177920079506
4,4.006265,26,26.045828,6.31,6.273108,101.757858,NaN,5.718103,NaN,37.761253,400,400.273529,25,31.902,10.637131,75.176239,49.969948,401.797607,398.612335,400.01059,4222.131348,9.34267,9.619885,71.879745,57.998058,4.507576,93.389656,54.345619,28.878382,54.721462,20.144859,6.421252,54.825394,100.823761,98.975197,0.197740942239761,71.238182,403.966927452195,1.81620047641295,0.0579524696934984,0.946328577426157,-3.64360018317905,472.665934814145,1.88213672723517,0.0102392924417427,1.27163103779563,64.14704381667,448.562308806435,83.4636676177071,0.0089809359081871,1.38178802732517
4,4.005547,26,26.047567,6.31,6.284511,101.739967,NaN,5.719223,NaN,37.76376,400,400.171509,25,31.894016,10.64512,75.203072,49.97168,401.725189,398.420624,399.907227,4222.64502,9.386179,9.654331,71.836128,57.996777,4.499291,93.389198,54.24353,28.861195,54.549515,20.124475,6.437011,54.744186,100.833382,98.977196,0.198915854096413,71.199654,403.9794284871,1.81626010718795,0.0579673517807692,0.946298589299213,-3.64877404482695,472.640847612841,1.8820650608846,0.0102372523775193,1.27172641189694,64.1499786263232,448.585136348518,83.4824716613937,0.00898146187891266,1.38166838143424
4,4.004743,26,26.046286,6.31,6.280167,101.723495,NaN,5.717449,NaN,37.775784,400,400.082703,25,31.89127,10.640081,75.228973,49.97168,401.675354,398.42926,399.935486,4224.523926,9.391033,9.643117,71.836517,58.016129,4.495477,93.39727,54.24226,28.887383,54.668224,20.119665,6.434587,54.819363,100.862549,98.962212,0.197288677096367,71.088905,403.977232706055,1.81626892958408,0.0579790129301433,0.946272977061875,-3.65456846056242,472.621620326793,1.88201727003165,0.0102368829925166,1.27176166171132,64.1478167729771,448.587132133684,83.4822346094849,0.00898210980588226,1.38162336681623
4,4.004704,26,26.048187,6.31,6.227764,101.738403,NaN,5.717759,NaN,37.781719,400,400.060425,25,31.899019,10.648776,75.284836,49.97168,401.723114,398.38327,399.896271,4223.686035,9.373096,9.642163,71.843102,58.018105,4.488576,93.389023,54.293877,28.882671,54.592903,20.174669,6.392164,54.768604,100.865898,98.95472,0.188904970884323,71.138268,403.92773748088,1.81609259301781,0.0579642989249687,0.94629608092277,-3.65484955561601,472.638025786022,1.88205584076441,0.0102368290332003,1.27174329824535,64.1510249240188,448.525955612825,83.4404596813023,0.00897794403834789,1.38210264998916
4,4.00459,26,26.048418,6.31,6.196062,101.741432,NaN,5.716976,NaN,37.793957,400,400.014465,25,31.900127,10.664752,75.358925,49.97168,401.723114,398.38327,399.896271,4223.686035,9.373096,9.642163,71.813408,58.022537,4.482582,93.400772,54.318142,28.882671,54.592903,20.174669,6.392164,54.768604,100.865898,98.95472,0.188904970884323,71.138268,403.898009610501,1.81598854476173,0.0579568498972155,0.946307059447225,-3.65567123022265,472.641567589219,1.88206465757031,0.0102368993423934,1.27173673436923,64.1514147488588,448.489061733666,83.4140716987669,0.00897581587518784,1.38237016429519
4,4.004445,26,26.049091,6.31,6.193359,101.74456,NaN,5.717152,NaN,37.801147,400,399.968689,25,31.894543,10.678502,75.551811,49.97168,401.721344,398.427155,399.868286,4221.185547,9.372394,9.625298,71.845322,57.992058,4.490899,93.402756,54.339996,28.857525,54.657135,20.208612,6.380177,54.800175,100.957893,98.898926,0.200063049793243,71.176788,403.895797518205,1.81598363431686,0.0579583907798561,0.94630333847994,-3.65671636850277,472.644641586457,1.88207101954332,0.0102367445082461,1.27173788808612,64.1525504554918,448.48791490606,83.4141263551964,0.00897547018295839,1.38239458446839
4,4.003672,26,26.05044,6.31,6.203489,101.736855,NaN,5.717947,NaN,37.810471,400,399.990906,25,31.895515,10.687793,75.693489,49.97168,401.721344,398.427155,399.868286,4221.185547,9.372394,9.625298,71.843987,57.993153,4.526291,93.391266,54.312977,28.857525,54.657135,20.208612,6.380177,54.800175,100.957893,98.898926,0.200063049793243,71.176788,403.907226579163,1.81604058770741,0.0579737947309577,0.946271943953298,-3.66228852633742,472.633030527018,1.88203636433429,0.0102355518810736,1.27178994954428,64.1548268559754,448.509433769975,83.4314656759513,0.00897608855627392,1.38227434101635
4,4.003422,26,26.051208,6.31,6.193933,101.753258,NaN,5.718463,NaN,37.840145,400,400.056488,25,31.904095,10.677882,75.657936,49.97168,401.911591,398.547882,400.055695,4224.716797,9.383807,9.621537,71.800835,57.966225,4.512208,93.380959,54.326241,28.822647,54.674999,20.253815,6.37989,54.786186,100.986038,98.882591,0.188270628452301,71.447647,403.898780112326,1.81601553977848,0.0579750193135564,0.946267826412566,-3.66409082371075,472.652859713543,1.88208716007428,0.01023618546245,1.27174557874956,64.1561227899783,448.501191538095,83.4265119416472,0.008975312412227,1.38235143691074
4,4.005375,26,26.052179,6.31,6.195771,101.811554,NaN,5.71846,NaN,37.847965,400,400.012268,25,31.898111,10.665853,75.499329,49.97168,401.563904,398.214355,399.720337,4222.353027,9.369889,9.605072,71.785889,57.970558,4.599639,93.370308,54.352322,28.81951,54.716072,20.31609,6.369767,54.798092,101.011177,98.863472,0.194933533668518,71.371803,403.895862282337,1.8159645728989,0.0579441402217201,0.946334242529044,-3.65001357121901,472.725688206009,1.88227875302282,0.0102393565530948,1.27155612072741,64.1577612223774,448.48388966807,83.4152720752962,0.00897395232243799,1.38249786146842
4,4.005375,26,26.052179,6.31,6.212739,101.837013,NaN,5.71846,NaN,37.858181,400,399.935608,25,31.888897,10.678677,75.473343,49.97168,401.563904,398.214355,399.720337,4222.353027,9.369889,9.605072,71.76487,57.990818,4.740677,93.370766,54.337234,28.81951,54.716072,20.31609,6.369767,54.798092,101.011177,98.863472,0.194933533668518,71.371803,403.911919613844,1.81602205307407,0.0579491082002247,0.946326241082589,-3.65001357121901,472.758059603683,1.88236508267027,0.0102409628643654,1.27146582965963,64.1577612223774,448.504385529869,83.4300980957853,0.00897508065523935,1.38235221903627
4,4.004632,26,26.053246,6.31,6.238423,101.815353,NaN,5.719145,NaN,37.839508,400,399.928772,25,31.891718,10.696736,75.540009,49.981197,401.602661,398.266083,399.719849,4221.128418,9.366392,9.606655,71.756989,57.968887,4.816476,93.366425,54.326687,28.82251,54.680332,20.381504,6.356225,54.793167,100.929787,98.930016,0.196863785386086,71.310402,403.937995610353,1.81613080394782,0.0579685779732015,0.946288611850982,-3.65536850591894,472.729086880344,1.88228490336087,0.0102390377924038,1.27156208155623,64.1595615818408,448.544123303118,83.4602486730258,0.00897682005848907,1.38209596220387
4,4.004724,26,26.051908,6.31,6.248548,101.75827,NaN,5.71916,NaN,37.823238,400,399.901306,25,31.894136,10.698197,75.739059,49.981197,401.651642,398.312622,399.738617,4223.865723,9.351125,9.617047,71.765541,57.975452,4.956436,93.341736,54.317852,28.84059,54.761112,20.416485,6.361454,54.757877,100.917717,98.93766,0.193013578653336,71.269478,403.947357541524,1.81616240315784,0.0579700622964471,0.946287044812917,-3.65470540406818,472.65829353343,1.88209974267265,0.0102361354703247,1.27174052092871,64.15730395143,448.554190819988,83.4657762447193,0.00897793583979727,1.38199228196327
4,4.004539,26,26.053158,6.31,6.248548,101.75827,NaN,5.718172,NaN,37.823238,400,399.901306,25,31.894136,10.675666,75.653557,49.981197,401.651642,398.312622,399.738617,4223.865723,9.351125,9.617047,71.763824,58.00951,4.917837,93.320374,54.350319,28.84059,54.761112,20.416485,6.361454,54.757877,100.917717,98.93766,0.193013578653336,71.269478,403.947798357251,1.81616781939719,0.0579730385176911,0.946280681382516,-3.65603882726731,472.656614705951,1.88209185193308,0.0102354812496983,1.27176333626769,64.1594131009664,448.557244566784,83.4696271912342,0.00897757913294595,1.38200081006994
4,4.005282,26,26.053661,6.31,6.252071,101.699005,NaN,5.719984,NaN,37.844154,400,399.920105,25,31.899719,10.664552,75.554237,49.981197,401.811523,398.426392,399.882843,4224.087891,9.38659,9.656101,71.733154,58.119812,4.860682,93.293724,54.326744,28.818686,54.724735,20.479401,6.347293,54.822929,100.937134,98.928619,0.191549003124237,71.275497,403.949361751251,1.81615799980516,0.0579621183176374,0.946304592927129,-3.65068379728046,472.580561278566,1.88188760404044,0.0102314760384559,1.27198376171261,64.1602617983804,448.554194277664,83.4680805128587,0.00897720011150108,1.3820345737986
4,4.005307,26,26.055098,6.31,6.262548,101.625381,NaN,5.718834,NaN,37.863884,400,400.021576,25,31.908218,10.671729,75.501236,49.981197,401.811523,398.426392,399.882843,4224.087891,9.38659,9.656101,71.695724,58.163536,4.76665,93.273994,54.321461,28.818686,54.724735,20.479401,6.347293,54.822929,100.937134,98.928619,0.191549003124237,71.275497,403.959216598895,1.81619275171997,0.0579647831154799,0.946300562328283,-3.65050362780522,472.48496951198,1.88162864330218,0.0102260731927963,1.27227340128357,64.1626863300802,448.56787767904,83.4798683494304,0.00897734992065019,1.38197227622669
4,4.005419,26,26.056314,6.31,6.274932,101.568672,NaN,5.718156,NaN,37.880165,400,400.036621,25,31.913017,10.668478,75.414734,49.981197,401.561249,398.284912,399.70282,4223.374512,9.376706,9.645635,71.699196,58.178185,4.778069,93.275948,54.294998,28.819063,54.634052,20.500454,6.359739,54.785378,100.925064,98.941299,0.203785076737404,71.415138,403.970668767372,1.81623141395392,0.0579666067030664,0.946298644056633,-3.64969647918912,472.411176899041,1.88142841263491,0.0102218528852781,1.27249924767134,64.1647378975737,448.58275769097,83.4922321843582,0.00897765828735851,1.38189620455362
4,4.005814,26,26.055527,6.31,6.274733,101.546768,NaN,5.721777,NaN,37.90649,400,399.929291,25,31.910828,10.666981,75.239761,49.981197,401.537842,398.315521,399.705658,4226.15625,9.38322,9.645673,71.675026,58.185955,4.881185,93.301498,54.291355,28.834919,54.660889,20.532946,6.35465,54.818081,100.877052,98.971169,0.209285318851471,71.27549,403.969539554587,1.81621917893848,0.057960196371529,0.946312315093139,-3.6468499770188,472.384363326063,1.88135900079717,0.0102208797706663,1.27256356576862,64.1634101243204,448.577687652415,83.4875302193498,0.00897770965366779,1.38191312797091
4,4.005814,26,26.055527,6.31,6.262925,101.538116,NaN,5.721777,NaN,37.920815,400,399.855408,25,31.910967,10.657676,75.217812,49.981197,401.537842,398.315521,399.705658,4226.15625,9.38322,9.645673,71.65049,58.137726,4.782261,93.309761,54.295895,28.834919,54.660889,20.532946,6.35465,54.818081,100.877052,98.971169,0.209285318851471,71.27549,403.958365466275,1.81617918847558,0.0579567403762846,0.946317821035031,-3.6468499770188,472.3733529714,1.88132961575112,0.010220332709463,1.27259470332826,64.1634101243204,448.563425757943,83.4772101979129,0.00897692487197352,1.38201417909639
4,4.006484,26,26.057068,6.31,6.244845,101.531303,NaN,5.719856,NaN,37.932098,400,399.896759,25,31.915855,10.647662,75.271805,49.981197,401.674774,398.45755,399.799438,4225.369141,9.371099,9.632217,71.650513,58.106186,4.692006,93.310791,54.295074,28.808147,54.763222,20.533344,6.366465,54.820545,100.890663,98.968903,0.205817580223083,71.412727,403.93965926972,1.81609834221231,0.0579406778091809,0.946349329907946,-3.64202222479986,472.362606471341,1.88129673114784,0.0102190958252432,1.27264756233089,64.1660099633616,448.535977677861,83.4593743850056,0.00897476765754206,1.38224604760894
4,4.005154,26,26.057814,6.31,6.23124,101.550385,NaN,5.719891,NaN,37.926147,400,399.97049,25,31.917999,10.637677,75.503891,49.979404,401.807678,398.534607,399.958466,4222.97168,9.378873,9.620336,71.647781,58.109016,4.602818,93.300369,54.294998,28.79887,54.708664,20.576057,6.336952,54.852741,100.957802,98.921944,0.211359426379204,71.418747,403.929954262227,1.81609119179782,0.0579580786780823,0.946309939381889,-3.65160627844006,472.385885609177,1.88135682539141,0.0102199121667121,1.27259257394285,64.1672685015242,448.534097276445,83.4589936895483,0.00897435113820401,1.38227741160062
4,4.007222,26,26.059032,6.31,6.226514,101.562622,NaN,5.718977,NaN,37.948353,400,400.067322,25,31.924673,10.631755,75.678513,49.979404,401.807678,398.534607,399.958466,4222.97168,9.378873,9.620336,71.660179,58.094521,4.586911,93.299957,54.286148,28.79887,54.708664,20.576057,6.336952,54.852741,100.957802,98.921944,0.211359426379204,71.418747,403.92055237708,1.8160146504529,0.0579234537175727,0.946383355206616,-3.63670520783171,472.399817640284,1.88139068452481,0.0102200487583089,1.27257092325884,64.1693232604987,448.507895564013,83.4416394466243,0.00897239810334559,1.38249292171934
4,4.007133,26,26.05895,6.31,6.237972,101.577156,NaN,5.720701,NaN,37.94376,400,400.098785,25,31.92555,10.625241,75.521622,49.979404,401.779663,398.507629,399.950104,4224.769531,9.368012,9.61185,71.654938,58.1087,4.62571,93.285217,54.282734,28.80769,54.817528,20.619991,6.306325,54.814472,101.05526,98.851624,0.212863117456436,71.304382,403.931608138528,1.81605606790789,0.0579282368957692,0.946374895095139,-3.63734638010573,472.418423224107,1.88144056015917,0.0102210103939471,1.27251715459767,64.1691849295412,448.522591323951,83.4521620484577,0.00897324129234188,1.38238654331977
4,4.006903,26,26.058853,6.31,6.253317,101.553513,NaN,5.720068,NaN,37.954388,400,400.037628,25,31.926542,10.622124,75.285095,49.979404,401.779663,398.507629,399.950104,4224.769531,9.368012,9.61185,71.628571,58.108772,4.609742,93.293251,54.285381,28.80769,54.817528,20.619991,6.306325,54.814472,101.05526,98.851624,0.212863117456436,71.304382,403.946678285437,1.81611477530304,0.0579364233457228,0.946359774177233,-3.63900339270634,472.388466754095,1.88136088011812,0.0102195665084567,1.27260040875182,64.1690212936641,448.543439902125,83.4671170656208,0.00897442930647311,1.38223620549082
4,4.007561,26,26.060116,6.31,6.261222,101.546135,NaN,5.720757,NaN,37.943985,400,399.94223,25,31.92824,10.633811,75.257759,49.979404,401.577362,398.288177,399.745422,4220.821777,9.363197,9.600911,71.620087,58.099857,4.613081,93.290321,54.270153,28.825579,54.698593,20.620636,6.31747,54.859264,100.998634,98.896599,0.206001535058022,71.339302,403.952591420378,1.81612229547255,0.0579281641245196,0.946378705849085,-3.63426308980223,472.377375968504,1.88132783647924,0.0102184395275354,1.27265017898663,64.1711518933242,448.547255190458,83.4715357416638,0.00897410933627606,1.38223963463759
4,4.008132,26,26.059883,6.31,6.262991,101.550972,NaN,5.720128,NaN,37.943604,400,399.958771,25,31.930338,10.639532,75.118057,49.979404,401.743286,398.437378,399.881073,4221.536133,9.357759,9.61104,71.546074,58.079433,4.624403,93.28801,54.267822,28.827827,54.707188,20.641674,6.308966,54.848442,100.940338,98.931381,0.218071207404137,71.164749,403.952905021229,1.81611158065326,0.0579195098160694,0.946397519675207,-3.63015002766662,472.383845602338,1.88134573814552,0.0102188671888028,1.27262848197787,64.17075884396,448.543224976827,83.468314100548,0.00897398532492158,1.38226260476104
4,4.00895,26,26.060946,6.31,6.279231,101.523422,NaN,5.720864,NaN,37.9519,400,399.957123,25,31.932627,10.650515,75.064453,49.979404,401.77951,398.470154,399.928986,4223.425781,9.360801,9.614996,71.452187,58.089767,4.589248,93.265854,54.279789,28.803093,54.730282,20.672709,6.289711,54.860119,100.955414,98.926041,0.214030772447586,71.400688,403.966325755212,1.81614265654797,0.0579111253128871,0.94641804133035,-3.62425854251569,472.347350835809,1.88124543872156,0.0102165693550037,1.27274727777129,64.1725520018975,448.555261313986,83.4784177650205,0.00897420164229122,1.38220287873969
4,4.007329,26,26.061232,6.31,6.297033,101.485138,NaN,5.721563,NaN,37.929749,400,400.015289,25,31.937195,10.656169,75.22831,49.979404,401.77951,398.470154,399.928986,4223.425781,9.360801,9.614996,71.424583,58.097839,4.571114,93.252266,54.276165,28.803093,54.730282,20.672709,6.289711,54.860119,100.955414,98.926041,0.214030772447586,71.400688,403.987034398671,1.81625036757749,0.0579423693830186,0.946354003537463,-3.6359343747103,472.298236718291,1.8811135670805,0.0102139985524037,1.27289070618111,64.1730344401336,448.593932348405,83.5067737367415,0.00897620919631169,1.38193569550291
4,4.006141,26,26.062069,6.31,6.30659,101.441704,NaN,5.720273,NaN,37.937164,400,400.068542,25,31.939812,10.638093,75.398224,49.979404,401.749939,398.415466,399.888,4224.16748,9.356058,9.61917,71.437508,58.107761,4.589429,93.253036,54.281029,28.785053,54.811832,20.648739,6.302511,54.855,101.032982,98.873856,0.213335663080216,71.459679,403.99890741002,1.81631749136884,0.0579642613320077,0.946308752865538,-3.64449366840978,472.241817353906,1.88096067842332,0.0102108131125531,1.27306321751292,64.1744463050993,448.618624492242,83.5257409414666,0.00897721624967191,1.38178109196782
4,4.007742,26,26.06407,6.31,6.319572,101.412903,NaN,5.720093,NaN,37.954956,400,400.028198,25,31.941734,10.645081,75.419739,49.979404,401.749939,398.415466,399.888,4224.16748,9.356058,9.61917,71.499214,58.142738,4.699118,93.261009,54.270092,28.785053,54.811832,20.648739,6.302511,54.855,101.032982,98.873856,0.213335663080216,71.459679,404.007380904438,1.81631461146157,0.0579423270400123,0.946357720231266,-3.63295925094263,472.202449610099,1.8808501254342,0.0102079445039712,1.27320451456658,64.1778214670452,448.619393555979,83.5289231112599,0.00897641900183396,1.38182388546527
4,4.00632,26,26.064175,6.31,6.317177,101.416367,NaN,5.719932,NaN,37.954529,400,400.085175,25,31.952951,10.639735,75.314133,49.979408,401.87146,398.533478,400.055359,4224.777832,9.402224,9.649725,71.511772,58.175499,4.746535,93.248184,54.281586,28.745327,54.615959,20.65398,6.294251,54.847218,101.00576,98.905777,0.207478269934654,71.540329,404.008499818427,1.81634810322207,0.057964481153413,0.94630999908246,-3.6432038860533,472.206718253954,1.88086123555829,0.0102081088445296,1.27319388915149,64.1779985683887,448.631433765637,83.5377744115107,0.00897703714388116,1.38174123815422
4,4.006789,26,26.065245,6.31,6.317177,101.416367,NaN,5.718789,NaN,37.954529,400,400.085175,25,31.952951,10.628594,75.503403,49.979408,401.725647,398.455475,399.953369,4224.185547,9.389765,9.620288,71.592552,58.183567,4.772756,93.238373,54.278267,28.765596,54.73357,20.638336,6.301315,54.849232,100.956322,98.935623,0.206892624497414,71.625793,404.00738327242,1.81633438102614,0.0579569415065085,0.946326103463555,-3.63982472163258,472.205274094545,1.88085446400228,0.0102075495639707,1.27321364095441,64.1798032806941,448.627499743228,83.536331159768,0.00897637189365496,1.38179485304189
4,4.006789,26,26.065245,6.31,6.288921,101.406464,NaN,5.718789,NaN,37.929413,400,400.05426,25,31.959944,10.624304,75.635445,49.979408,401.725647,398.455475,399.953369,4224.185547,9.389765,9.620288,71.692154,58.156666,4.78601,93.245575,54.278835,28.765596,54.73357,20.638336,6.301315,54.849232,100.956322,98.935623,0.206892624497414,71.625793,403.980643696871,1.81623869563043,0.0579486741069051,0.94633922177062,-3.63982472163258,472.192665281967,1.88082080113136,0.0102069228261687,1.27324957064066,64.1798032806941,448.593371250024,83.5116346497183,0.00897449480476231,1.38203646793097
4,4.005837,26,26.064835,6.31,6.248693,101.384949,NaN,5.71875,NaN,37.910404,400,399.985443,25,31.944719,10.628885,75.590889,49.979408,401.73053,398.417236,399.874573,4225.776367,9.381304,9.617723,71.734131,58.164246,4.816908,93.217941,54.285412,28.795444,54.731209,20.663124,6.278161,54.830025,100.964943,98.933823,0.192491546273232,71.357361,403.944842615921,1.81613031280727,0.0579522048919964,0.946325264946926,-3.64668423797474,472.165824088463,1.88075025504648,0.0102057753157121,1.27332011617479,64.1791117628907,448.55434889807,83.4828637668215,0.00897252013051377,1.38230325051766
4,4.005501,26,26.065092,6.31,6.23092,101.379028,NaN,5.718406,NaN,37.892803,400,399.971375,25,31.938805,10.632687,75.448074,49.979408,401.736115,398.429596,399.875732,4225.562988,9.380491,9.616859,71.72123,58.176537,4.783657,93.251694,54.312984,28.775494,54.794281,20.661863,6.270103,54.844109,100.990372,98.917061,0.207678556442261,71.517456,403.928824371752,1.81607994931368,0.0579524048101058,0.946322032890492,-3.64910554205977,472.157937649076,1.88072849796959,0.0102052661786522,1.27334637857035,64.1795452275732,448.536618514334,83.4703751397926,0.0089714368581072,1.38243531792075
4,4.005048,26,26.065063,6.31,6.226239,101.388893,NaN,5.719749,NaN,37.880192,400,399.965668,25,31.94178,10.631031,75.237442,49.979408,401.736115,398.429596,399.875732,4225.562988,9.380491,9.616859,71.704674,58.204571,4.761655,93.228447,54.271358,28.775494,54.794281,20.661863,6.270103,54.844109,100.990372,98.917061,0.207678556442261,71.517456,403.925474424118,1.8160773558087,0.0579583193264777,0.946308636853181,-3.65237022527776,472.17053819009,1.88076222024459,0.0102059058032067,1.27331000245208,64.1794963154019,448.535667601384,83.4696492056717,0.00897139670020596,1.3824413701801
