P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,4.005091,26,26.06493,6.31,6.241782,101.4077,NaN,5.718658,NaN,37.861031,400,399.991364,25,31.942162,10.635348,75.436348,49.979408,401.865601,398.535492,399.974091,4224.174805,9.375578,9.617718,71.653954,58.18203,4.730836,93.204285,54.26683,28.777149,54.717205,20.674377,6.256407,54.828999,100.972351,98.927551,0.214658245444298,71.494583,403.940080370143,1.8161287428474,0.0579621781782268,0.946302833129309,-3.65206032042749,472.194664219185,1.88082699633958,0.0102071656941165,1.27323926877594,64.1792719934504,448.55387423756,83.4826451141648,0.00897245417359295,1.38230891258527
4,4.004768,26,26.066092,6.31,6.250228,101.440269,NaN,5.717223,NaN,37.82774,400,400.068146,25,31.943602,10.644639,75.618256,49.979408,401.865601,398.535492,399.974091,4224.174805,9.375578,9.617718,71.586876,58.162956,4.647455,93.191277,54.259476,28.777149,54.717205,20.674377,6.256407,54.828999,100.972351,98.927551,0.214658245444298,71.494583,403.948842462286,1.81616680493185,0.057969846317774,0.946287773858083,-3.65438827251114,472.234562581377,1.88093034629639,0.0102086193646445,1.27314261892445,64.1812318258914,448.568491268281,83.4947453030289,0.00897277096920683,1.38223326872621
4,4.005412,26,26.064291,6.31,6.22782,101.480087,NaN,5.718915,NaN,37.807808,400,400.044312,25,31.946537,10.66221,75.705452,49.979408,401.663605,398.332764,399.797638,4224.351074,9.363552,9.609576,71.54998,58.144966,4.630147,93.219749,54.24971,28.763336,54.725513,20.666876,6.253956,54.849518,100.940933,98.951576,0.19880336523056,71.476532,403.926102912955,1.81607205438549,0.0579529284155046,0.946320424566481,-3.64974692546639,472.287682388686,1.88107705531452,0.0102120797838867,1.2729653051875,64.1781942224991,448.53308441828,83.466766846808,0.00897157832818339,1.3824410650291
4,4.005695,26,26.065733,6.31,6.20595,101.48542,NaN,5.71913,NaN,37.788555,400,399.977417,25,31.945118,10.677568,75.567627,49.979408,401.671814,398.28186,399.784882,4224.03125,9.36624,9.607041,71.549759,58.140785,4.651342,93.179947,54.235668,28.751064,54.685818,20.663134,6.248507,54.870502,100.935265,98.952774,0.213801130652428,71.646263,403.904731992777,1.8159896865949,0.05794197548179,0.946340462192284,-3.64770750818735,472.292526644052,1.88108605533776,0.0102116633441279,1.27297259092304,64.1806263434476,448.505004986416,83.4483509966897,0.00896942857274719,1.3826754595003
4,4.004232,26,26.066481,6.31,6.212663,101.482063,NaN,5.718058,NaN,37.788456,400,399.939453,25,31.951603,10.680057,75.223976,49.979408,401.671814,398.28186,399.784882,4224.03125,9.36624,9.607041,71.54332,58.144802,4.675789,93.133789,54.234234,28.751064,54.685818,20.663134,6.248507,54.870502,100.935265,98.952774,0.213801130652428,71.646263,403.914572658275,1.81605526322263,0.0579674704490418,0.946286917800101,-3.65825169325331,472.287244569338,1.88106991721698,0.0102110600428436,1.27299850855872,64.1818878977178,448.529061059094,83.4667325964825,0.00897043858840687,1.38252255503813
4,4.00277,26,26.065376,6.31,6.232804,101.513351,NaN,5.7155,NaN,37.777584,400,399.957733,25,31.955048,10.680263,75.222237,49.980179,401.690979,398.340881,399.866882,4225.601563,9.36296,9.60894,71.517738,58.146332,4.699768,93.173546,54.23661,28.729271,54.505478,20.646917,6.25234,54.848404,100.981194,98.924393,0.203175738453865,71.666733,403.937115926485,1.81616629862357,0.0579969003194237,0.946227174554845,-3.66879162113258,472.328561838777,1.88118321227279,0.0102136164256443,1.27286512066074,64.1800242271093,448.567668236852,83.493209922198,0.00897302597973542,1.38222182306293
4,4.002985,26,26.065083,6.31,6.225565,101.554489,NaN,5.71664,NaN,37.770065,400,399.903595,25,31.947254,10.688101,75.387054,49.980179,401.68927,398.317657,399.838745,4224.080078,9.36229,9.614911,71.546982,58.187737,4.732715,93.200928,54.224464,28.735043,54.799809,20.616245,6.270066,54.834854,100.916985,98.964073,0.194540277123451,71.726921,403.92975375863,1.81613548372509,0.0579913184846373,0.946237950966323,-3.66724144669718,472.381316627354,1.88132480919,0.01021637064019,1.27271139117171,64.1795300479405,448.556415540777,83.48468445129,0.00897252981660987,1.38229457443145
4,4.00252,26,26.064827,6.31,6.205677,101.565598,NaN,5.716718,NaN,37.773956,400,399.917877,25,31.935816,10.714637,75.591972,49.980179,401.68927,398.317657,399.838745,4224.080078,9.36229,9.614911,71.595757,58.18079,4.747598,93.206161,54.223999,28.735043,54.799809,20.616245,6.270066,54.834854,100.916985,98.964073,0.194540277123451,71.726921,403.912043446971,1.81608174169102,0.0579929800273663,0.946231250370893,-3.67059422978383,472.395799772662,1.88136415880274,0.0102172067233955,1.27266668237573,64.1790982697684,448.537019967727,83.4703175465801,0.00897157007935685,1.38242606558514
4,4.002172,26,26.063713,6.31,6.201845,101.547531,NaN,5.71541,NaN,37.763985,400,399.982178,25,31.9303,10.743618,75.414589,49.980179,401.845856,398.503143,399.934845,4225.092773,9.395328,9.660352,71.596634,58.18618,4.759415,93.209099,54.224659,28.721573,54.777039,20.591667,6.281866,54.819859,100.943352,98.942307,0.199482932686806,71.802757,403.909247144589,1.81607895644589,0.0579974614852979,0.946221064091799,-3.67310360471254,472.374306755712,1.8813098366925,0.0102166469806477,1.27271127189792,64.1772193179247,448.53502724374,83.4674131829811,0.00897192763943959,1.38241330499401
4,4.002172,26,26.063713,6.31,6.196984,101.547546,NaN,5.71541,NaN,37.756413,400,400.045044,25,31.929914,10.762444,75.086868,49.980179,401.845856,398.503143,399.934845,4225.092773,9.395328,9.660352,71.597603,58.143013,4.768699,93.240776,54.210464,28.721573,54.777039,20.591667,6.281866,54.819859,100.943352,98.942307,0.199482932686806,71.802757,403.90464755846,1.81606249109501,0.057996037408088,0.94622334238713,-3.67310360471254,472.37432584638,1.88130988764205,0.0102166479289733,1.27271121785899,64.1772193179247,448.529155447484,83.4631657501189,0.00897160455262458,1.38245500515317
4,4.003294,26,26.064463,6.31,6.203871,101.521507,NaN,5.717038,NaN,37.746002,400,399.987457,25,31.934958,10.752522,74.786964,49.980179,401.670593,398.301971,399.801605,4225.604492,9.395634,9.636756,71.59539,58.143696,4.731743,93.237679,54.205296,28.749247,54.712257,20.612926,6.26358,54.804459,101.011467,98.891533,0.193716183304787,71.581261,403.908489269814,1.81605295273939,0.057979990318703,0.946258747593207,-3.66501363336289,472.340173702337,1.88121669373155,0.0102146094455547,1.27281888645986,64.1784843289457,448.526426801795,83.4621769766376,0.00897113987260989,1.38249250887896
4,4.001442,26,26.064423,6.31,6.203871,101.521507,NaN,5.716692,NaN,37.746002,400,399.987457,25,31.934958,10.720158,74.601776,49.980179,401.661743,398.317352,399.757782,4224.472656,9.376957,9.619152,71.5895,58.133522,4.725916,93.191895,54.192036,28.758652,54.676559,20.611683,6.259506,54.81168,101.016777,98.890137,0.195684120059013,71.660706,403.912904459092,1.81610720595111,0.058009813719961,0.946194983926464,-3.67836806681413,472.340227611794,1.88121694666761,0.0102146303563276,1.27281815047684,64.1784168624787,448.545738649788,83.4760940098147,0.00897221921115031,1.3823544084307
4,4.003298,26,26.06423,6.31,6.222257,101.502434,NaN,5.717667,NaN,37.741016,400,399.927338,25,31.92807,10.667068,74.753471,49.980179,401.819733,398.428009,399.881165,4224.927734,9.383039,9.624292,71.56424,58.144173,4.77759,93.15538,54.178658,28.765221,54.648643,20.641684,6.225725,54.811806,101.030388,98.873985,0.197379320859909,71.476532,403.925877569863,1.81611511237763,0.0579853108926357,0.946250268944845,-3.66498479520686,472.316210675039,1.88115336987856,0.0102135250973349,1.27288343999717,64.1780913355155,448.548385128499,83.4777550802687,0.00897244576248656,1.38233096348111
4,4.003301,26,26.065279,6.31,6.240779,101.464783,NaN,5.717967,NaN,37.740921,400,399.921143,25,31.92778,10.636373,75.112221,49.980179,401.819733,398.428009,399.881165,4224.927734,9.383039,9.624292,71.513954,58.129745,4.89503,93.102737,54.157555,28.765221,54.648643,20.641684,6.225725,54.811806,101.030388,98.873985,0.197379320859909,71.476532,403.94339678858,1.81617775725997,0.0579906869678757,0.946241722294453,-3.66496316661392,472.266867898935,1.88101880100868,0.0102105952324755,1.27303886346855,64.1798606256564,448.571667858197,83.4959762349834,0.00897328668625503,1.38219111787553
4,4.001688,26,26.063904,6.31,6.265574,101.417282,NaN,5.716948,NaN,37.725685,400,400.030518,25,31.939514,10.614285,75.357544,49.980736,401.838745,398.475708,399.91449,4225.199707,9.366838,9.621326,71.518509,58.116791,4.917817,93.193222,54.218201,28.731339,54.7971,20.626453,6.231781,54.767574,101.094704,98.829224,0.196178585290909,71.689606,403.970700724246,1.81630896734267,0.0580239261065465,0.946174756550623,-3.67659393296503,472.208248978836,1.8808660607783,0.010208308407578,1.27318556864174,64.1775414770142,448.617231414472,83.5271405999203,0.00897636972516009,1.38183518413103
4,4.001591,26,26.063675,6.31,6.288854,101.347755,NaN,5.71485,NaN,37.70536,400,400.075165,25,31.951353,10.602761,75.339256,49.980736,401.838745,398.475708,399.91449,4225.199707,9.366838,9.621326,71.52787,58.114082,4.958547,93.271156,54.185505,28.731339,54.7971,20.626453,6.231781,54.767574,101.094704,98.829224,0.196178585290909,71.689606,403.992958503373,1.81639063673897,0.0580323075955205,0.946160686413019,-3.67729347981856,472.120028792193,1.88063113734289,0.0102040268500177,1.27343390103013,64.1771552232078,448.646156287258,83.5477739642855,0.00897805659742321,1.38162509700595
4,4.001903,26,26.064922,6.31,6.283656,101.330711,NaN,5.714816,NaN,37.702209,400,400.102875,25,31.959211,10.59107,75.361992,49.980736,401.906372,398.473053,399.975677,4225.321289,9.370638,9.620378,71.529251,58.108784,4.994658,93.291183,54.154984,28.708351,54.737686,20.628756,6.223122,54.756924,101.136162,98.80246,0.186890080571175,71.791931,403.987297425136,1.81636389867643,0.0580257580869995,0.946173794976679,-3.67504343731099,472.096638843335,1.88056528155609,0.0102022958019908,1.27351902816518,64.1792585003702,448.637738441212,83.5433173213303,0.00897707047642373,1.38171465169056
4,4.002556,26,26.064968,6.31,6.253958,101.318024,NaN,5.714168,NaN,37.712246,400,400.077789,25,31.963606,10.596579,75.414108,49.980736,401.939911,398.426422,399.975372,4224.960938,9.365742,9.618314,71.517708,58.098652,4.970383,93.280975,54.1474,28.723452,54.702927,20.62022,6.228602,54.839844,101.135429,98.806572,0.198930636048317,71.71608,403.957642130366,1.81624420827428,0.0580065419555115,0.946209971970389,-3.67033464882286,472.080419244896,1.88052184326362,0.0102014682829922,1.27356610967742,64.1793360855356,448.595088804679,83.5125138822891,0.00897470546849487,1.38201761858969
4,4.000023,26,26.064419,6.31,6.218898,101.309128,NaN,5.713841,NaN,37.717144,400,400.067474,25,31.956459,10.613138,75.307396,49.980736,401.939911,398.426422,399.975372,4224.960938,9.365742,9.618314,71.534576,58.121002,4.891079,93.236885,54.177505,28.723452,54.702927,20.62022,6.228602,54.839844,101.135429,98.806572,0.198930636048317,71.71608,403.930504735069,1.8161996804475,0.0580370866563318,0.946139148116665,-3.68860342222797,472.069831520118,1.88049506449953,0.0102011917655578,1.2735883753897,64.1784101158252,448.578714983881,83.4999459733056,0.00897403506600276,1.38212040107598
4,4.000033,26,26.064045,6.31,6.186563,101.34874,NaN,5.712414,NaN,37.709793,400,400.023987,25,31.947847,10.63738,75.280792,49.980736,401.780243,398.279877,399.855804,4226.606445,9.359509,9.60927,71.517288,58.128826,4.803304,93.242081,54.176872,28.744127,54.714695,20.589806,6.239753,54.794914,101.105606,98.823235,0.18348017334938,71.777481,403.899887239427,1.81608987114693,0.0580274490616714,0.946154566442572,-3.68853128175829,472.120783287189,1.88063214388546,0.0102038958278717,1.27343716078739,64.1777792999694,448.539217504922,83.4708803010556,0.00897201895255764,1.38239157233293
4,3.999736,26,26.062946,6.31,6.158657,101.393486,NaN,5.711147,NaN,37.728439,400,400.010132,25,31.946217,10.637043,75.291275,49.980736,401.758392,398.332214,399.80661,4225.303711,9.384768,9.631989,71.545021,58.134331,4.792352,93.257301,54.153957,28.744524,54.664104,20.566483,6.257399,54.777401,101.102386,98.829117,0.189369574189186,71.648674,403.874192079288,1.81600404996947,0.0580240575260237,0.946157415377561,-3.6906739135257,472.179244592711,1.88079123478581,0.0102073030951656,1.27325421699567,64.1759256011947,448.507626966703,83.446586472807,0.00897074156651387,1.38258944154915
4,3.999664,26,26.062157,6.31,6.13606,101.447922,NaN,5.711063,NaN,37.727295,400,399.985474,25,31.937096,10.652727,75.406013,49.980736,401.758392,398.332214,399.80661,4225.303711,9.384768,9.631989,71.528732,58.138947,4.798473,93.24749,54.144428,28.744524,54.664104,20.566483,6.257399,54.777401,101.102386,98.829117,0.189369574189186,71.648674,403.852983430442,1.81592960996966,0.05801859387773,0.946165571125831,-3.69119335781846,472.249614476741,1.88098125336425,0.0102111605381731,1.27304232921764,64.1745947426564,448.480374941761,83.425840326787,0.00896957263643662,1.38276418799481
4,4.000588,26,26.063251,6.31,6.10781,101.484077,NaN,5.712367,NaN,37.725033,400,399.944275,25,31.9312,10.668498,75.478912,49.980736,401.674255,398.283325,399.676941,4225.307617,9.37629,9.621375,71.508186,58.152145,4.727976,93.24205,54.137741,28.729527,54.656887,20.581484,6.237549,54.814133,101.075386,98.840424,0.181671172380447,71.75943,403.824048465919,1.81580680918795,0.0579954200007999,0.946210825312637,-3.6845277006671,472.294163834191,1.88109719118531,0.0102128758471865,1.27293172543465,64.1764400556766,448.437570076489,83.396325725805,0.00896675773832514,1.3830955585466
4,3.998691,26,26.062511,6.31,6.073543,101.515862,NaN,5.710984,NaN,37.746258,400,399.922791,25,31.94031,10.675466,75.495941,49.980736,401.828918,398.492706,399.801056,4226.25,9.379977,9.623588,71.48777,58.150143,4.677236,93.233101,54.152321,28.730785,54.621464,20.568367,6.244298,54.779846,101.056206,98.850067,0.171795457601547,71.808784,403.796154656863,1.81574632326199,0.0580159499748599,0.946161623265282,-3.6982137726751,472.33561951363,1.88120986040843,0.0102152729916293,1.27280333497264,64.1751918621455,448.415341049364,83.3792818132591,0.0089658442324839,1.38323618430911
4,3.998691,26,26.062511,6.31,6.073543,101.515862,NaN,5.710984,NaN,37.746258,400,399.922791,25,31.94031,10.68296,75.53244,49.980736,401.828918,398.492706,399.801056,4226.25,9.379977,9.623588,71.505112,58.170517,4.678245,93.277061,54.14463,28.730785,54.621464,20.568367,6.244298,54.779846,101.056206,98.850067,0.171795457601547,71.808784,403.796154656863,1.81574632326199,0.0580159499748599,0.946161623265282,-3.6982137726751,472.33561951363,1.88120986040843,0.0102152729916293,1.27280333497264,64.1751918621455,448.415341049364,83.3792818132591,0.0089658442324839,1.38323618430911
4,3.998403,26,26.061708,6.31,6.034934,101.517738,NaN,5.710603,NaN,37.759144,400,399.992096,25,31.955328,10.684671,75.420891,49.995293,401.800934,398.499054,399.889648,4223.865234,9.372053,9.612293,71.543236,58.150528,4.662732,93.307671,54.130741,28.715801,54.790192,20.584375,6.226572,54.750683,101.021332,98.876396,0.177995562553406,71.75943,403.760312067928,1.81562393319365,0.0580092690587955,0.946170119276881,-3.70029200889155,472.339089521295,1.88122131142493,0.0102158114786001,1.27278179300605,64.1738373692772,448.370987586782,83.3461643090901,0.00896373867451025,1.38353349173954
4,3.998307,26,26.061987,6.31,6.01099,101.49176,NaN,5.710855,NaN,37.754734,400,400.0242,25,31.958735,10.71582,75.465378,49.995293,401.800934,398.499054,399.889648,4223.865234,9.372053,9.612293,71.487503,58.133091,4.642708,93.317566,54.131218,28.715801,54.790192,20.584375,6.226572,54.750683,101.021332,98.876396,0.177995562553406,71.75943,403.737886283571,1.81554559852428,0.0580037924694021,0.946178302485929,-3.70098477979423,472.305647827593,1.88113129070583,0.0102140226511134,1.27288069015294,64.1743079878983,448.343312411578,83.3265295477274,0.00896209758847937,1.38373821239906
4,3.99691,26,26.06242,6.31,5.99254,101.486877,NaN,5.711143,NaN,37.767525,400,400.009308,25,31.952318,10.728519,75.542839,49.995293,401.782013,398.435333,399.845703,4225.765137,9.37139,9.617612,71.534828,58.133636,4.614239,93.332062,54.120739,28.703909,54.685501,20.583145,6.220112,54.740822,101.052132,98.852264,0.181568473577499,71.966484,403.723768942753,1.8155240582153,0.0580209129459457,0.946138836520509,-3.71106748264134,472.29884848971,1.88111196119844,0.0102134874080055,1.27290630266802,64.1750383659906,448.336021893666,83.3218306476221,0.00896151456284237,1.38380091027193
4,3.997656,26,26.060459,6.31,5.983255,101.499664,NaN,5.710741,NaN,37.782265,400,400.043976,25,31.94379,10.725678,75.596352,49.995293,401.820129,398.473175,399.945374,4223.779297,9.36975,9.60678,71.627968,58.126114,4.60402,93.33931,54.108387,28.72669,54.603088,20.529625,6.268224,54.768211,101.052376,98.851486,0.172204822301865,71.73896,403.713200395923,1.81547069263328,0.0580061531268793,0.946169145334199,-3.70568296888007,472.317768379851,1.88116780881805,0.0102153215232064,1.27282402122631,64.1717304970229,448.315241714661,83.3042340338217,0.00896119192645519,1.3839021115075
4,3.998356,26,26.061125,6.31,5.966683,101.506889,NaN,5.71116,NaN,37.776028,400,400.064728,25,31.941191,10.720274,75.61187,49.995293,401.820129,398.473175,399.945374,4223.779297,9.36975,9.60678,71.696243,58.12682,4.615138,93.332932,54.133728,28.72669,54.603088,20.529625,6.268224,54.768211,101.052376,98.851486,0.172204822301865,71.73896,403.695846297182,1.81539397443707,0.0579900017087556,0.946201421509258,-3.7006311763945,472.326066736491,1.88118814231861,0.0102154302211729,1.27281020468229,64.1728539480357,448.288492653068,83.2857833357239,0.00895943922049067,1.38411004593334
4,3.999283,26,26.060452,6.31,5.961924,101.513893,NaN,5.71307,NaN,37.786663,400,400.0336,25,31.945166,10.710672,75.557602,49.995293,401.706299,398.342834,399.82428,4224.382813,9.359885,9.613332,71.710815,58.147736,4.606828,93.330353,54.103012,28.708025,54.714397,20.550434,6.237433,54.751286,101.096802,98.81852,0.18254417181015,71.847298,403.689126051123,1.81535064035599,0.0579736629624845,0.946235862350377,-3.69394220293748,472.335888461893,1.8812161923897,0.0102162250796119,1.27277255241755,64.1717186888476,448.272444156009,83.2733029665466,0.00895883710164604,1.38420883059768
4,3.999738,26,26.061165,6.31,5.959109,101.537277,NaN,5.713182,NaN,37.806183,400,399.937653,25,31.942583,10.70437,75.358543,49.995293,401.576935,398.241516,399.785706,4224.751953,9.387886,9.643035,71.755051,58.163082,4.533625,93.331985,54.187008,28.698029,54.596523,20.562538,6.237468,54.760212,101.072815,98.833031,0.187510058283806,71.894257,403.685374003752,1.81532774740474,0.0579655055020024,0.946253006588886,-3.69065948462548,472.364689333627,1.88129111698207,0.0102173309161525,1.27270136913031,64.1729214217909,448.264923365678,83.2688085636983,0.00895812392241991,1.38428015833219
4,3.998146,26,26.060219,6.31,5.96075,101.554901,NaN,5.712287,NaN,37.815323,400,399.89502,25,31.936632,10.700225,75.190819,49.995293,401.576935,398.241516,399.785706,4224.751953,9.387886,9.643035,71.872269,58.186401,4.464822,93.319374,54.204533,28.698029,54.596523,20.562538,6.237468,54.760212,101.072815,98.833031,0.187510058283806,71.894257,403.690734761148,1.81538002410609,0.0579916465616642,0.946197025598139,-3.70214664295304,472.388393140503,1.88135695818837,0.0102189398721462,1.27262051387816,64.1713256438054,448.282708565287,83.2804117989156,0.00895950027688231,1.38412951301271
4,3.999074,26,26.059389,6.31,5.975756,101.556984,NaN,5.712224,NaN,37.808052,400,399.932373,25,31.937437,10.698717,75.22831,49.995293,401.683655,398.328613,399.875519,4225.716797,9.396374,9.646227,71.879356,58.179157,4.506893,93.335434,54.167938,28.686897,54.733727,20.557514,6.237204,54.773094,101.068359,98.827667,0.175571501255035,71.829247,403.702714151202,1.81540366374648,0.0579810896342333,0.946221894838697,-3.69545018486281,472.392161972072,1.88136927992265,0.0102195056233146,1.27259776654095,64.1699255019076,448.290390834351,83.2848696082448,0.00896027141358204,1.38405423629551
4,3.999074,26,26.059389,6.31,5.975756,101.556984,NaN,5.712224,NaN,37.808052,400,399.932373,25,31.937437,10.678391,75.230385,49.991589,401.562195,398.302917,399.808289,4222.337891,9.390582,9.633951,71.873604,58.137531,4.602633,93.335121,54.24559,28.723209,54.535622,20.609835,6.207585,54.757355,101.116928,98.790749,0.18436624109745,71.826843,403.702714151202,1.81540366374648,0.0579810896342333,0.946221894838697,-3.69545018486281,472.392161972072,1.88136927992265,0.0102195056233146,1.27259776654095,64.1699255019076,448.290390834351,83.2848696082448,0.00896027141358204,1.38405423629551
4,3.999425,26,26.059656,6.31,6.000265,101.540619,NaN,5.713563,NaN,37.774986,400,399.973175,25,31.941963,10.65209,75.11879,49.991589,401.562195,398.302917,399.808289,4222.337891,9.390582,9.633951,71.836067,58.131977,4.680435,93.347435,54.301899,28.723209,54.535622,20.609835,6.207585,54.757355,101.116928,98.790749,0.18436624109745,71.826843,403.725065855034,1.81547644688572,0.0579826229587272,0.946222176426181,-3.69291767552983,472.370975713053,1.88131200964566,0.0102183313321234,1.27266158748795,64.170375913152,448.316573241873,83.3041394463121,0.00896160187894074,1.38387306776041
4,4.00179,26,26.058226,6.31,6.020338,101.495102,NaN,5.714819,NaN,37.765327,400,399.913269,25,31.951025,10.650821,75.220802,49.991589,401.652283,398.383972,399.849091,4224.720215,9.384967,9.630723,71.763474,58.115967,4.718694,93.332878,54.275192,28.707666,54.527199,20.612959,6.224977,54.759792,101.099457,98.802948,0.193404585123062,71.767853,403.738406684627,1.81547512774543,0.0579504164087849,0.946294337837508,-3.67585834101016,472.314971976937,1.88116643359569,0.0102162007246288,1.27279938313471,64.1679635523168,448.314821485836,83.3009916974496,0.00896210486386883,1.3838508820249
4,4.001379,26,26.059044,6.31,6.050949,101.447311,NaN,5.715343,NaN,37.75856,400,399.889252,25,31.94669,10.651063,75.463928,49.991589,401.556335,398.362213,399.792755,4222.710449,9.375698,9.612473,71.712288,58.134811,4.732144,93.319008,54.286774,28.67272,54.592754,20.612116,6.239354,54.772045,101.073975,98.820251,0.192897722125053,71.943611,403.768355426814,1.81559093178303,0.0579660087413885,0.946265342242273,-3.67882243158243,472.253036065497,1.88099887379232,0.0102127495687948,1.27298714621265,64.1693435040192,448.356834951837,83.332430895226,0.00896407612925437,1.38357004895828
4,4.001158,26,26.059021,6.31,6.078398,101.440125,NaN,5.715276,NaN,37.755291,400,399.864929,25,31.930328,10.667193,75.613251,49.991589,401.556335,398.362213,399.792755,4222.710449,9.375698,9.612473,71.694893,58.200275,4.885244,93.288437,54.320961,28.67272,54.592754,20.612116,6.239354,54.772045,101.073975,98.820251,0.192897722125053,71.943611,403.794857072436,1.81569043523084,0.0579776152233932,0.946244534157,-3.68041635779872,472.243919315321,1.88097459879537,0.0102123068968094,1.27301272649613,64.1693047039256,448.392286808264,83.358026459209,0.0089660381816103,1.38331616254053
4,4.001412,26,26.059069,6.31,6.078182,101.467392,NaN,5.715069,NaN,37.731628,400,399.880219,25,31.923004,10.659122,75.501457,49.991589,401.511475,398.262421,399.664063,4221.20752,9.365108,9.61003,71.667915,58.278339,4.928436,93.282036,54.30677,28.674486,54.572021,20.597538,6.261724,54.761486,101.053276,98.837852,0.200664594769478,71.939987,403.794046081802,1.81568225708635,0.0579734611401431,0.94625341399767,-3.67858443032839,472.27856447663,1.88106695274912,0.0102140070000499,1.27291498825308,64.1693856780003,448.389414278688,83.3560130453021,0.00896585986952655,1.38333783853591
4,4.001559,26,26.059225,6.31,6.056059,101.488594,NaN,5.715366,NaN,37.703239,400,399.852753,25,31.929327,10.648264,75.15062,49.991589,401.511475,398.262421,399.664063,4221.20752,9.365108,9.61003,71.642471,58.214687,4.831261,93.270691,54.254063,28.674486,54.572021,20.597538,6.261724,54.761486,101.053276,98.837852,0.200664594769478,71.939987,403.772760818877,1.81560297323832,0.057964608410112,0.946269108904905,-3.67752426099696,472.305341690131,1.88113800420731,0.0102152666335396,1.27284126718822,64.1696488428623,448.36128979131,83.3358888412049,0.00896424559377945,1.38354258666861
4,4.001458,26,26.059355,6.31,6.048629,101.510292,NaN,5.713404,NaN,37.703377,400,399.886261,25,31.92824,10.641788,75.097832,49.991589,401.688232,398.466248,399.892334,4222.196289,9.37468,9.605772,71.637543,58.143303,4.845454,93.274574,54.257084,28.664059,54.67334,20.638973,6.233142,54.739017,100.982872,98.887581,0.193660125136375,71.90509,403.765971340257,1.8155807526553,0.0579640564329926,0.94626919081217,-3.67825267343846,472.332783736702,1.88121089698788,0.0102165710081266,1.27276535641612,64.1698681458864,448.353485059693,83.3304188530769,0.00896376123320716,1.38360155254585
4,4.000289,26,26.058409,6.31,6.047019,101.51326,NaN,5.713018,NaN,37.703224,400,399.961273,25,31.921453,10.646593,75.184189,49.991589,401.701233,398.446075,399.838654,4220.727539,9.363591,9.609032,71.649361,58.195736,4.71957,93.277481,54.204094,28.635679,54.589897,20.645861,6.23957,54.757877,100.914162,98.934319,0.192299276590347,72.132607,403.767240839647,1.81560957297466,0.0579824134800902,0.94622953836092,-3.68668453198438,472.337836241574,1.88122696221032,0.0102172534460086,1.27273724787986,64.1682722733277,448.362911004484,83.335987248785,0.00896467703057579,1.3835111993531
4,4.000995,26,26.058468,6.31,6.052575,101.496094,NaN,5.714268,NaN,37.680653,400,399.981232,25,31.918732,10.651228,75.364761,49.991589,401.701233,398.446075,399.838654,4220.727539,9.363591,9.609032,71.668671,58.223042,4.66253,93.269775,54.24754,28.635679,54.589897,20.645861,6.23957,54.757877,100.914162,98.934319,0.192299276590347,72.132607,403.77081145556,1.81560770120216,0.0579726696965217,0.946251281704072,-3.68159201176701,472.315908368559,1.88116827309505,0.0102161369068168,1.27280025754958,64.1683718059369,448.362296635568,83.3356207947966,0.0089646184540992,1.38351702277465
4,4.000995,26,26.058468,6.31,6.052575,101.496094,NaN,5.714268,NaN,37.680653,400,399.981232,25,31.918732,10.660887,75.507294,49.991589,401.763611,398.497559,399.87265,4224.246582,9.352998,9.622812,71.601898,58.202656,4.660791,93.244171,54.265926,28.623251,54.655411,20.658558,6.240113,54.736065,100.914795,98.931061,0.197512567043304,72.050743,403.77081145556,1.81560770120216,0.0579726696965217,0.946251281704072,-3.68159201176701,472.315908368559,1.88116827309505,0.0102161369068168,1.27280025754958,64.1683718059369,448.362296635568,83.3356207947966,0.0089646184540992,1.38351702277465
4,4.001006,26,26.059469,6.31,6.067835,101.513199,NaN,5.715791,NaN,37.678028,400,399.989532,25,31.930511,10.663662,75.664276,49.982677,401.589813,398.201202,399.72757,4225.615723,9.359072,9.617446,71.572189,58.205162,4.577437,93.216919,54.270653,28.656122,54.620144,20.697725,6.209277,54.788399,100.930679,98.917046,0.191660732030869,72.036301,403.785224920566,1.8156590950712,0.0579769666547185,0.946244339080547,-3.68151267199346,472.336330007222,1.88122005138099,0.0102166952358289,1.27275696943425,64.1700604569994,448.381515592345,83.3508293582282,0.00896525716967987,1.38340395434528
4,4.00119,26,26.058174,6.31,6.089116,101.517189,NaN,5.716046,NaN,37.672188,400,399.921387,25,31.94722,10.657588,75.412735,49.982677,401.589813,398.201202,399.72757,4225.615723,9.359072,9.617446,71.572807,58.204735,4.640042,93.22744,54.270309,28.656122,54.620144,20.697725,6.209277,54.788399,100.930679,98.917046,0.191660732030869,72.036301,403.804922484201,1.81572581733973,0.0579802418510252,0.946240516985219,-3.68018555886931,472.343153494175,1.88124179508526,0.010217624825035,1.27271875936846,64.1678758279762,448.404141480675,83.3654827521166,0.00896704617859508,1.38321100938582
4,4.001341,26,26.056208,6.31,6.1054,101.510765,NaN,5.716813,NaN,37.684814,400,399.848938,25,31.954861,10.652734,75.075241,49.982677,401.757782,398.447052,399.897949,4224.822754,9.395721,9.650432,71.573792,58.189098,4.604899,93.239204,54.263889,28.664978,54.753185,20.667496,6.249267,54.807636,100.951668,98.894341,0.196542486548424,71.970085,403.819970526292,1.81577656993392,0.0579825831549363,0.946237966656643,-3.67909649554514,472.337627108969,1.88123240656852,0.0102182468551471,1.27270575270556,64.1645590635263,448.420472710637,83.3747052982789,0.00896877006435353,1.38304687937368
4,4.001173,26,26.05612,6.31,6.108619,101.485252,NaN,5.716327,NaN,37.688057,400,399.932343,25,31.950766,10.660247,74.948723,49.982677,401.757782,398.447052,399.897949,4224.822754,9.395721,9.650432,71.540817,58.250069,4.68276,93.238434,54.276081,28.664978,54.753185,20.667496,6.249267,54.807636,100.951668,98.894341,0.196542486548424,71.970085,403.823417503521,1.81579240164139,0.0579862327069086,0.946230634655732,-3.6803081706247,472.305274032208,1.88114629063468,0.0102166791663328,1.2727961657434,64.1644105970529,448.426038210126,83.3786137536889,0.00896911343720645,1.38300506901055
4,4.000906,26,26.056782,6.31,6.109212,101.489761,NaN,5.715295,NaN,37.676231,400,400.017395,25,31.949322,10.702883,75.162354,49.982677,401.799561,398.451691,399.885162,4223.10498,9.3886,9.644759,71.500435,58.306366,4.871524,93.224091,54.263695,28.675955,54.536358,20.654829,6.264614,54.768764,100.944923,98.893867,0.198175683617592,71.791924,403.82461597129,1.8158022375312,0.0579907076181778,0.94622113584288,-3.68223394872882,472.310120595074,1.88115742198339,0.0102166181261028,1.27279207819827,64.1655274593464,448.430138759086,83.3824489961684,0.00896906152526896,1.38299187242707
4,4.001802,26,26.056032,6.31,6.097661,101.54966,NaN,5.716231,NaN,37.677292,400,400.071838,25,31.946833,10.731109,75.358696,49.982677,401.794403,398.429718,399.958344,4224.837402,9.386013,9.618179,71.517143,58.295666,4.958927,93.210129,54.214577,28.690184,54.674831,20.683342,6.245906,54.795559,100.933632,98.903595,0.194183260202408,71.873787,403.811546909803,1.81573683375009,0.0579728906764031,0.94625757504914,-3.67577180172219,472.387363343184,1.88136562977125,0.010220798447491,1.27256243934752,64.1642621301512,448.406148144648,83.3641170072137,0.00896805508594879,1.38314478335198
4,3.999409,26,26.05687,6.31,6.073854,101.575974,NaN,5.71359,NaN,37.684689,400,400.053955,25,31.945833,10.729365,75.214935,49.982677,401.794403,398.429718,399.958344,4224.837402,9.386013,9.618179,71.509857,58.27087,4.991891,93.214172,54.194145,28.690184,54.674831,20.683342,6.245906,54.795559,100.933632,98.903595,0.194183260202408,71.873787,403.79473430464,1.8157263196408,0.0580044649111772,0.946186278033579,-3.69303311381776,472.419719931354,1.88144969424013,0.0102220236303582,1.2724832125792,64.1656759226022,448.403151223074,83.3630521879862,0.00896753855560893,1.38318647426579
4,3.999262,26,26.056725,6.31,6.057202,101.564728,NaN,5.711204,NaN,37.687386,400,399.931946,25,31.952438,10.72348,75.163651,49.982677,401.47821,398.121124,399.596161,4222.115723,9.365039,9.604811,71.488136,58.288097,5.002031,93.217354,54.217335,28.667517,54.714043,20.704166,6.213187,54.741726,101.02726,98.839935,0.179475203156471,71.888237,403.779329475978,1.81567420154546,0.0580019509768758,0.946189152678459,-3.69409371992771,472.405604633066,1.88141242088811,0.01022138856339,1.27252097447779,64.1654312954191,448.384440805121,83.349335103191,0.00896656897659419,1.38331652554576
4,3.999701,26,26.056658,6.31,6.049592,101.567268,NaN,5.71216,NaN,37.689034,400,399.852753,25,31.944147,10.717612,75.210655,49.982677,401.572266,398.206726,399.651855,4221.963379,9.358442,9.602226,71.458755,58.290092,5.008341,93.208069,54.225273,28.678312,54.634377,20.711887,6.200365,54.816853,101.017952,98.834641,0.191885247826576,71.867767,403.771080221215,1.81563553677199,0.0579926431109826,0.946207972597644,-3.69092642026021,472.408927052031,1.88142147014926,0.0102215841822325,1.27251061196412,64.1653182603984,448.370596960444,83.3392396130955,0.00896583462557553,1.38341379265249
4,3.999961,26,26.056656,6.31,6.053485,101.550621,NaN,5.711058,NaN,37.674179,400,399.828491,25,31.930655,10.691461,75.226868,49.982677,401.572266,398.206726,399.651855,4221.963379,9.358442,9.602226,71.451706,58.274426,5.023518,93.19487,54.235504,28.678312,54.634377,20.711887,6.200365,54.816853,101.017952,98.834641,0.191885247826576,71.867767,403.774142705033,1.81564110520379,0.0579895947535284,0.946215094920834,-3.68905069643489,472.387745763562,1.88136494829523,0.0102205327945236,1.27257044693068,64.165314886214,448.372580257308,83.3406706150049,0.00896594469770065,1.38339957323397
4,3.999961,26,26.056656,6.31,6.062502,101.524155,NaN,5.711058,NaN,37.679932,400,399.864349,25,31.921919,10.64544,75.214844,49.985302,401.709229,398.373077,399.835205,4223.233887,9.369679,9.605564,71.503983,58.269905,5.068271,93.179573,54.234932,28.660439,54.715027,20.724163,6.187357,54.805782,100.977722,98.869896,0.188774794340134,71.992958,403.782674707066,1.81567166307546,0.0579922389973171,0.946210775831798,-3.68905069643489,472.354064653431,1.88127505706527,0.0102188593174259,1.2726657360999,64.165314886214,448.383473973995,83.3485454353514,0.00896654466882991,1.38332175715187
4,3.998684,26,26.055056,6.31,6.070474,101.494858,NaN,5.712134,NaN,37.693325,400,399.960815,25,31.921251,10.622702,75.228127,49.985302,401.728668,398.413513,399.927734,4221.90332,9.371168,9.628418,71.51329,58.281998,5.067334,93.170113,54.235043,28.654411,54.575977,20.73502,6.177512,54.735462,100.978149,98.872887,0.177075192332268,71.899071,403.7932676013,1.81573612906316,0.0580151627150434,0.946162843593067,-3.69826428400108,472.318934592036,1.88118565555637,0.0102178433597343,1.27274191862502,64.1626154685598,448.405021615261,83.3620191876612,0.00896840245782174,1.3831291698067
4,3.998826,26,26.054703,6.31,6.084849,101.438095,NaN,5.710873,NaN,37.702408,400,399.998688,25,31.925768,10.622632,75.153618,49.985302,401.728668,398.413513,399.927734,4221.90332,9.371168,9.628418,71.527786,58.304832,5.047012,93.144302,54.218582,28.654411,54.575977,20.73502,6.177512,54.735462,100.978149,98.872887,0.177075192332268,71.899071,403.806529601905,1.8157806739752,0.058017088939764,0.946160905780218,-3.69723963894177,472.24716032317,1.8809950242204,0.0102144367792532,1.27294045946754,64.162019890497,448.42058605087,83.3728086038326,0.0089694076582465,1.38300961584426
4,3.998441,26,26.054447,6.31,6.084849,101.438095,NaN,5.710196,NaN,37.702408,400,399.998688,25,31.925768,10.624738,74.922264,49.985302,401.637024,398.291382,399.839569,4225.18457,9.389011,9.634983,71.547562,58.324158,5.022914,93.138222,54.201992,28.654535,54.618492,20.686892,6.216495,54.768513,101.038467,98.825584,0.19811575114727,72.007401,403.807448826481,1.81579196555298,0.0580232977797526,0.946147611514988,-3.70001779060254,472.247505665306,1.88099664422232,0.0102145706909459,1.27293574006859,64.1615879655519,448.424382148862,83.3752168840838,0.00896972409788087,1.38297635403067
4,3.999162,26,26.054016,6.31,6.095495,101.39035,NaN,5.711057,NaN,37.724705,400,399.982697,25,31.933842,10.618362,74.893463,49.985302,401.63031,398.340729,399.871368,4221.845703,9.39552,9.632521,71.565636,58.339653,5.018504,93.140854,54.190624,28.647434,54.498795,20.692539,6.210408,54.789597,101.032806,98.823486,0.180600374937057,71.966484,403.81580027826,1.81580689276987,0.0580147932571616,0.946167448798479,-3.69481523775289,472.187307013571,1.8808371029192,0.0102117742043777,1.27310069163728,64.1608607712396,448.429317495973,83.3782189731526,0.00897017669596127,1.3829307408524
4,3.998123,26,26.052832,6.31,6.083281,101.345711,NaN,5.710066,NaN,37.742012,400,399.947998,25,31.932896,10.632653,74.885742,49.985302,401.63031,398.340729,399.871368,4221.845703,9.39552,9.632521,71.529877,58.344624,5.000977,93.154282,54.188381,28.647434,54.498795,20.692539,6.210408,54.789597,101.032806,98.823486,0.180600374937057,71.966484,403.806724523715,1.81579597979223,0.0580279670940367,0.94613737588353,-3.70231262633371,472.132072644718,1.880692849716,0.0102095671562967,1.27324082834014,64.1588630430893,448.424364656888,83.3730810279745,0.00897040074071813,1.38293736422301
4,3.997748,26,26.051941,6.31,6.063953,101.314995,NaN,5.708637,NaN,37.730995,400,399.969421,25,31.928898,10.627869,74.978951,49.985302,401.756744,398.445648,399.947235,4222.507813,9.400265,9.635368,71.487518,58.340355,5.073283,93.152412,54.182125,28.668362,54.547947,20.652744,6.244191,54.777393,100.999382,98.840393,0.175149321556091,71.91111,403.789333074505,1.81574148800715,0.0580283468879219,0.946133614545561,-3.70501898033359,472.094165987392,1.88059405401007,0.0102080878215704,1.27333602153888,64.157359634086,448.404138276881,83.3572845077174,0.00896966068794779,1.38305998955282
4,3.997701,26,26.051062,6.31,6.04778,101.283562,NaN,5.707979,NaN,37.731369,400,400.026978,25,31.9244,10.619656,75.185738,49.985302,401.756744,398.445648,399.947235,4222.507813,9.400265,9.635368,71.486053,58.33746,5.141976,93.140961,54.179176,28.668362,54.547947,20.652744,6.244191,54.777393,100.999382,98.840393,0.175149321556091,71.91111,403.77414346448,1.81568806188701,0.0580243604212693,0.946139702771576,-3.70535819039742,472.055327615438,1.88049272880914,0.0102065563098481,1.27343419127464,64.1558764300324,448.384303516771,83.3417879625136,0.00896893703365903,1.38318021047064
4,3.997285,26,26.049894,6.31,6.030724,101.2882,NaN,5.710341,NaN,37.733704,400,400.056335,25,31.927299,10.62111,75.281685,49.985302,401.700012,398.489288,399.917755,4221.870117,9.385894,9.625076,71.474144,58.345074,5.161187,93.146233,54.201538,28.641165,54.537327,20.66691,6.230215,54.703842,101.036217,98.812607,0.188989356160164,72.071213,403.758999988125,1.81564246691026,0.0580260676778766,0.946133475812021,-3.70836069379419,472.062812485796,1.88051590246696,0.0102074612106845,1.27339566875555,64.1539055080758,448.367002057006,83.3277436335797,0.00896847406681176,1.38327542343403
4,3.996297,26,26.050678,6.31,6.003403,101.308037,NaN,5.709166,NaN,37.724392,400,400.023376,25,31.924425,10.628209,75.202881,49.985302,401.757538,398.497009,399.943176,4222.638672,9.378643,9.609917,71.434654,58.337601,5.159159,93.133667,54.212315,28.643503,54.656796,20.667931,6.220055,54.700779,101.011353,98.827408,0.180958017706871,72.001389,403.735511969264,1.81557886824782,0.0580339941579151,0.946112397617518,-3.71549259942083,472.087012721584,1.88057839426888,0.0102083077829201,1.27333796794281,64.1552284640051,448.345034089135,83.3128949284157,0.00896693488675315,1.38345142274035
4,3.996724,26,26.048458,6.31,5.969769,101.326706,NaN,5.7084,NaN,37.724895,400,400.012115,25,31.920153,10.636932,75.013191,49.985302,401.757538,398.497009,399.943176,4222.638672,9.378643,9.609917,71.434036,58.327652,5.175554,93.143959,54.234871,28.643503,54.656796,20.667931,6.220055,54.700779,101.011353,98.827408,0.180958017706871,72.001389,403.702669076278,1.81545233310892,0.0580172306597622,0.946143385266489,-3.71241012215512,472.113783047374,1.88065593595218,0.01021065187192,1.27322901514012,64.151482250694,448.297940869691,83.2759364704079,0.00896527138689606,1.38373450539204
4,3.996038,26,26.048498,6.31,5.946164,101.369362,NaN,5.707724,NaN,37.720444,400,399.989471,25,31.926579,10.635848,75.126038,49.985142,401.671997,398.45929,399.890564,4217.82373,9.374119,9.602427,71.476059,58.325649,5.18824,93.151329,54.218601,28.612274,54.641605,20.637936,6.237746,54.68465,100.969055,98.849358,0.176491871476173,72.243355,403.681976193382,1.81539245391934,0.0580213718608177,0.94613104639645,-3.71736242172005,472.168036596985,1.88080069693045,0.0102133323282526,1.27307490663396,64.1515497524428,448.276634691145,83.260592391901,0.00896408038561406,1.38388814195815
4,3.996428,26,26.05014,6.31,5.945571,101.423752,NaN,5.708395,NaN,37.711277,400,399.988831,25,31.934143,10.638348,75.238335,49.985142,401.753937,398.441711,399.918518,4219.592773,9.377224,9.60146,71.523247,58.296043,5.166525,93.156883,54.202831,28.62014,54.543228,20.640245,6.224061,54.694168,100.994202,98.828773,0.180459946393967,72.112137,403.680482226601,1.8153789937625,0.0580149036704654,0.946144851792667,-3.71454689452372,472.235058547261,1.88097516044623,0.0102159162904266,1.2729082161594,64.1543206229038,448.273309180663,83.2603512968049,0.00896320832298671,1.38395189990431
4,3.996428,26,26.05014,6.31,5.956219,101.46685,NaN,5.708395,NaN,37.717289,400,399.998718,25,31.931839,10.642086,75.123978,49.985142,401.753937,398.441711,399.918518,4219.592773,9.377224,9.60146,71.543961,58.268482,5.119884,93.14579,54.176308,28.62014,54.543228,20.640245,6.224061,54.694168,100.994202,98.828773,0.180459946393967,72.112137,403.690556749484,1.81541509010997,0.0580180296053241,0.946139688377421,-3.71454689452372,472.289914988508,1.88112160232958,0.0102186435582562,1.27275248535591,64.1543206229038,448.286174460589,83.2696476521554,0.00896391734218939,1.3838596744011
4,3.995043,26,26.048826,6.31,5.956219,101.46685,NaN,5.706858,NaN,37.717289,400,399.998718,25,31.931839,10.653282,74.968033,49.985142,401.556396,398.261169,399.751526,4221.998535,9.369619,9.624855,71.550453,58.233978,5.102437,93.141151,54.168808,28.572182,54.637085,20.625231,6.229268,54.743557,101.013054,98.814598,0.174132227897644,72.354103,403.69386917199,1.81545575372465,0.0580403879744461,0.94609170229124,-3.72454657994052,472.29168667887,1.8811299160648,0.0102193311814836,1.27272829099788,64.1521032634449,448.299489989357,83.2775403947064,0.00896520236663387,1.38373235092662
4,3.993917,26,26.047352,6.31,5.96862,101.512115,NaN,5.7054,NaN,37.705059,400,399.963409,25,31.922033,10.661334,75.131096,49.985142,401.556396,398.261169,399.751526,4221.998535,9.369619,9.624855,71.544823,58.205635,5.060311,93.137856,54.163601,28.572182,54.637085,20.625231,6.229268,54.743557,101.013054,98.814598,0.174132227897644,72.354103,403.708293924165,1.81553085367489,0.0580622185918944,0.946046729984964,-3.73267824652919,472.351279166205,1.8812930037469,0.0102229661068315,1.27253802570488,64.1496157923216,448.324936678353,83.2939917389332,0.00896722308474846,1.38351441756799
4,3.993934,26,26.045088,6.31,5.971208,101.558533,NaN,5.704481,NaN,37.678936,400,399.876678,25,31.915791,10.66198,75.46859,49.985142,401.526947,398.192108,399.666962,4220.272949,9.379336,9.635861,71.518646,58.215115,4.942839,93.152496,54.151917,28.630859,54.611214,20.588366,6.248612,54.729942,101.014854,98.810349,0.169013649225235,72.220482,403.710701646729,1.81553912616376,0.0580627039391143,0.946046074751274,-3.73255546409763,472.413392528783,1.88146495686231,0.0102270866757629,1.27232956717426,64.1457949107997,448.325855055113,83.291676148678,0.00896822380520149,1.38345288733261
4,3.993772,26,26.045212,6.31,5.969251,101.57869,NaN,5.703403,NaN,37.680801,400,399.871368,25,31.908829,10.66503,75.664909,49.985142,401.535767,398.288757,399.69339,4221.713867,9.378368,9.641726,71.493431,58.224205,4.890871,93.15741,54.148384,28.616371,54.506943,20.587133,6.246134,54.727772,101.020485,98.802376,0.161804154515266,72.132607,403.709237563662,1.81553725080447,0.0580647469667337,0.94604140645862,-3.73372552492555,472.43887122538,1.88153261262441,0.0102282961491527,1.2722595130343,64.1460041890286,448.325297804584,83.2914365364994,0.00896814105433268,1.38345988282984
4,3.993754,26,26.045038,6.31,5.975,101.588844,NaN,5.702329,NaN,37.687248,400,399.880463,25,31.902336,10.671231,75.491997,49.985142,401.535767,398.288757,399.69339,4221.713867,9.378368,9.641726,71.509415,58.227127,4.880337,93.140205,54.145367,28.616371,54.506943,20.587133,6.246134,54.727772,101.020485,98.802376,0.161804154515266,72.132607,403.714719380631,1.815557264751,0.0580667262370489,0.946038022432142,-3.73385553391915,472.452023759502,1.88156818591411,0.0102290291404388,1.27221991375498,64.1457105241778,448.332275603117,83.296251388936,0.00896859860261219,1.38340576246193
4,3.99205,26,26.043358,6.31,5.990089,101.559937,NaN,5.70106,NaN,37.680714,400,399.841187,25,31.903395,10.673222,75.11171,49.985142,401.477783,398.214264,399.627991,4218.614746,9.381436,9.633002,71.522903,58.250969,4.886638,93.142044,54.120766,28.605736,54.562088,20.582542,6.234025,54.682095,101.011688,98.807434,0.161510542035103,72.415497,403.733066776407,1.81565845212915,0.0580987072300026,0.945971840621808,-3.74616508733919,472.417508248728,1.88148066261871,0.0102280812170853,1.27229277470504,64.142875053296,448.366837673852,83.3190269314183,0.00897120825894104,1.38311809317325
4,3.990688,26,26.041088,6.31,6.022112,101.493301,NaN,5.700505,NaN,37.689968,400,399.792542,25,31.911091,10.670164,74.9589,49.985142,401.477783,398.214264,399.627991,4218.614746,9.381436,9.633002,71.592102,58.254333,4.909538,93.115288,54.091545,28.605736,54.562088,20.582542,6.234025,54.682095,101.011688,98.807434,0.161510542035103,72.415497,403.766612867307,1.81580697575459,0.058130152922297,0.945909555618888,-3.75600695772766,472.335778881347,1.88126872535686,0.0102250553931066,1.27249057878766,64.1390435441908,448.417747339565,83.3528549455986,0.00897496626207244,1.38270009526649
4,3.991524,26,26.041792,6.31,6.057487,101.452652,NaN,5.70261,NaN,37.69635,400,399.827606,25,31.906116,10.704236,75.130394,49.980793,401.592102,398.305939,399.743713,4220.367188,9.379986,9.628252,71.609276,58.244049,4.928165,93.121651,54.106209,28.627052,54.553341,20.550047,6.271698,54.68895,100.984444,98.817215,0.155250146985054,72.191589,403.798078179008,1.81590227208065,0.0581270135767721,0.945921747833363,-3.7499656807837,472.28310119636,1.88112618891664,0.0102221148000081,1.27265000944844,64.1402318488536,448.45235388548,83.3788107640795,0.00897657686082162,1.38247084582624
4,3.992153,26,26.043018,6.31,6.071626,101.46209,NaN,5.702004,NaN,37.719315,400,399.883423,25,31.897799,10.742488,75.491486,49.980793,401.768738,398.427979,399.904633,4220.542969,9.391615,9.621015,71.591957,58.225838,4.938056,93.138069,54.122826,28.639748,54.407913,20.550074,6.269883,54.642662,100.995781,98.806374,0.158258393406868,72.130196,403.809951029568,1.8159317005281,0.0581209884728442,0.945936810265571,-3.74542090959505,472.293459406862,1.88115049431656,0.0102220701365983,1.27263853843087,64.142301189013,448.463946658772,83.38880785001,0.00897670043212348,1.38241807399972
4,3.992153,26,26.043018,6.31,6.0543,101.438858,NaN,5.702004,NaN,37.718636,400,399.954773,25,31.908688,10.748753,75.463615,49.980793,401.768738,398.427979,399.904633,4220.542969,9.391615,9.621015,71.549606,58.224522,4.934733,93.156944,54.115158,28.639748,54.407913,20.550074,6.269883,54.642662,100.995781,98.806374,0.158258393406868,72.130196,403.793561657818,1.81587300206518,0.0581159005656289,0.945944961470632,-3.74542090959505,472.263892494744,1.88107156512616,0.0102205999547174,1.27272236950823,64.142301189013,448.443018821568,83.3736700916284,0.00897554779121467,1.38256692062439
4,3.991223,26,26.040184,6.31,6.03335,101.414337,NaN,5.703406,NaN,37.714794,400,399.937378,25,31.923292,10.72648,75.291832,49.980793,401.644104,398.314606,399.75058,4219.125488,9.376231,9.610229,71.504097,58.202103,4.901968,93.155701,54.127136,28.624968,54.466022,20.54673,6.263324,54.681515,100.969063,98.813034,0.159697592258453,72.234924,403.775965225911,1.8158293362012,0.058124795101536,0.945922728480102,-3.75214071779646,472.236506225459,1.88100618527836,0.0102205317193444,1.27275871836124,64.1375176127879,448.424907575748,83.3568449306509,0.00897574039392423,1.38262722160977
4,3.991651,26,26.039988,6.31,6.013772,101.405586,NaN,5.703642,NaN,37.705578,400,399.951477,25,31.925312,10.70319,75.270554,49.980793,401.737762,398.41626,399.845551,4219.913086,9.376971,9.61071,71.450874,58.180931,4.872112,93.154991,54.122089,28.598141,54.436653,20.53986,6.262085,54.661854,100.930916,98.832703,0.153661772608757,72.208443,403.756423347362,1.81575042705083,0.0581121186147917,0.945946781356234,-3.74904801186676,472.22563261488,1.8809776897271,0.0102200803734304,1.27278673240106,64.137186763292,448.39660085907,83.3361155192418,0.00897426321923636,1.38282411059296
