P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,3.990823,26,26.039394,6.31,6.002386,101.405464,NaN,5.701364,NaN,37.714615,400,399.999756,25,31.916985,10.681543,75.383698,49.980793,401.737762,398.41626,399.845551,4219.913086,9.376971,9.61071,71.406723,58.187328,4.85419,93.159981,54.119827,28.598141,54.436653,20.53986,6.262085,54.661854,100.930916,98.832703,0.153661772608757,72.208443,403.747631201509,1.81573616973023,0.0581221724158823,0.945923561940213,-3.75503132702386,472.226278742647,1.88098103558497,0.0102203836923479,1.27277622247402,64.1361840737881,448.390985287175,83.3312733984798,0.00897420328670703,1.38284974584679
4,3.989821,26,26.038832,6.31,6.002386,101.405464,NaN,5.701777,NaN,37.714615,400,399.999756,25,31.916985,10.659071,75.387665,49.980793,401.718567,398.423676,399.845398,4219.173828,9.361964,9.633864,71.409393,58.188335,4.856203,93.158768,54.089451,28.574575,54.568073,20.539003,6.250919,54.677662,100.944504,98.822578,0.160980150103569,72.474487,403.750025266596,1.81576561142517,0.0581383938558018,0.945888925976022,-3.76227327811461,472.227036967706,1.88098459345295,0.0102206779906095,1.27276586187175,64.1352353832648,448.40097642341,83.3377595386696,0.00897498982653274,1.38276492188913
4,3.990613,26,26.037458,6.31,5.994049,101.420906,NaN,5.701182,NaN,37.70446,400,400.008453,25,31.908745,10.648719,75.189285,49.980793,401.718567,398.423676,399.845398,4219.173828,9.361964,9.633864,71.439156,58.195301,4.849424,93.143974,54.074139,28.574575,54.568073,20.539003,6.250919,54.677662,100.944504,98.822578,0.160980150103569,72.474487,403.740246842578,1.81571408904708,0.0581231218816431,0.945920259424939,-3.7565489857397,472.248543897357,1.8810457616839,0.0102223751019595,1.27268475644627,64.1329159133156,448.381376608516,83.3217786063969,0.00897448698760654,1.38287133353011
4,3.991651,26,26.03669,6.31,5.979629,101.434853,NaN,5.70149,NaN,37.707886,400,400.021729,25,31.907204,10.653167,75.14608,49.980793,401.720703,398.424591,399.838593,4220.64502,9.376062,9.645498,71.439621,58.198895,4.864807,93.127525,54.058212,28.586893,54.52924,20.532347,6.259099,54.675259,100.819,98.904045,0.16345626115799,72.33725,403.724125609345,1.8156347253857,0.0581020885646292,0.945963028154976,-3.74904801186676,472.267329371179,1.88109800876696,0.0102236601563075,1.27262027299849,64.1316193955402,448.352397382371,83.2998138626735,0.00897321255630818,1.38305946407303
4,3.991663,26,26.036707,6.31,5.966568,101.436104,NaN,5.702312,NaN,37.687168,400,399.983124,25,31.915176,10.667299,75.124649,49.976284,401.646667,398.358429,399.796906,4221.052734,9.373461,9.638693,71.384041,58.190487,5.001915,93.120461,54.056198,28.59971,54.598194,20.525457,6.269354,54.647274,100.882988,98.847511,0.163210079073906,72.214455,403.711741656942,1.8155901082524,0.0580980571884436,0.94596968606643,-3.74896130411759,472.268898491447,1.8811021513194,0.010223730432995,1.27261607299895,64.1316480948563,448.336509122677,83.2883489412402,0.0089723297267468,1.3831733331687
4,3.991062,26,26.034798,6.31,5.979923,101.395645,NaN,5.701728,NaN,37.662086,400,399.922424,25,31.918491,10.654214,74.872147,49.976284,401.646667,398.358429,399.796906,4221.052734,9.373461,9.638693,71.319084,58.181931,5.06722,93.113747,54.041393,28.59971,54.598194,20.525457,6.269354,54.647274,100.882988,98.847511,0.163210079073906,72.214455,403.725811554828,1.81565302669971,0.0581117047020002,0.945942510598116,-3.75330416130288,472.219982463112,1.88097676758723,0.0102221691343755,1.27272697939591,64.1284252308179,448.357223059392,83.3008137922611,0.00897427327158991,1.38297913682741
4,3.989844,26,26.034042,6.31,6.004706,101.370522,NaN,5.700509,NaN,37.641926,400,399.899841,25,31.914734,10.641748,74.840385,49.976284,401.617004,398.237518,399.649994,4219.331055,9.385787,9.649831,71.303368,58.169266,5.109456,93.110405,54.056488,28.632055,54.512619,20.510475,6.283223,54.619209,100.914124,98.831261,0.156536385416985,72.20002,403.752164777456,1.81577279669015,0.0581387031563306,0.945888622752174,-3.76210703007541,472.189026949694,1.88089617987965,0.01022097432755,1.27280387587983,64.1271488601643,448.399238376037,83.3302031297681,0.00897690637397239,1.38266126757162
4,3.990156,26,26.032953,6.31,6.016344,101.374794,NaN,5.70239,NaN,37.639023,400,399.85144,25,31.902605,10.650734,74.80442,49.976284,401.589478,398.286377,399.742737,4221.005859,9.392239,9.635864,71.291069,58.190502,5.110513,93.131027,54.051613,28.634098,54.339775,20.536961,6.262403,54.698933,100.907761,98.823372,0.158559232950211,72.115753,403.762427704343,1.8158030625195,0.0581370708940515,0.945893900773034,-3.75985191181178,472.195934006549,1.8809175942496,0.0102218153398818,1.2727683345056,64.1253102230644,448.409049991454,83.3358674234722,0.00897790465444479,1.3825650211296
4,3.990088,26,26.033754,6.31,6.020399,101.386147,NaN,5.702331,NaN,37.634293,400,399.857269,25,31.891937,10.653394,74.978989,49.976284,401.589478,398.286377,399.742737,4221.005859,9.392239,9.635864,71.260864,58.18647,5.094742,93.127457,54.064041,28.634098,54.339775,20.536961,6.262403,54.698933,100.907761,98.823372,0.158559232950211,72.115753,403.766425727485,1.81581879984316,0.0581393633576115,0.945889636151874,-3.76034340041502,472.209302685228,1.88095110260278,0.010222114631477,1.27274205870296,64.126662615412,448.415379270886,83.3414986987467,0.00897791681276058,1.38253936162823
4,3.990012,26,26.032047,6.31,6.027089,101.401047,NaN,5.701778,NaN,37.628727,400,399.909698,25,31.881733,10.662954,75.214012,49.976284,401.690582,398.2948,399.785767,4216.276367,9.372477,9.599072,71.253922,58.193146,5.077379,93.142036,54.054024,28.585117,54.548134,20.539007,6.251227,54.625824,100.917374,98.818909,0.164243832230568,72.298721,403.772935236611,1.81584369967914,0.0581425596159245,0.945883854713121,-3.76089271883438,472.230568985758,1.88101254103755,0.0102239523402177,1.27265675728094,64.1237805080482,448.422723263169,83.3445662904074,0.00897903885940416,1.38244577066731
4,3.990012,26,26.032047,6.31,6.035745,101.426689,NaN,5.701778,NaN,37.663715,400,399.892151,25,31.883059,10.679058,75.480278,49.976284,401.690582,398.2948,399.785767,4216.276367,9.372477,9.599072,71.255432,58.200165,5.07143,93.133812,54.036987,28.585117,54.548134,20.539007,6.251227,54.625824,100.917374,98.818909,0.164243832230568,72.298721,403.781122789605,1.81587302667763,0.058145102833471,0.945879777294603,-3.76089271883438,472.263201263647,1.88109966176836,0.0102255756748912,1.27256421949535,64.1237805080482,448.433178290451,83.3521291972125,0.00897961494244427,1.38237140184558
4,3.990854,26,26.031031,6.31,6.034312,101.414032,NaN,5.701775,NaN,37.688889,400,399.77713,25,31.890524,10.691455,75.391243,49.976284,401.497589,398.156891,399.532715,4215.95166,9.343141,9.601451,71.27494,58.174225,5.04782,93.107994,54.018463,28.581545,54.5891,20.559832,6.242359,54.626698,100.913513,98.81768,0.156333580613136,72.419106,403.777756479901,1.81584343506328,0.0581310499466009,0.945909529814177,-3.75480729686433,472.248464491715,1.88106309222483,0.010225306771337,1.2725911655823,64.1220650120335,448.42171663995,83.3425022232899,0.00897941042316813,1.38242833667615
4,3.991095,26,26.0291,6.31,6.034312,101.414032,NaN,5.702539,NaN,37.688889,400,399.77713,25,31.890524,10.70108,75.325943,49.976284,401.554047,398.155182,399.596161,4216.935547,9.352829,9.603826,71.297722,58.164299,5.026139,93.079773,54.031254,28.585665,54.61808,20.582531,6.228135,54.652267,100.922943,98.800827,0.157452568411827,72.232521,403.777180905771,1.81583635556295,0.0581271492379847,0.945917853376308,-3.75306568859423,472.25106890862,1.88107531716087,0.0102263186423458,1.27255559738664,64.1188043991027,448.417458890714,83.3368831835203,0.00897998749444342,1.38241188042957
4,3.990672,26,26.029099,6.31,6.025558,101.392784,NaN,5.704404,NaN,37.6964,400,399.740326,25,31.904099,10.702791,75.320122,49.976284,401.554047,398.155182,399.596161,4216.935547,9.352829,9.603826,71.303551,58.163391,5.001162,93.054398,54.013298,28.585665,54.61808,20.582531,6.228135,54.652267,100.922943,98.800827,0.157452568411827,72.232521,403.769910685402,1.81581912168996,0.0581314242983237,0.945907374918567,-3.75612258970676,472.224030181831,1.88100313064845,0.0102249738560797,1.27263226423081,64.1188027104876,448.411314410556,83.3324371851842,0.00897964929684591,1.38245557681421
4,3.991491,26,26.027056,6.31,6.01264,101.430244,NaN,5.703512,NaN,37.659031,400,399.70459,25,31.906517,10.696697,75.196648,49.971428,401.38681,398.063965,399.445343,4213.862305,9.329703,9.609862,71.278725,58.158112,4.995883,93.042564,54.032017,28.570219,54.495667,20.597967,6.215664,54.653824,100.975624,98.764786,0.170287042856216,72.485313,403.755734792319,1.81575129126538,0.0581143748271419,0.945941788170198,-3.75020413384328,472.274455205084,1.88114333281872,0.01022841621196,1.27245951633796,64.1153527539213,448.385300300627,83.3109338189336,0.00897907437278923,1.38259130242117
4,3.990848,26,26.026638,6.31,5.998886,101.452827,NaN,5.703622,NaN,37.664162,400,399.663544,25,31.904308,10.699972,74.998283,49.971428,401.38681,398.063965,399.445343,4213.862305,9.329703,9.609862,71.250221,58.153175,4.905316,93.06179,54.040699,28.570219,54.495667,20.597967,6.215664,54.653824,100.975624,98.764786,0.170287042856216,72.485313,403.744260729155,1.81572357518255,0.0581207394798929,0.945926087499298,-3.75485065741844,472.303753676582,1.88122268873297,0.0102300647534802,1.27237050634538,64.1146468606325,448.375045392894,83.3029669659686,0.00897868482966232,1.38265423169833
4,3.990128,26,26.026735,6.31,6.005115,101.450539,NaN,5.702439,NaN,37.664158,400,399.702209,25,31.898937,10.703136,75.013023,49.971428,401.615692,398.229797,399.650574,4217.895996,9.356936,9.63426,71.26709,58.174702,4.854227,93.064957,54.033245,28.570896,54.502514,20.570053,6.243711,54.623413,100.921516,98.794807,0.164023295044899,72.395027,403.751873128597,1.81576583738418,0.0581342248404229,0.945898244808346,-3.76005428867956,472.300711730148,1.88121430335389,0.0102298690959871,1.27238052500021,64.1148106692675,448.39019721171,83.3140534816476,0.00897947924041226,1.38254864984253
4,3.989957,26,26.02663,6.31,6.031844,101.441589,NaN,5.700899,NaN,37.643524,400,399.840149,25,31.898018,10.709221,75.142738,49.971428,401.593384,398.254272,399.712738,4215.928711,9.363487,9.630692,71.289307,58.164284,4.86498,93.078285,54.031681,28.561617,54.582413,20.580872,6.236846,54.654385,100.939812,98.776558,0.156299933791161,72.398643,403.777564261203,1.81586142596475,0.0581448473263441,0.945879714653083,-3.76129025687277,472.289465334625,1.88118456736451,0.0102293576406035,1.27241081301481,64.1146333506187,448.42417794975,83.3384958990822,0.00898139623657908,1.38230429767021
4,3.989254,26,26.024763,6.31,6.062807,101.460739,NaN,5.701436,NaN,37.652954,400,399.85318,25,31.894392,10.724944,75.420746,49.971428,401.593384,398.254272,399.712738,4215.928711,9.363487,9.630692,71.324463,58.163746,4.860408,93.066177,54.032085,28.561617,54.582413,20.580872,6.236846,54.654385,100.939812,98.776558,0.156299933791161,72.398643,403.808529440879,1.81598697688972,0.0581653312497343,0.945840921542792,-3.76637188604082,472.31634760299,1.88126142856177,0.0102315484000063,1.27230756155532,64.1114803543211,448.467260094152,83.3672123582494,0.00898455549290169,1.38195307626251
4,3.989405,26,26.022671,6.31,6.081131,101.461121,NaN,5.699502,NaN,37.65202,400,399.778015,25,31.89027,10.72182,75.463951,49.971428,401.509827,398.109344,399.571808,4216.105957,9.376303,9.640818,71.343117,58.1661,4.869787,93.055946,54.011681,28.543976,54.356789,20.538626,6.28126,54.638287,100.906395,98.797447,0.156821042299271,72.558746,403.825500600644,1.81604461147037,0.0581682684551816,0.945837576786134,-3.76528032601601,472.319652998719,1.88127596618593,0.0102326693855778,1.27226772567847,64.1079471480405,448.485928356775,83.377972450577,0.00898646415681149,1.38177008452464
4,3.988674,26,26.02272,6.31,6.054596,101.464661,NaN,5.699745,NaN,37.647156,400,399.719971,25,31.893827,10.719338,75.344147,49.971428,401.532623,398.208893,399.615234,4214.696289,9.356632,9.606069,71.348152,58.150524,4.881922,93.064621,54.046715,28.537695,54.4716,20.529022,6.287497,54.586056,100.854393,98.828583,0.158294707536697,72.514214,403.802147755903,1.815976203969,0.0581723163165094,0.945824750246998,-3.770564927625,472.324090771576,1.88128767862935,0.0102328677385893,1.27225590129396,64.1080299075531,448.461583797992,83.3604195731797,0.00898510206143508,1.3819439668345
4,3.988955,26,26.022045,6.31,6.022156,101.493797,NaN,5.700136,NaN,37.658253,400,399.760559,25,31.896925,10.689837,75.265625,49.971428,401.532623,398.208893,399.615234,4214.696289,9.356632,9.606069,71.337837,58.145218,4.877859,93.063354,54.018684,28.537695,54.4716,20.529022,6.287497,54.586056,100.854393,98.828583,0.158294707536697,72.514214,403.770793815974,1.81585804581133,0.0581582302786583,0.94584967116261,-3.76853341292633,472.362066956839,1.88139089262084,0.0102350654520796,1.27213885561788,64.1068898413336,448.418854664577,83.3286157637102,0.00898303105475043,1.38223116946116
4,3.988955,26,26.022045,6.31,6.01494,101.489754,NaN,5.700136,NaN,37.659683,400,399.842834,25,31.908382,10.659977,75.257362,49.971428,401.725067,398.255157,399.736359,4216.97998,9.369031,9.612906,71.300529,58.127396,4.852644,93.058434,54.003708,28.570858,54.380108,20.534664,6.28092,54.665379,100.802444,98.853256,0.158737510442734,72.494942,403.763968552485,1.81583359727105,0.05815610962789,0.94585307063281,-3.76853341292633,472.356923670114,1.88137716407517,0.0102348096279478,1.27215336636559,64.1068898413336,448.410139359693,83.3223106609813,0.00898255066277917,1.38229314449829
4,3.989577,26,26.02092,6.31,6.01494,101.489754,NaN,5.700819,NaN,37.659683,400,399.842834,25,31.908382,10.673453,75.098602,49.961399,401.519348,398.123901,399.629181,4210.567383,9.353127,9.599676,71.303932,58.139225,4.838429,93.126869,53.965092,28.557898,54.393192,20.590485,6.233615,54.60112,100.789536,98.859161,0.161937490105629,72.407074,403.76248277774,1.81581531857385,0.0581460343392685,0.945874559214849,-3.7640369982268,472.358439162041,1.88138428275696,0.0102353995682632,1.27213270404839,64.1049896749231,448.402613033155,83.3153863498072,0.00898260898198272,1.38231944116755
4,3.990302,26,26.020514,6.31,6.034502,101.46431,NaN,5.699855,NaN,37.648304,400,399.847839,25,31.920303,10.688182,75.171104,49.961399,401.519348,398.123901,399.629181,4210.567383,9.353127,9.599676,71.290649,58.117558,4.870258,93.187386,53.962151,28.557898,54.393192,20.590485,6.233615,54.60112,100.789536,98.859161,0.161937490105629,72.407074,403.779254496045,1.81586029523939,0.0581400419277086,0.945890376846344,-3.75879667851996,472.326616960525,1.88130044824957,0.0102340022841194,1.27221661435614,64.1043039087758,448.418281185875,83.326187595148,0.00898364345270307,1.38219818891912
4,3.990179,26,26.020042,6.31,6.049948,101.447205,NaN,5.701427,NaN,37.632999,400,399.823944,25,31.919189,10.674021,75.123093,49.961399,401.658325,398.191559,399.724274,4214.100586,9.3575,9.611329,71.318291,58.111271,4.873256,93.096443,54.00782,28.549406,54.504635,20.587551,6.232758,54.60622,100.823868,98.831055,0.156137779355049,72.464851,403.794158341435,1.81591623880324,0.0581465713149924,0.945878865604679,-3.7596856744359,472.305491355579,1.88124534343781,0.010233167153788,1.27226942255504,64.1035066519361,448.437800025512,83.3396893261409,0.00898491789443861,1.38204806723336
4,3.988879,26,26.018658,6.31,6.056061,101.436691,NaN,5.701302,NaN,37.634441,400,399.846191,25,31.912292,10.657828,74.967819,49.961399,401.658325,398.191559,399.724274,4214.100586,9.3575,9.611329,71.378014,58.124687,4.852718,93.046631,54.062321,28.549406,54.504635,20.587551,6.232758,54.60622,100.823868,98.831055,0.156137779355049,72.464851,403.803044009075,1.81597514292308,0.0581694249207344,0.945831138230923,-3.76908285090957,472.293980174159,1.8812183943617,0.0102332274247799,1.27228178369015,64.1011688616215,448.457555477387,83.3521650803552,0.00898658906560021,1.38187433879438
4,3.989818,26,26.017445,6.31,6.06367,101.44735,NaN,5.701253,NaN,37.638134,400,399.936523,25,31.898933,10.66488,75.046883,49.961399,401.723694,398.244812,399.823151,4216.550781,9.365681,9.611415,71.441017,58.13401,4.861119,93.029282,54.029877,28.57884,54.54319,20.535883,6.27552,54.667889,100.803627,98.841743,0.157439962029457,72.456421,403.807999399198,1.81597333027366,0.0581564487828444,0.945859975425505,-3.76229496268661,472.309176085826,1.88126227485238,0.0102345383783015,1.27222114953714,64.0991198295935,448.455819167898,83.3493140402953,0.00898700381578923,1.38185732993487
4,3.989058,26,26.015438,6.31,6.072243,101.468163,NaN,5.698933,NaN,37.635921,400,399.933655,25,31.907896,10.665693,75.278389,49.961399,401.686981,398.207855,399.783508,4215.665039,9.373391,9.626758,71.476334,58.152702,4.81484,93.050087,54.033562,28.572746,54.441639,20.51528,6.293848,54.635006,100.816116,98.832748,0.148185819387436,72.292717,403.817922170586,1.81602469955233,0.0581712792157991,0.9458297548035,-3.76778879267022,472.338358193616,1.88134565918431,0.0102369085602872,1.27210950198984,64.0957293726462,448.47232865293,83.3586239416277,0.00898875846758763,1.38169171168094
4,3.987961,26,26.015934,6.31,6.072055,101.458076,NaN,5.69588,NaN,37.633686,400,399.894104,25,31.9156,10.670479,75.342827,49.961399,401.686981,398.207855,399.783508,4215.665039,9.373391,9.626758,71.457718,58.141922,4.766545,93.110344,54.082283,28.572746,54.441639,20.51528,6.293848,54.635006,100.816116,98.832748,0.148185819387436,72.292717,403.820362486223,1.81605629689187,0.0581890034176352,0.945792013536739,-3.77572011743825,472.324857871588,1.88130826580517,0.0102360099141918,1.27215483495413,64.0965672940629,448.484039375306,83.3677516886951,0.0089891951115011,1.38162068851711
4,3.987552,26,26.015764,6.31,6.06029,101.438545,NaN,5.696503,NaN,37.637787,400,399.780426,25,31.917578,10.667133,75.108322,49.961399,401.394806,398.058014,399.565369,4214.243652,9.357491,9.633855,71.540771,58.184792,4.747639,93.164543,54.146038,28.589602,54.369183,20.518835,6.274374,54.580013,100.888741,98.771622,0.14666111767292,72.550331,403.810211465186,1.81602846531669,0.0581921769908649,0.945783387065235,-3.77867762095013,472.300239870768,1.88124301191126,0.0102348627585542,1.27222189319423,64.0962801047891,448.473964216335,83.3602361630154,0.00898871139135707,1.38168799479445
4,3.987725,26,26.015888,6.31,6.055173,101.425255,NaN,5.697709,NaN,37.647678,400,399.704132,25,31.911934,10.670708,74.743576,49.961399,401.466095,398.098114,399.697479,4213.90332,9.383537,9.628091,71.537537,58.193989,4.736325,93.080345,54.123329,28.572613,54.400379,20.507788,6.289939,54.593803,100.874512,98.784111,0.153946116566658,72.511795,403.804958918966,1.81600604747898,0.0581878681395567,0.945791740313016,-3.77742661921843,472.283164556211,1.88119708811932,0.010233956332496,1.27227196979215,64.0964895841822,448.466083546268,83.354695615493,0.00898822484831742,1.38174687210783
4,3.988647,26,26.014387,6.31,6.066061,101.435005,NaN,5.697544,NaN,37.65435,400,399.707703,25,31.901543,10.662226,74.684723,49.961399,401.466095,398.098114,399.697479,4213.90332,9.383537,9.628091,71.502655,58.212273,4.703378,93.113716,54.182938,28.572613,54.400379,20.507788,6.289939,54.593803,100.874512,98.784111,0.153946116566658,72.511795,403.813056051077,1.81601583490109,0.0581761228059536,0.945818463711144,-3.77076013233608,472.297592280518,1.88123970636118,0.0102353610289329,1.27220929834477,64.0939538126907,448.468223617355,83.3542714923757,0.00898897461914713,1.38169541485657
4,3.98886,26,26.012012,6.31,6.059565,101.462074,NaN,5.699894,NaN,37.661991,400,399.768524,25,31.894789,10.658419,74.693794,49.961399,401.531494,398.273407,399.726349,4215.087891,9.359591,9.609115,71.540771,58.213146,4.67197,93.093597,54.178883,28.555374,54.542641,20.521927,6.271018,54.574753,100.865654,98.783646,0.153202891349793,72.514214,403.806403553594,1.81598757118452,0.0581707623980182,0.945828844513965,-3.76922021167019,472.335228420193,1.88134666724116,0.0102383206911128,1.27206841690126,64.089941261158,448.456012729329,83.3423120026587,0.00898930137176838,1.38172459640077
4,3.98886,26,26.012012,6.31,6.04457,101.461327,NaN,5.699894,NaN,37.652153,400,399.838226,25,31.897081,10.660959,74.859856,49.961399,401.531494,398.273407,399.726349,4215.087891,9.359591,9.609115,71.602562,58.265678,4.666159,93.143074,54.201859,28.555374,54.542641,20.521927,6.271018,54.574753,100.865654,98.783646,0.153202891349793,72.514214,403.792220797478,1.81593677372358,0.0581663561870361,0.945835862525047,-3.76922021167019,472.334278184084,1.88134413065166,0.0102382734082293,1.2720710977753,64.089941261158,448.437904156549,83.3292068360899,0.00898830308247317,1.38185308177401
4,3.988697,26,26.011599,6.31,6.04457,101.461327,NaN,5.700819,NaN,37.652153,400,399.838226,25,31.897081,10.642463,74.878433,49.954315,401.536072,398.201172,399.632507,4214.19043,9.368742,9.608041,71.545456,58.291428,4.694699,93.156456,54.166119,28.558205,54.370396,20.481129,6.308625,54.60759,100.81913,98.801201,0.153679102659225,72.593658,403.792609978609,1.81594156362426,0.058168997390925,0.945830236742738,-3.77039864292271,472.334834640552,1.88134674483218,0.0102384901275583,1.27206351052238,64.0892434676826,448.439240435599,83.3296308406093,0.00898855062349401,1.38183360802785
4,3.989633,26,26.011555,6.31,6.035418,101.473503,NaN,5.699846,NaN,37.618275,400,399.803802,25,31.892479,10.636593,74.801758,49.954315,401.462097,398.181061,399.596497,4213.563477,9.342634,9.60008,71.548248,58.320522,4.861488,93.110085,54.055664,28.531012,54.396999,20.501537,6.285389,54.64846,100.831779,98.784027,0.143193587660789,72.561165,403.78171856757,1.81588305438692,0.058151144598324,0.945866844472462,-3.76363220269042,472.350382293263,1.88138836784059,0.0102392838908307,1.27201901998785,64.0891691259301,448.418344009929,83.3144515442403,0.00898741705513033,1.38198091631625
4,3.989879,26,26.010359,6.31,6.028508,101.479256,NaN,5.699101,NaN,37.601627,400,399.786743,25,31.885094,10.635451,74.618568,49.954315,401.462097,398.181061,399.596497,4213.563477,9.342634,9.60008,71.552429,58.256123,5.01476,93.083916,54.138203,28.531012,54.396999,20.501537,6.285389,54.64846,100.831779,98.784027,0.143193587660789,72.561165,403.774595093407,1.8158524151642,0.0581451302700077,0.945878592343715,-3.76185404533931,472.359311170065,1.88141547098927,0.0102402756457196,1.27197643150093,64.087148340924,448.4063474874,83.30419811577,0.00898725907718702,1.38203720359467
4,3.989164,26,26.009571,6.31,6.030525,101.461914,NaN,5.699298,NaN,37.616329,400,399.936676,25,31.876825,10.672146,74.654327,49.954315,401.980591,398.362854,399.994629,4214.054688,9.402012,9.609412,71.548241,58.174786,5.056567,93.118752,54.170341,28.521151,54.610703,20.53129,6.261067,54.587509,100.879257,98.76091,0.150981202721596,72.710434,403.778210494489,1.81588025822794,0.0581573037481169,0.945852951126358,-3.76702249979894,472.33831367958,1.88136157490206,0.0102395915599469,1.27202415106905,64.0858168774091,448.415564113823,83.3098308223059,0.00898809904696658,1.38195265027632
4,3.989218,26,26.010344,6.31,6.04125,101.463783,NaN,5.699458,NaN,37.608459,400,400.06488,25,31.872572,10.679594,74.796631,49.954315,401.916168,398.324188,399.950287,4214.523438,9.394042,9.613348,71.542885,58.188965,5.102939,93.076096,54.198318,28.536015,54.473907,20.501942,6.269443,54.595673,100.851707,98.774414,0.164143919944763,72.590042,403.7882257999,1.81591500658113,0.0581595804696387,0.945849776856474,-3.76663213019845,472.339649658498,1.8813630283215,0.0102393041807369,1.27203164453453,64.0871229961282,448.428645483668,83.3203134665965,0.0089884948670567,1.38187845827233
4,3.989671,26,26.010729,6.31,6.056027,101.508148,NaN,5.697756,NaN,37.596565,400,400.077332,25,31.868109,10.688932,74.957161,49.954315,401.916168,398.324188,399.950287,4214.523438,9.394042,9.613348,71.529121,58.246334,5.081167,93.113144,54.195374,28.536015,54.473907,20.501942,6.269443,54.595673,100.851707,98.774414,0.164143919944763,72.590042,403.801121118682,1.81595175732501,0.0581565842768428,0.945858482161446,-3.7633575224844,472.395561428554,1.88151121886359,0.0102419098168585,1.27187972256648,64.087773508629,448.442092260434,83.3305507917165,0.00898907413543747,1.38179232824998
4,3.989655,26,26.011135,6.31,6.065174,101.548676,NaN,5.698694,NaN,37.583958,400,400.020569,25,31.867516,10.686513,75.010345,49.954315,401.826477,398.228943,399.840302,4213.382813,9.432583,9.635612,71.559586,58.326584,5.06706,93.094666,54.180115,28.520233,54.40086,20.525078,6.250812,54.61702,100.787743,98.823425,0.164644479751587,72.573196,403.809811059053,1.81598321384295,0.0581595307532978,0.945853648446618,-3.76347317706933,472.446558867649,1.88164621882171,0.010244260745628,1.27174222695633,64.0884594947366,448.453671004259,83.3394642949282,0.00898954152325234,1.3817200021664
4,3.989231,26,26.008417,6.31,6.068703,101.552246,NaN,5.699271,NaN,37.552551,400,399.992737,25,31.875696,10.720739,75.242821,49.954315,401.926117,398.355072,399.97226,4216.193848,9.415482,9.634719,71.574287,58.236023,5.126488,93.117775,54.171967,28.526625,54.52903,20.502766,6.263345,54.608536,100.711983,98.863144,0.162603080272675,72.686348,403.814161008293,1.81600762525928,0.0581674361677843,0.945837373528561,-3.76653815293849,472.454756378922,1.88167552790202,0.0102459131889504,1.27167968661536,64.0838669309585,448.459929869107,83.3404211347988,0.00899103109912028,1.38160991318048
4,3.989231,26,26.008417,6.31,6.074737,101.528717,NaN,5.699271,NaN,37.560608,400,400.073578,25,31.874664,10.735103,75.330505,49.954315,401.926117,398.355072,399.97226,4216.193848,9.415482,9.634719,71.586563,58.282551,5.122614,93.151611,54.155251,28.526625,54.52903,20.502766,6.263345,54.608536,100.711983,98.863144,0.162603080272675,72.686348,403.819868182508,1.81602806483761,0.0581692089653457,0.945834557686539,-3.76653815293849,472.424834038828,1.88159566908096,0.0102444247261011,1.27176374812159,64.0838669309585,448.467216437425,83.3456952027216,0.00899143280310196,1.38155826481637
4,3.98823,26,26.007483,6.31,6.084011,101.507454,NaN,5.698125,NaN,37.559692,400,400.168304,25,31.868921,10.751023,75.347443,49.959148,402.034119,398.429047,400.065186,4216.978516,9.441276,9.646984,71.608978,58.294296,5.198125,93.165993,54.148842,28.529409,54.374142,20.47467,6.281697,54.572815,100.732162,98.85218,0.161538198590279,72.511795,403.831028465562,1.81608888927327,0.0581881559816391,0.945795728709162,-3.77377508904897,472.399049252177,1.88152940243514,0.010243569656282,1.27182266931414,64.0822886707207,448.488060638011,83.3595559787164,0.00899297525908691,1.38138804388983
4,3.987226,26,26.008368,6.31,6.105482,101.464836,NaN,5.698182,NaN,37.554714,400,400.177704,25,31.872498,10.743661,75.225716,49.959148,402.034119,398.429047,400.065186,4216.978516,9.441276,9.646984,71.587517,58.290443,5.244967,93.084618,54.162544,28.529409,54.374142,20.47467,6.281697,54.572815,100.732162,98.85218,0.161538198590279,72.511795,403.853730448201,1.81619111217183,0.0582107449743216,0.945751192274948,-3.78103511301981,472.343651209444,1.88137911138706,0.0102404079169182,1.27199157537861,64.0837841326408,448.525301470954,83.3876802185943,0.00899465513967189,1.38114592691919
4,3.987045,26,26.006569,6.31,6.130165,101.446617,NaN,5.69689,NaN,37.53994,400,400.190796,25,31.879726,10.734127,75.161858,49.959148,402.08139,398.511963,400.084778,4213.625488,9.419567,9.609748,71.613014,58.299973,5.195396,93.105049,54.17379,28.486944,54.440632,20.454037,6.29061,54.628502,100.817314,98.788689,0.163960874080658,72.780251,403.877505867388,1.81628002010827,0.0582209341831922,0.945733596085169,-3.78234409111769,472.322900351473,1.88132863531034,0.0102401989091085,1.27202388757451,64.0807441594252,448.555383009759,83.4070992584338,0.00899707088362353,1.38089000647193
4,3.988331,26,26.006706,6.31,6.153893,101.460617,NaN,5.698582,NaN,37.536739,400,400.223633,25,31.883982,10.724234,75.29985,49.959148,402.259094,398.64212,400.23291,4216.976563,9.436202,9.619507,71.680496,58.253616,5.174617,93.067879,54.160614,28.506124,54.474339,20.450909,6.314274,54.639275,100.816116,98.780205,0.156514868140221,72.730888,403.896880671814,1.81632258661188,0.0582070494842519,0.945766955891926,-3.77304482557304,472.34052376531,1.88137530628933,0.0102410132551811,1.27197618232578,64.0809756700838,448.570683904763,83.4183600578666,0.00899785633067828,1.38078531939899
4,3.991412,26,26.005062,6.31,6.164836,101.479492,NaN,5.70299,NaN,37.536285,400,400.311462,25,31.872192,10.710771,75.418587,49.959148,402.185089,398.577576,400.182709,4216.713867,9.416581,9.620771,71.684952,58.263885,5.102284,93.050789,54.160587,28.509708,54.593601,20.441719,6.325121,54.662983,100.817551,98.773369,0.151791900396347,72.602081,403.899886231695,1.81626916614791,0.0581603476958463,0.945867919565977,-3.75077498219576,472.366745900393,1.88144979756787,0.0102430710463079,1.2718783539698,64.0781974735492,448.550157099224,83.4013354784374,0.00899741790115351,1.38089056303319
4,3.992014,26,26.004425,6.31,6.164836,101.479492,NaN,5.70623,NaN,37.536285,400,400.311462,25,31.872192,10.689677,75.523766,49.959148,402.185089,398.577576,400.182709,4216.713867,9.416581,9.620771,71.695679,58.302544,5.035949,93.030251,54.150749,28.509708,54.593601,20.441719,6.325121,54.662983,100.817551,98.773369,0.151791900396347,72.602081,403.898451137391,1.81625149414026,0.0581506034233811,0.945888632724877,-3.74642519174404,472.367603824008,1.88145382933239,0.0102434054884637,1.27186666346211,64.0771209666394,448.543283040155,83.3955208434826,0.00899730748313697,1.38092374088661
4,3.99389,26,26.004433,6.31,6.177086,101.521362,NaN,5.70798,NaN,37.546761,400,400.312256,25,31.864906,10.688502,75.503639,49.959148,402.212708,398.567627,400.182037,4218.572266,9.413894,9.628334,71.694794,58.306572,4.99,93.014694,54.138954,28.512598,54.683842,20.467327,6.304777,54.664867,100.835602,98.760887,0.16710951924324,72.724869,403.905566552684,1.81623792148135,0.0581238507467453,0.945947526528765,-3.73287325477645,472.420842975821,1.88159591099654,0.0102460509455453,1.27171701539862,64.0771344864901,448.538450990495,83.3920322526318,0.00899703779090616,1.38095806224203
4,3.99481,26,26.002682,6.31,6.18969,101.556122,NaN,5.708822,NaN,37.555401,400,400.29483,25,31.867336,10.68784,75.306511,49.959148,402.212708,398.567627,400.182037,4218.572266,9.413894,9.628334,71.749802,58.296082,5.027889,93.013809,54.120121,28.512598,54.683842,20.467327,6.304777,54.664867,100.835602,98.760887,0.16710951924324,72.724869,403.915296521658,1.81625361272695,0.0581126756425438,0.945973354133428,-3.72622909856489,472.46740146313,1.88172495902635,0.0102491694984097,1.27156083899137,64.0741752449021,448.542470118713,83.3926426100384,0.00899799724709659,1.38088744259242
4,3.995054,26,26.003418,6.31,6.213277,101.573364,NaN,5.709578,NaN,37.568008,400,400.339203,25,31.865389,10.67462,75.170212,49.959148,402.203949,398.610596,400.195099,4218.665039,9.413031,9.644684,71.792236,58.296604,5.060318,93.022209,54.105293,28.508648,54.417183,20.473413,6.298745,54.672325,100.831154,98.760887,0.159447059035301,72.581619,403.937027698408,1.81632632825694,0.0581156509586802,0.945970869991217,-3.72446714957312,472.488335227675,1.88177881172401,0.0102498735879783,1.27151283639859,64.075419127282,448.569059338149,83.4128656305676,0.00899915247380378,1.38071752930561
4,3.996607,26,26.004047,6.31,6.242298,101.584763,NaN,5.712184,NaN,37.578461,400,400.303925,25,31.861656,10.674636,75.239716,49.963268,402.08374,398.355011,400.068573,4217.084961,9.428287,9.636771,71.748215,58.275444,4.929884,93.048157,54.094955,28.500345,54.639923,20.494621,6.289029,54.706383,100.780472,98.797165,0.165201932191849,72.724869,403.960781614171,1.81637905200048,0.0580990701022636,0.946010901710171,-3.71325471024869,472.501983053087,1.88181351171754,0.0102502642103805,1.27148372786269,64.0764821497131,448.588425132009,83.4277180856506,0.00899995454198938,1.38059613107771
4,3.998007,26,26.004084,6.31,6.279037,101.543488,NaN,5.712812,NaN,37.569633,400,400.210663,25,31.868526,10.679535,75.285851,49.963268,402.08374,398.355011,400.068573,4217.084961,9.428287,9.636771,71.697182,58.272701,4.887233,93.057007,54.09388,28.500345,54.639923,20.494621,6.289029,54.706383,100.780472,98.797165,0.165201932191849,72.724869,403.992203781576,1.81646240288463,0.0580872343714595,0.946042143300435,-3.70314977105011,472.449449737535,1.88167321479998,0.0102476340531934,1.27163159174931,64.0765446797623,448.618180405119,83.4493207707152,0.00900157845545044,1.3803874153892
4,3.998795,26,26.001459,6.31,6.28927,101.511543,NaN,5.713372,NaN,37.581284,400,400.185913,25,31.872662,10.675673,75.355881,49.963268,402.091095,398.415649,400.073914,4217.966309,9.435474,9.656911,71.670067,58.256088,4.900353,93.086441,54.125435,28.482592,54.638622,20.476292,6.300914,54.718502,100.778084,98.792305,0.160281091928482,72.7658,404.000008751634,1.81647395508359,0.0580775154790207,0.94606451067784,-3.6974633266903,472.412359353987,1.88158140127352,0.0102469913443275,1.27169759564486,64.0721082381065,448.619936826512,83.4471476177546,0.00900278189717756,1.38031186337884
4,3.998795,26,26.001459,6.31,6.269293,101.497086,NaN,5.713372,NaN,37.575161,400,400.176758,25,31.872421,10.675639,75.302406,49.963268,402.129669,398.446442,400.064209,4214.249023,9.428139,9.619898,71.686653,58.251907,4.907703,93.121292,54.109428,28.49523,54.712566,20.487734,6.291697,54.683647,100.824623,98.762207,0.158957913517952,72.645424,403.98110912954,1.81640631857105,0.0580716614279044,0.946073663425871,-3.6974633266903,472.39397404827,1.88153232855499,0.0102460764623028,1.27174928297407,64.0721082381065,448.595818428396,83.4296755410368,0.00900145290683345,1.38048169130632
4,3.997673,26,26.002487,6.31,6.231679,101.506859,NaN,5.714213,NaN,37.549099,400,400.18335,25,31.865091,10.688533,75.185165,49.963268,402.129669,398.446442,400.064209,4214.249023,9.428139,9.619898,71.713066,58.259544,4.927706,93.121063,54.104382,28.49523,54.712566,20.487734,6.291697,54.683647,100.824623,98.762207,0.158957913517952,72.645424,403.948196334074,1.81631184215075,0.0580787443177445,0.94605242148839,-3.70556027446656,472.405018749987,1.88155899704135,0.010246155082768,1.27173318508548,64.0738456786453,448.563056346526,83.4072952668711,0.00899921405464501,1.38073743701577
4,3.998343,26,26.002335,6.31,6.202765,101.511406,NaN,5.713713,NaN,37.547062,400,400.221954,25,31.861393,10.700866,75.226753,49.963268,402.226074,398.568939,400.191467,4217.375488,9.42397,9.620992,71.756401,58.256798,4.954481,93.110313,54.109001,28.489532,54.627449,20.52816,6.265059,54.731655,100.847023,98.739349,0.159162297844887,72.797104,403.919245073001,1.8161942840116,0.0580594549395435,0.946088845194962,-3.70072498920189,472.411005901294,1.88157539300003,0.0102465226375741,1.27171414332146,64.0735887845105,448.52100516235,83.3766432369423,0.00899696032333188,1.38103070905652
4,3.997828,26,26.002659,6.31,6.172157,101.463806,NaN,5.713906,NaN,37.54364,400,400.299469,25,31.861883,10.701239,75.242249,49.963268,402.226074,398.568939,400.191467,4217.375488,9.42397,9.620992,71.809349,58.232391,4.94208,93.124474,54.122597,28.489532,54.627449,20.52816,6.265059,54.731655,100.847023,98.739349,0.159162297844887,72.797104,403.891514989988,1.81610571716454,0.0580587913554183,0.94608536739582,-3.70444160846972,472.350031813394,1.88141175212985,0.0102433398719941,1.27189043945838,64.0741363730946,448.489721175062,83.3544182299576,0.00899509916457945,1.38125977738447
4,3.997901,26,26.001068,6.31,6.138005,101.423698,NaN,5.713134,NaN,37.55621,400,400.239502,25,31.865637,10.687213,75.407097,49.963268,402.238525,398.574066,400.205017,4215.966797,9.419571,9.62258,71.829803,58.228119,4.942008,93.131775,54.119259,28.470949,54.703499,20.513983,6.2718,54.785259,100.894882,98.711624,0.153440535068512,72.733292,403.85902985696,1.81598789287978,0.0580475985891539,0.946103871777064,-3.70391476441176,472.301160237113,1.88128563684825,0.0102416359958942,1.27200505558241,64.0714473868882,448.446287286159,83.3208847535313,0.00899337468880459,1.38152896823666
4,3.997519,26,26.003052,6.31,6.138005,101.423698,NaN,5.711952,NaN,37.55621,400,400.239502,25,31.865637,10.686403,75.40818,49.963268,401.939453,398.277771,399.91925,4216.160156,9.401184,9.612959,71.801346,58.229179,4.931858,93.163605,54.09985,28.446659,54.498016,20.493397,6.291541,54.726887,100.910973,98.709938,0.158222928643227,72.91748,403.859941169119,1.81599909582478,0.0580537629385736,0.946090704180945,-3.70667175615358,472.298486266114,1.88127307374449,0.0102405942095032,1.27204152300387,64.0748005699573,448.45206508272,83.3276754099641,0.00899285735592189,1.38153597589543
4,3.99666,26,26.002075,6.31,6.098351,101.445374,NaN,5.712186,NaN,37.542458,400,400.124054,25,31.866442,10.677548,75.493858,49.963268,401.939453,398.277771,399.91925,4216.160156,9.401184,9.612959,71.781395,58.232571,4.943928,93.183167,54.075603,28.446659,54.498016,20.493397,6.291541,54.726887,100.910973,98.709938,0.158222928643227,72.91748,403.824474878615,1.81588995565495,0.0580559963866338,0.946079743273301,-3.71287211674047,472.327374588729,1.88135286593536,0.0102424796616781,1.27194578805327,64.0731493573678,448.412282203135,83.2975972500497,0.00899107505902548,1.38179456033335
4,3.995998,26,26.00219,6.31,6.098351,101.445374,NaN,5.711622,NaN,37.542458,400,400.124054,25,31.866442,10.670244,75.602654,49.962502,402.249634,398.54071,400.164673,4219.452148,9.414502,9.629977,71.741058,58.255192,4.977677,93.215256,54.056019,28.430996,54.493259,20.459236,6.311954,54.695702,100.825188,98.753693,0.162315055727959,73.019798,403.826054946456,1.81590937825335,0.0580666850306505,0.946056902305707,-3.7176512056347,472.327219641017,1.88135213785408,0.0102424192745852,1.271947900442,64.073343719836,448.419308791971,83.302833701454,0.00899141414099204,1.3817474650151
4,3.995998,26,26.00219,6.31,6.079752,101.442154,NaN,5.711622,NaN,37.54023,400,400.251007,25,31.856392,10.683619,75.674309,49.962502,402.249634,398.54071,400.164673,4219.452148,9.414502,9.629977,71.716087,58.262966,4.981913,93.23204,54.048615,28.430996,54.493259,20.459236,6.311954,54.695702,100.825188,98.753693,0.162315055727959,73.019798,403.808459152519,1.81584636488238,0.0580612276803222,0.946065683223782,-3.7176512056347,472.323123950185,1.88134120416744,0.0102422154094034,1.27195944908918,64.073343719836,448.396848009026,83.2865792935079,0.00899017534283936,1.381906953718
4,3.996465,26,26.002007,6.31,6.061464,101.463379,NaN,5.711184,NaN,37.538033,400,400.236145,25,31.858089,10.689644,75.679535,49.962502,402.14856,398.495575,400.089966,4216.596191,9.441516,9.662659,71.697479,58.260681,4.955679,93.227829,54.05682,28.47529,54.562817,20.436934,6.325533,54.684875,100.78051,98.784111,0.168571054935455,72.677925,403.790042195783,1.81577069670422,0.0580483215367352,0.946090477796512,-3.71427979136115,472.35036699013,1.88141442969627,0.0102436552131047,1.27187999964371,64.07303442965,448.369713346666,83.2667042121262,0.0089887556680563,1.3820953970238
4,3.995526,26,26.00111,6.31,6.035791,101.472366,NaN,5.710987,NaN,37.533886,400,400.297241,25,31.859756,10.69392,75.385429,49.962502,402.193695,398.560577,400.194885,4216.525391,9.447044,9.642743,71.657883,58.244465,4.92547,93.223091,54.055351,28.456385,54.547688,20.466101,6.29029,54.726177,100.886703,98.712936,0.160759657621384,72.85247,403.767996257242,1.81571125929493,0.0580559483552424,0.946070246103592,-3.72105902336079,472.363005364055,1.8814506193109,0.0102446951491709,1.2718313449742,64.0715183738677,448.347723114673,83.2496138205881,0.00898792034434167,1.38223012313666
4,3.994642,26,26.000256,6.31,6.018069,101.44194,NaN,5.710886,NaN,37.543087,400,400.311737,25,31.841444,10.696057,75.070343,49.962502,402.193695,398.560577,400.194885,4216.525391,9.447044,9.642743,71.673851,58.254322,4.914868,93.215599,54.035751,28.456385,54.547688,20.466101,6.29029,54.726177,100.886703,98.712936,0.160759657621384,72.85247,403.753342162939,1.81567715351362,0.0580650246413149,0.946048134819707,-3.727442291741,472.325457639267,1.88135272237898,0.0102432174770625,1.27192469014445,64.0700749526869,448.334800452384,83.2391409364532,0.008987567070203,1.38230142654955
4,3.994713,26,25.999027,6.31,6.018888,101.421188,NaN,5.709636,NaN,37.535469,400,400.262939,25,31.840607,10.683867,75.089432,49.962502,402.083954,398.46579,400.074738,4217.272461,9.43299,9.630349,71.697113,58.276909,4.908603,93.214355,54.029934,28.462629,54.621944,20.470253,6.279186,54.748489,100.838707,98.740959,0.156812235713005,72.800705,403.753947334207,1.8156778445401,0.0580641180785458,0.946050199014997,-3.72692956841519,472.300718264624,1.8812900377021,0.0102425489254874,1.27197655269572,64.0679976397967,448.333942125006,83.2369023338226,0.00898803741251926,1.38227774235079
4,3.994839,26,25.999945,6.31,6.018885,101.422676,NaN,5.709424,NaN,37.538109,400,400.197205,25,31.863655,10.683519,75.341301,49.962502,402.083954,398.46579,400.074738,4217.272461,9.43299,9.630349,71.677551,58.277504,4.900117,93.211792,54.034668,28.462629,54.621944,20.470253,6.279186,54.748489,100.838707,98.740959,0.156812235713005,72.800705,403.753643439504,1.81567413535254,0.0580620817665714,0.946054557036573,-3.72601968231322,472.301373760786,1.88128927749559,0.0102421610265694,1.27198808399629,64.0695492939491,448.333445300402,83.2377512280634,0.00898762329794079,1.38230353702139
4,3.996012,26,25.999264,6.31,6.009105,101.417282,NaN,5.709341,NaN,37.53318,400,400.1633,25,31.877958,10.684627,75.365845,49.962502,402.052246,398.383728,400.053528,4215.04541,9.432832,9.611893,71.668129,58.27211,4.851503,93.203857,54.03421,28.464544,54.602463,20.484423,6.272558,54.693844,100.826973,98.742188,0.160500183701515,72.716438,403.741587806856,1.81560655845974,0.0580402684033057,0.946099802280539,-3.71755013100704,472.295430467527,1.88127527263177,0.0102421771003664,1.27199492825563,64.0683982347195,448.308750336404,83.218990704592,0.00898654746167571,1.38246297259331
4,3.996426,26,25.999395,6.31,6.009105,101.417282,NaN,5.710321,NaN,37.53318,400,400.1633,25,31.877958,10.701802,75.246185,49.962502,402.052246,398.383728,400.053528,4215.04541,9.432832,9.611893,71.640953,58.251823,4.782542,93.197327,54.048454,28.464544,54.602463,20.484423,6.272558,54.693844,100.826973,98.742188,0.160500183701515,72.716438,403.740598397596,1.8155944071884,0.0580335855519928,0.946114124541704,-3.71456133260159,472.295253904654,1.88127444304799,0.0102421082998626,1.27199733618467,64.0686196592696,448.304537739368,83.2161160467063,0.00898625981181084,1.3824961829875
4,3.996426,26,25.999395,6.31,5.995176,101.413521,NaN,5.710321,NaN,37.560898,400,400.197052,25,31.882607,10.691599,74.992149,49.962502,402.123505,398.528412,400.162781,4214.324219,9.429977,9.614644,71.676918,58.253822,4.756176,93.180542,54.048492,28.441202,54.530933,20.478184,6.290155,54.732323,100.773323,98.775055,0.160600885748863,72.884972,403.727419927381,1.81554719827144,0.0580294972976072,0.946120814915675,-3.71456133260159,472.290469897283,1.88126167089297,0.0102418701236808,1.27201083841733,64.0686196592696,448.287714367866,83.203947737115,0.00898533137005082,1.38261617239932
4,3.994874,26,25.998919,6.31,5.995269,101.476242,NaN,5.710472,NaN,37.570107,400,400.250824,25,31.88105,10.68189,74.702606,49.962502,402.312561,398.687744,400.34668,4213.89209,9.425531,9.612777,71.676453,58.234142,4.732889,93.177971,54.062393,28.449469,54.648094,20.439211,6.304174,54.728043,100.783096,98.769402,0.160741552710533,72.762184,403.731217626022,1.81559307340024,0.0580545831459656,0.946067061929148,-3.72576694004675,472.370885673272,1.88147764658797,0.0102460912192148,1.27177726526084,64.0678150891764,448.303634673732,83.2148361176381,0.00898641046971173,1.38249107254553
4,3.993881,26,25.998314,6.31,5.999571,101.507416,NaN,5.707876,NaN,37.570679,400,400.336853,25,31.883131,10.676479,74.709137,49.962502,402.312561,398.687744,400.34668,4213.89209,9.425531,9.612777,71.675362,58.236332,4.743113,93.208008,54.065758,28.449469,54.648094,20.439211,6.304174,54.728043,100.783096,98.769402,0.160741552710533,72.762184,403.73766082249,1.81563680970188,0.0580718894810936,0.946030649064085,-3.73293825779308,472.411344730465,1.88158729535616,0.0102483820392488,1.27165469596861,64.0667924557052,448.318677263877,83.2249208768161,0.0089874954417078,1.38236918257574
4,3.994493,26,25.996761,6.31,6.000598,101.4851,NaN,5.706821,NaN,37.553211,400,400.278625,25,31.882433,10.671499,74.772499,49.961876,401.988556,398.35791,400.013672,4214.868164,9.414894,9.636571,71.72438,58.223694,4.853839,93.235931,54.088638,28.476936,54.602951,20.435886,6.30553,54.692654,100.74794,98.785759,0.156827703118324,72.640602,403.737169784309,1.81562232020443,0.0580623023780002,0.946051328369043,-3.7285183112752,472.385056727825,1.88152137590625,0.0102477854852133,1.27170599071352,64.0641673218717,448.312117838653,83.2181313152194,0.00898778770307479,1.38237825332017
4,3.994966,26,25.998756,6.31,6.010676,101.44371,NaN,5.708749,NaN,37.556389,400,400.200745,25,31.885363,10.695226,74.941177,49.961876,402.124939,398.474365,400.166809,4215.659668,9.438238,9.642724,71.777344,58.219528,4.934824,93.246094,54.071365,28.452509,54.620872,20.43005,6.321186,54.669628,100.686409,98.829727,0.158635318279266,72.85247,403.745573777374,1.81564258759704,0.0580576204088165,0.946062869507327,-3.72510259711072,472.329729931757,1.88136822946351,0.0102441173500869,1.27189079397964,64.0675395717437,448.321133613863,83.2272796564406,0.00898744479608602,1.38236240153754
4,3.994284,26,25.996382,6.31,6.023369,101.423241,NaN,5.707815,NaN,37.560005,400,400.20224,25,31.891186,10.701221,75.041878,49.961876,402.124939,398.474365,400.166809,4215.659668,9.438238,9.642724,71.815605,58.230576,4.988034,93.257774,54.065468,28.452509,54.620872,20.43005,6.321186,54.669628,100.686409,98.829727,0.158635318279266,72.85247,403.759211523122,1.8157056243342,0.0580723647958232,0.946033231834886,-3.73002767907826,472.306894166101,1.88131375877977,0.0102440682465205,1.27192058114506,64.0635266539794,448.341464968946,83.238863541644,0.00898956688162006,1.38216006985406
4,3.993732,26,25.997856,6.31,6.018812,101.408478,NaN,5.708739,NaN,37.572853,400,400.180267,25,31.894426,10.68826,75.113998,49.961876,402.059204,398.461609,400.118317,4216.687988,9.44284,9.646998,71.879951,58.220947,5.051018,93.249176,54.081043,28.433825,54.501141,20.447985,6.292112,54.688702,100.707977,98.811691,0.170670256018639,72.806725,403.756219301387,1.81570638939218,0.0580799473974682,0.94601631924702,-3.73401443443635,472.28612959613,1.88125429148155,0.0102423590577531,1.27200065217012,64.0660182833232,448.343062651224,83.2419594788135,0.00898903399076622,1.38218442590192
4,3.993901,26,25.997358,6.31,6.008857,101.401566,NaN,5.709223,NaN,37.570843,400,400.215179,25,31.897993,10.687872,75.030045,49.961876,402.059204,398.461609,400.118317,4216.687988,9.44284,9.646998,71.935867,58.215576,5.090752,93.231575,54.098907,28.433825,54.501141,20.447985,6.292112,54.688702,100.707977,98.811691,0.170670256018639,72.806725,403.746397851286,1.81566769185297,0.0580742929937061,0.946026906720493,-3.73279380687364,472.278008769889,1.88123397200724,0.0102421828681808,1.27201631639809,64.065176484438,448.328823731544,83.231002576217,0.0089884580989597,1.38227372511621
4,3.99279,26,25.996397,6.31,5.997197,101.434906,NaN,5.707699,NaN,37.5625,400,400.240875,25,31.886497,10.685894,75.050186,49.961876,402.096344,398.50946,400.122345,4217.306641,9.446122,9.642026,71.961922,58.224167,5.103454,93.217621,54.121883,28.436234,54.501266,20.454861,6.281138,54.726963,100.725975,98.795006,0.162906348705292,72.868118,403.738022310705,1.81566080430709,0.0580888279536072,0.945994046073368,-3.74081889462724,472.32171066467,1.88135327281824,0.0102447990309891,1.27187902713114,64.0635520103793,448.325505352093,83.2273368960007,0.00898867986795397,1.3822740553324
