P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,3.99279,26,25.996397,6.31,5.99363,101.454964,NaN,5.707699,NaN,37.55167,400,400.187714,25,31.880959,10.69699,75.068245,49.961876,401.831299,398.30603,399.948425,4217.032715,9.430468,9.615009,71.940826,58.210823,5.07889,93.202499,54.125141,28.415693,54.500278,20.42174,6.311993,54.674732,100.794441,98.747383,0.157225459814072,72.960815,403.734647946908,1.8156487161135,0.0580877802999255,0.945995748042849,-3.74081889462724,472.347221293301,1.88142137472315,0.010246069010048,1.27180715819218,64.0635520103793,448.321197412602,83.2242203709785,0.00898844213317844,1.38230473799001
4,3.995903,26,25.996372,6.31,6.000167,101.462723,NaN,5.707139,NaN,37.535336,400,400.160645,25,31.883142,10.710009,75.114311,49.961876,401.831299,398.30603,399.948425,4217.032715,9.430468,9.615009,71.904739,58.229656,5.063467,93.211273,54.119549,28.415693,54.500278,20.42174,6.311993,54.674732,100.794441,98.747383,0.157225459814072,72.960815,403.733392074036,1.81557946559568,0.0580394045440711,0.946100317854678,-3.71833707635506,472.357122809511,1.88144787471691,0.0102465733543015,1.27177891785618,64.063509749706,448.296496463224,83.2063191949128,0.00898708944306327,1.3824801667893
4,3.995565,26,25.996208,6.31,6.000167,101.462723,NaN,5.707611,NaN,37.535336,400,400.160645,25,31.883142,10.721517,75.063087,49.961876,402.15329,398.508301,400.170105,4214.717773,9.443357,9.617648,71.864487,58.219349,5.037672,93.219223,54.097214,28.425962,54.589947,20.41485,6.326495,54.715561,100.802063,98.737289,0.165393561124802,72.815155,403.734199934233,1.81558938743927,0.0580448617433726,0.946088622634315,-3.7207774334783,472.357343699067,1.88144891294664,0.0102466595102016,1.2717759081479,64.0632325188266,448.299884795674,83.208554185807,0.00898734554419233,1.38245202931129
4,3.99393,26,25.9974,6.31,6.01617,101.481377,NaN,5.707237,NaN,37.532082,400,400.225311,25,31.882664,10.72766,74.93985,49.967999,402.044159,398.367828,400.056732,4215.045898,9.406409,9.612034,71.873413,58.21627,5.021712,93.239136,54.080666,28.421448,54.519543,20.423403,6.315094,54.692402,100.744392,98.778481,0.159616097807884,72.964424,403.75324684327,1.81569162262368,0.058075971621939,0.946024422751412,-3.73258435403625,472.379461684917,1.88150469330176,0.0102472141518349,1.27173102631513,64.0652474800529,448.337390031074,83.237255246743,0.00898891310198795,1.3822137508363
4,3.993225,26,25.995754,6.31,6.041634,101.490555,NaN,5.705541,NaN,37.534893,400,400.186218,25,31.878902,10.727785,74.917709,49.967999,402.044159,398.367828,400.056732,4215.045898,9.406409,9.612034,71.831551,58.216293,5.02241,93.265732,54.082111,28.421448,54.519543,20.423403,6.315094,54.692402,100.744392,98.778481,0.159616097807884,72.964424,403.779020065885,1.815798608659,0.0580948443297256,0.94598796428007,-3.73767655470374,472.3933496315,1.88154626634445,0.0102486597921397,1.27166802152663,64.0624650548275,448.374039995251,83.2616074197568,0.00899162890338596,1.38191318346976
4,3.993696,26,25.995104,6.31,6.072638,101.51828,NaN,5.706728,NaN,37.519985,400,400.183228,25,31.874529,10.728818,75.235687,49.967999,402.054443,398.365082,400.1185,4217.158203,9.423298,9.620969,71.762199,58.19553,5.013674,93.27034,54.068756,28.426073,54.611801,20.428595,6.305985,54.626411,100.792465,98.752106,0.153045937418938,72.821175,403.807224832498,1.81588982575604,0.0580963324075646,0.945989583084176,-3.73427445488301,472.429480053163,1.88164448126197,0.0102507559303641,1.27155707960513,64.0613662428761,448.405967320796,83.2838580432182,0.00899366426812424,1.38167070158895
4,3.993898,26,25.995541,6.31,6.08497,101.526985,NaN,5.706827,NaN,37.520584,400,400.209656,25,31.877663,10.724742,75.386955,49.967999,402.067993,398.453491,400.170135,4216.896484,9.426029,9.629455,71.720566,58.195061,5.02844,93.284164,54.053394,28.409765,54.587288,20.417557,6.317232,54.704472,100.821327,98.715752,0.164156794548035,73.00415,403.818408582642,1.81592567521177,0.0580966870995685,0.945990748426068,-3.73281547444697,472.439960759262,1.88167125861419,0.0102510771581658,1.27153402023926,64.0621049851828,448.419138497033,83.2939658961781,0.00899420663839818,1.38158782192369
4,3.99542,26,25.995005,6.31,6.112325,101.481728,NaN,5.707031,NaN,37.527992,400,400.228394,25,31.883484,10.714777,75.298492,49.967999,402.067993,398.453491,400.170135,4216.896484,9.426029,9.629455,71.696739,58.204647,5.03303,93.283264,54.038101,28.409765,54.587288,20.417557,6.317232,54.704472,100.821327,98.715752,0.164156794548035,73.00415,403.840654347029,1.81597367798483,0.0580801206996002,0.946030392917592,-3.72182438074486,472.38313301693,1.88152104454898,0.0102484945978771,1.27168584391464,64.0611988833058,448.435766947996,83.3052973311796,0.00899534980267428,1.38145695018434
4,3.994135,26,25.994549,6.31,6.140253,101.431908,NaN,5.708237,NaN,37.547153,400,400.177185,25,31.886524,10.711191,75.101204,49.967999,401.938812,398.308014,400.018677,4217.702148,9.435899,9.63674,71.683029,58.193733,5.022788,93.275383,54.039978,28.446201,54.539005,20.412565,6.330383,54.677544,100.829376,98.715492,0.163303568959236,72.823578,403.870139817707,1.8161059864844,0.0581090813496636,0.945973047722825,-3.73110377250464,472.320387606203,1.88135479518295,0.0102455800457542,1.2718558307408,64.0604280079784,448.482520934997,83.3385459928368,0.00899812064242058,1.38111486068999
4,3.993731,26,25.994059,6.31,6.148405,101.376572,NaN,5.708622,NaN,37.563774,400,400.100525,25,31.887169,10.72604,74.998451,49.967999,401.938812,398.308014,400.018677,4217.702148,9.435899,9.63674,71.64402,58.204857,5.045681,93.274185,54.027779,28.446201,54.539005,20.412565,6.330383,54.677544,100.829376,98.715492,0.163303568959236,72.823578,403.878814813972,1.81614545303373,0.0581180053693974,0.945955342072745,-3.73402165719313,472.250663422092,1.88116998288315,0.0102423326846166,1.2720454351914,64.0595996422558,448.49614955937,83.3477702078907,0.00899907881109602,1.38100664856239
4,3.993731,26,25.994059,6.31,6.146937,101.32901,NaN,5.708622,NaN,37.568283,400,400.007294,25,31.891602,10.729265,75.08387,49.967999,401.828491,398.250458,399.802795,4214.937988,9.417378,9.647151,71.579025,58.193352,5.060629,93.265663,54.047596,28.450386,54.572216,20.367565,6.357575,54.718002,100.778381,98.744064,0.167497634887695,72.695984,403.87742615103,1.81614048105191,0.0581175745565629,0.945956024069362,-3.73402165719313,472.190158328741,1.88100842175471,0.0102393190572482,1.27221657945039,64.0595996422558,448.494377062,83.3464867315728,0.00899898106852446,1.3810191801463
4,3.993105,26,25.992714,6.31,6.145116,101.281548,NaN,5.708261,NaN,37.580322,400,399.978912,25,31.898771,10.726637,75.225296,49.967999,401.941132,398.237,399.865234,4212.522461,9.418008,9.609222,71.571564,58.197731,5.056893,93.257843,54.050362,28.437626,54.61882,20.379433,6.349068,54.773003,100.728554,98.766998,0.153551176190376,72.868118,403.877196444688,1.81615268585837,0.0581271636762014,0.945935312416647,-3.73854338088933,472.131588261415,1.88085568513422,0.010237017233027,1.27236295513598,64.057325794464,448.497517623097,83.3469932152408,0.00899972145051652,1.38096450763013
4,3.994848,26,25.992363,6.31,6.134089,101.248474,NaN,5.709086,NaN,37.587963,400,399.979919,25,31.906677,10.712978,75.312973,49.967999,401.941132,398.237,399.865234,4212.522461,9.418008,9.609222,71.576584,58.198647,5.050156,93.240929,54.042915,28.437626,54.61882,20.379433,6.349068,54.773003,100.728554,98.766998,0.153551176190376,72.868118,403.862608096568,1.8160641856983,0.0580957485326627,0.946000486245871,-3.72595469126429,472.089978257809,1.88074551135189,0.0102351045344072,1.27247598444342,64.0567323797667,448.465652759201,83.3234593089777,0.00899811212478402,1.38118141492147
4,3.992935,26,25.992599,6.31,6.144837,101.239166,NaN,5.709524,NaN,37.601891,400,400.037872,25,31.904638,10.692846,75.241348,49.972446,402.007324,398.324219,399.989288,4214.047363,9.413349,9.601471,71.553589,58.189056,5.045489,93.230316,54.046375,28.400484,54.547447,20.373613,6.352604,54.594643,100.729469,98.769875,0.163931369781494,72.999336,403.877337935752,1.81615673059823,0.058129831529835,0.945929587884332,-3.73977141882528,472.077815083299,1.88071237855459,0.0102343902694714,1.27251401243737,64.0571313715976,448.498856064937,83.3478112927166,0.00899984375906954,1.38095227103257
4,3.994175,26,25.994135,6.31,6.144837,101.239166,NaN,5.707636,NaN,37.601891,400,400.037872,25,31.904638,10.678199,75.089928,49.972446,402.007324,398.324219,399.989288,4214.047363,9.413349,9.601471,71.509628,58.177715,5.03157,93.218491,54.062096,28.400484,54.547447,20.373613,6.352604,54.594643,100.729469,98.769875,0.163931369781494,72.999336,403.874380757075,1.81612033882469,0.0581097799095322,0.945972291807994,-3.73081488534166,472.075740068769,1.88070263747435,0.010233583394528,1.27254239022149,64.0597281243428,448.487264869754,83.3414367563363,0.00899855681875477,1.38107130797454
4,3.992959,26,25.992384,6.31,6.168015,101.275528,NaN,5.707155,NaN,37.60688,400,400.076263,25,31.901781,10.680574,75.079681,49.972446,402.039124,398.346344,400.016266,4213.665527,9.408525,9.608567,71.516037,58.167454,5.014756,93.211601,54.041492,28.403805,54.555149,20.380068,6.344923,54.694256,100.66713,98.810959,0.167537078261375,72.862099,403.899205352744,1.81623452292841,0.0581362460439301,0.945919682770932,-3.73959804633631,472.124374145638,1.88083732035443,0.0102368089381775,1.27237860381007,64.0567678834011,448.526396113131,83.367473013051,0.00900145305020622,1.38075254153341
4,3.993417,26,25.993029,6.31,6.172844,101.30793,NaN,5.706067,NaN,37.618587,400,400.117035,25,31.898518,10.687201,75.121971,49.972446,402.077454,398.459869,400.132751,4214.780762,9.401142,9.60465,71.569931,58.145592,5.009422,93.206657,54.028461,28.396074,54.573036,20.375273,6.346829,54.703888,100.618279,98.836777,0.155631795525551,73.036652,403.902681410123,1.81623743554926,0.0581302550790396,0.945933211598719,-3.73628967432188,472.164729349104,1.88094333117252,0.0102385241356199,1.27227357396898,64.0578583403004,448.528015104288,83.3694929859251,0.00900127026974677,1.38075667065381
4,3.994075,26,25.991741,6.31,6.165558,101.288818,NaN,5.705983,NaN,37.636372,400,400.208374,25,31.896706,10.689774,75.155075,49.972446,402.077454,398.459869,400.132751,4214.780762,9.401142,9.60465,71.62999,58.110676,4.93272,93.21653,54.023617,28.396074,54.573036,20.375273,6.346829,54.703888,100.618279,98.836777,0.155631795525551,73.036652,403.894220567896,1.81619345220496,0.05811747692527,0.9459592275974,-3.73153710741832,472.142151767293,1.88088655727303,0.0102379893229978,1.27231876435886,64.0556807848066,448.511175150016,83.355604832125,0.00900088496056699,1.38084451627587
4,3.994141,26,25.992174,6.31,6.160463,101.258156,NaN,5.708145,NaN,37.64225,400,400.158081,25,31.893955,10.693566,75.10363,49.972446,401.670746,398.006012,399.722198,4214.249512,9.396077,9.601012,71.606636,58.100342,4.886328,93.198761,54.014507,28.386457,54.438656,20.372589,6.358286,54.702152,100.778412,98.724365,0.161285027861595,72.952385,403.889243531842,1.81617426010597,0.0581149148629695,0.945963861603213,-3.7310604393046,472.102553452663,1.88077961533698,0.010235817784604,1.27243749071856,64.056412845947,448.504722824767,83.3515011927404,0.00900034652506072,1.38090055175397
4,3.994141,26,25.992174,6.31,6.142786,101.252983,NaN,5.708145,NaN,37.636047,400,399.943237,25,31.895466,10.710224,74.970482,49.972446,401.670746,398.006012,399.722198,4214.249512,9.396077,9.601012,71.569054,58.110199,4.878003,93.198151,54.001846,28.386457,54.438656,20.372589,6.358286,54.702152,100.778412,98.724365,0.161285027861595,72.952385,403.872521656105,1.81611438979274,0.058109727677017,0.945972075184653,-3.7310604393046,472.095971085159,1.88076203448872,0.0102354897586543,1.2724561904646,64.056412845947,448.483379429344,83.3360458946503,0.0089991694941904,1.38105143291369
4,3.994203,26,25.991138,6.31,6.108017,101.242981,NaN,5.709305,NaN,37.630959,400,399.880737,25,31.898113,10.738842,75.148537,49.972446,401.625671,398.339844,399.861938,4216.041992,9.360262,9.612931,71.562416,58.101383,4.883474,93.194328,54.008366,28.355362,54.473087,20.406328,6.325293,54.684532,100.799164,98.704208,0.167193189263344,73.130554,403.839482928164,1.81599479825913,0.058098521690839,0.94599044907279,-3.73061266563803,472.084643227938,1.8807346105558,0.0102353997737408,1.27247322437613,64.0546612920466,448.439816498726,83.3031438054396,0.00899720360210569,1.38133476045355
4,3.993438,26,25.990873,6.31,6.083957,101.250069,NaN,5.709451,NaN,37.631111,400,399.880402,25,31.894117,10.755561,75.335075,49.972446,401.614624,398.310333,399.789886,4216.718262,9.370983,9.635808,71.522224,58.104454,4.892465,93.19352,53.990768,28.386438,54.502277,20.384661,6.346119,54.715176,100.823677,98.683983,0.16392008960247,73.039063,403.818548284228,1.81593574672427,0.0581038263506003,0.945975353906812,-3.73613798737551,472.094020350133,1.88076038100891,0.0102359885012344,1.27244270117724,64.0542132498795,448.418529446531,83.2873856141096,0.00899614102279634,1.38147922770107
4,3.993839,26,25.989532,6.31,6.072092,101.264893,NaN,5.708766,NaN,37.623608,400,399.904144,25,31.896139,10.739975,75.322113,49.972446,401.614624,398.310333,399.789886,4216.718262,9.370983,9.635808,71.445885,58.110661,4.863431,93.192772,53.985649,28.386438,54.502277,20.384661,6.346119,54.715176,100.823677,98.683983,0.16392008960247,73.039063,403.806366929769,1.81588377802197,0.0580938605111016,0.94599477601663,-3.73324160647394,472.114693470437,1.88081926304989,0.0102376331315616,1.27236438000254,64.0519459277372,448.398799927217,83.2713408155345,0.00899561795632232,1.38158673032702
4,3.992753,26,25.991455,6.31,6.062815,101.317337,NaN,5.707902,NaN,37.608486,400,399.916748,25,31.89846,10.727878,74.992981,49.973003,401.578827,398.362518,399.829163,4215.741211,9.371173,9.632793,71.462173,58.118347,4.836102,93.184647,53.981495,28.377916,54.502037,20.366955,6.362342,54.66478,100.827614,98.683762,0.172998413443565,72.952385,403.800183864346,1.81588423190953,0.0581086960102784,0.945961662263332,-3.74108618622103,472.178821495777,1.8809852680735,0.0102399473585104,1.27221065385362,64.0551972468067,448.400691492794,83.2752395916029,0.00899491148775142,1.38161984247703
4,3.992109,26,25.988794,6.31,6.056262,101.397385,NaN,5.706426,NaN,37.611534,400,399.937164,25,31.896812,10.729496,74.616386,49.973003,401.64267,398.2854,399.743164,4216.414063,9.365491,9.607327,71.502792,58.126469,4.823201,93.167282,53.992046,28.395737,54.438591,20.354259,6.371686,54.667084,100.850403,98.657417,0.162851497530937,73.00415,403.79552265874,1.81588094143406,0.0581171885452667,0.945942518130426,-3.74573880895781,472.284234681775,1.88127401779949,0.0102464177715591,1.27187388492497,64.0506980971748,448.397125025119,83.2691576615517,0.00899583674931148,1.38158075586865
4,3.991573,26,25.988956,6.31,6.056262,101.397385,NaN,5.706806,NaN,37.611534,400,399.937164,25,31.896812,10.735841,74.304848,49.973003,401.64267,398.2854,399.743164,4216.414063,9.365491,9.607327,71.553543,58.125858,4.800012,93.149139,53.986942,28.395737,54.438591,20.354259,6.371686,54.667084,100.850403,98.657417,0.162851497530937,73.00415,403.796802432287,1.81589668279756,0.0581258608751843,0.945924015409314,-3.74961161690402,472.284016325611,1.88127299163443,0.0102463326270016,1.27187686247769,64.0509720137889,448.402881317799,83.273537280402,0.00899608604897616,1.38154383517383
4,3.991089,26,25.988689,6.31,6.05754,101.484245,NaN,5.706851,NaN,37.611126,400,399.894836,25,31.890272,10.737069,74.503654,49.973003,401.649658,398.291473,399.752747,4214.759766,9.357025,9.610392,71.541336,58.128258,4.796822,93.149605,53.983131,28.383795,54.502872,20.349665,6.380023,54.648796,100.841263,98.661224,0.167821794748306,72.948784,403.79916688348,1.8159152279749,0.0581340692166393,0.945906708655917,-3.75310904715218,472.394837493855,1.88156956810459,0.0102519731378384,1.27156104386145,64.0505205578503,448.409251093428,83.2777967729577,0.00899655010428061,1.38149219353322
4,3.991894,26,25.987936,6.31,6.067422,101.527046,NaN,5.707387,NaN,37.596752,400,399.887177,25,31.881853,10.727045,74.780106,49.973003,401.649658,398.291473,399.752747,4214.759766,9.357025,9.610392,71.517426,58.151115,4.804664,93.155777,53.970047,28.383795,54.502872,20.349665,6.380023,54.648796,100.841263,98.661224,0.167821794748306,72.948784,403.806592611923,1.81592506400878,0.0581239442926799,0.945929847660945,-3.74729221949099,472.450271457831,1.88171958867751,0.0102550778835541,1.27139455272071,64.0492473293666,448.412079476498,83.2788536760126,0.00899702373290094,1.38145392020267
4,3.991983,26,25.986473,6.31,6.094004,101.521729,NaN,5.707673,NaN,37.579967,400,399.927307,25,31.878307,10.727025,75.109848,49.973003,401.668304,398.244019,399.750092,4215.130859,9.35341,9.608783,71.512192,58.137939,4.794881,93.150749,53.950096,28.364935,54.452351,20.370922,6.357798,54.712105,100.778984,98.69458,0.15968020260334,73.013779,403.831524768401,1.81601250003903,0.0581303099705299,0.945920459772753,-3.7466491720067,472.445479941342,1.88171080460511,0.0102555105543916,1.27138671825931,64.046773490108,448.441928631439,83.298538587285,0.00899928769532357,1.38120703407308
4,3.991974,26,25.985409,6.31,6.125939,101.497475,NaN,5.708212,NaN,37.592411,400,399.942627,25,31.879726,10.729438,75.231415,49.973003,401.702148,398.296112,399.873871,4213.836914,9.357043,9.597617,71.4431,58.122955,4.704165,93.133072,53.967079,28.40539,54.621609,20.408596,6.330859,54.638676,100.783264,98.693832,0.160470023751259,72.897011,403.861753967645,1.81612093491669,0.0581398319920278,0.945905264439048,-3.74671419877836,472.416074778481,1.88163523192979,0.0102545349260019,1.27145371237982,64.0449742597263,448.479623802603,83.3244340632968,0.00900181608946462,1.3809146272626
4,3.991974,26,25.985409,6.31,6.126672,101.465912,NaN,5.708212,NaN,37.608086,400,399.974579,25,31.877905,10.750353,75.274666,49.973003,401.702148,398.296112,399.873871,4213.836914,9.357043,9.597617,71.359177,58.111805,4.645392,93.123672,53.949387,28.40539,54.621609,20.408596,6.330859,54.638676,100.783264,98.693832,0.160470023751259,72.897011,403.862447316079,1.81612341757784,0.05814004719248,0.945904923846293,-3.74671419877836,472.375942107034,1.88152810625892,0.0102525368473438,1.27156640081581,64.0449742597263,448.480508808693,83.3250749487486,0.00900186490796311,1.38090837097489
4,3.992154,26,25.985905,6.31,6.127669,101.462929,NaN,5.710057,NaN,37.624271,400,399.905151,25,31.877682,10.760208,75.245125,49.973003,401.667847,398.212402,399.845917,4215.007813,9.35774,9.606994,71.275757,58.104401,4.615322,93.123375,53.937317,28.420347,54.531208,20.430691,6.322921,54.681301,100.848602,98.647568,0.163847550749779,72.702003,403.862961046006,1.81612150991263,0.0581374271910415,0.945910661223455,-3.74541368463053,472.371481103344,1.88151484057,0.0102520872129567,1.27158615639049,64.0458130065148,448.480275260144,83.3255578123187,0.00900164274146523,1.38092199885417
4,3.992914,26,25.986372,6.31,6.114403,101.444641,NaN,5.710369,NaN,37.64064,400,399.93335,25,31.878155,10.738445,75.172791,49.973003,401.667847,398.212402,399.845917,4215.007813,9.35774,9.606994,71.274948,58.108948,4.605503,93.11174,53.946438,28.420347,54.531208,20.430691,6.322921,54.681301,100.848602,98.647568,0.163847550749779,72.702003,403.848599400802,1.81605426529353,0.0581212377835026,0.945943026653874,-3.73992312041071,472.347596720545,1.8814498035269,0.0102506837460435,1.27166011554929,64.0466027012001,448.456725119448,83.309118922622,0.00900014659941418,1.38109985054008
4,3.994493,26,25.985592,6.31,6.100645,101.415573,NaN,5.710801,NaN,37.652203,400,399.885223,25,31.877785,10.717524,75.198021,49.982922,401.578125,398.195007,399.74176,4213.691895,9.387684,9.624928,71.347,58.101639,4.589958,93.123367,53.919216,28.389935,54.550125,20.406315,6.37003,54.701309,100.842941,98.650658,0.176165655255318,72.913864,403.831817001968,1.81596131378655,0.058091671054939,0.946003907618228,-3.7285183112752,472.311681612086,1.88135605692824,0.0102492529471598,1.27174985523347,64.0452837182957,448.422890941222,83.2835971789183,0.00899860897726532,1.38132059088974
4,3.993905,26,25.984743,6.31,6.094178,101.400032,NaN,5.712839,NaN,37.676067,400,399.871063,25,31.883682,10.711094,75.314331,49.982922,401.528442,398.139648,399.697815,4216.673828,9.387301,9.610229,71.316147,58.100967,4.545271,93.123322,53.973286,28.377365,54.373295,20.393847,6.379125,54.717529,100.803841,98.676964,0.168717503547669,73.051102,403.827102539218,1.81595666397123,0.0580992767867216,0.945986663039997,-3.73276491674631,472.293061132402,1.88130866680358,0.0102487149149929,1.27178994892863,64.0438480177821,448.420469605991,83.2807276226065,0.00899883353813071,1.38131721814919
4,3.994336,26,25.98542,6.31,6.091108,101.392929,NaN,5.713125,NaN,37.661774,400,399.856079,25,31.893082,10.719201,75.407181,49.982922,401.528442,398.139648,399.697815,4216.673828,9.387301,9.610229,71.293037,58.09948,4.533171,93.123947,54.013687,28.377365,54.373295,20.393847,6.379125,54.717529,100.803841,98.676964,0.168717503547669,73.051102,403.823169667826,1.81593361311982,0.0580914092797948,0.946002973207673,-3.72965213693931,472.283115022217,1.88128025932557,0.0102479090468183,1.27182785642747,64.0449928611129,448.412862824477,83.2761113211981,0.00899812820485552,1.38138750654755
4,3.994211,26,25.985966,6.31,6.091108,101.392929,NaN,5.713208,NaN,37.661774,400,399.856079,25,31.893082,10.714217,75.314865,49.982922,401.779785,398.437164,399.857727,4216.341309,9.374707,9.625723,71.292503,58.08532,4.512263,93.107986,53.976795,28.370546,54.498978,20.449444,6.339232,54.683949,100.835869,98.662598,0.170241549611092,72.919884,403.82346801449,1.81593728199907,0.0580934295372807,0.945998660916598,-3.73055488881022,472.282379085609,1.88127680053753,0.010247622012865,1.27183789119237,64.0459161578988,448.414661806815,83.2781317969732,0.00899799714823979,1.38138796015662
4,3.994649,26,25.985516,6.31,6.076913,101.422157,NaN,5.711686,NaN,37.658676,400,399.932861,25,31.898201,10.724761,75.264877,49.982922,401.682098,398.335083,399.732391,4214.296387,9.362588,9.613524,71.292,58.10244,4.487741,93.117523,53.986763,28.349613,54.48061,20.442366,6.350233,54.659229,100.771088,98.705696,0.17525477707386,73.132957,403.808993885305,1.81587633535755,0.0580821848823037,0.946020459859284,-3.72739174123274,472.320157132455,1.88137889229238,0.0102497099008162,1.27172487816462,64.0451552002095,448.39253432828,83.2615223891942,0.00899696594414238,1.38153400070532
4,3.99461,26,25.984892,6.31,6.061888,101.439133,NaN,5.709711,NaN,37.684841,400,399.937378,25,31.895525,10.743378,75.404816,49.982922,401.682098,398.335083,399.732391,4214.296387,9.362588,9.613524,71.313011,58.090092,4.47953,93.104645,54.029873,28.349613,54.48061,20.442366,6.350233,54.659229,100.771088,98.705696,0.17525477707386,73.132957,403.794873000015,1.81582657387207,0.0580784049335836,0.946026212038942,-3.72767338060612,472.342585950406,1.88144047701103,0.0102511130496813,1.27165266113481,64.0440999869624,448.374237723654,83.2474582375256,0.00899621940730037,1.38164875887317
4,3.99428,26,25.98616,6.31,6.055223,101.450905,NaN,5.711133,NaN,37.672855,400,399.920105,25,31.891491,10.747334,75.340706,49.982922,401.62149,398.275146,399.691681,4215.390137,9.362929,9.605493,71.250572,58.046391,4.509696,93.083794,54.083862,28.350588,54.672581,20.445038,6.34294,54.656342,100.778206,98.702446,0.171544164419174,73.034248,403.789355776629,1.81581367820591,0.0580817809376875,0.946017970189237,-3.73005656708295,472.355847855356,1.88147241032091,0.0102511918376394,1.27163382039636,64.0462442117483,448.370782420961,83.2466259473503,0.00899549389930948,1.38170399726979
4,3.993979,26,25.985018,6.31,6.036973,101.446594,NaN,5.710609,NaN,37.664452,400,399.89328,25,31.890871,10.754642,75.175255,49.982922,401.62149,398.275146,399.691681,4215.390137,9.362929,9.605493,71.278488,58.109085,4.493165,93.067108,54.153496,28.350588,54.672581,20.445038,6.34294,54.656342,100.778206,98.702446,0.171544164419174,73.034248,403.772809845072,1.81576067718804,0.0580812876300569,0.946016223087361,-3.732230453623,472.351903946623,1.88146500718907,0.0102515192620175,1.27162828536998,64.0443130606079,448.350866208255,83.2307094168213,0.00899487631314641,1.3818178338777
4,3.995092,26,25.985851,6.31,6.01531,101.444145,NaN,5.711494,NaN,37.650581,400,399.850372,25,31.890703,10.749235,75.211288,49.982922,401.572937,398.167267,399.636322,4212.360352,9.359226,9.593884,71.303276,58.143749,4.459235,93.064873,54.157623,28.340704,54.47604,20.467361,6.333466,54.656559,100.787674,98.685356,0.168933764100075,73.065544,403.749656751002,1.81565459295573,0.0580569456616302,0.946065012482367,-3.7241927551363,472.34766773271,1.88145141881831,0.0102509262385443,1.27165232949018,64.0457216920013,448.313810371078,83.2049919773438,0.00899247952798672,1.38210159934431
4,3.995092,26,25.985851,6.31,6.017119,101.429268,NaN,5.711494,NaN,37.662487,400,399.805573,25,31.895952,10.73822,75.376038,49.980827,401.562592,398.116821,399.632111,4212.749512,9.363347,9.592815,71.320847,58.113068,4.425623,93.055573,54.185951,28.306799,54.512463,20.422363,6.37074,54.678307,100.811012,98.674286,0.169638097286224,73.296669,403.751368181828,1.81566072346414,0.0580574767111449,0.946064148369056,-3.7241927551363,472.328748965037,1.88140091310802,0.0102499841346908,1.2717055681228,64.0457216920013,448.315995013244,83.2065726530755,0.00899260012966349,1.38208604826493
4,3.995351,26,25.98452,6.31,6.03683,101.41304,NaN,5.710045,NaN,37.658539,400,399.839447,25,31.898031,10.732704,75.300568,49.980827,401.562592,398.116821,399.632111,4212.749512,9.363347,9.592815,71.288795,58.087467,4.42985,93.034737,54.199867,28.306799,54.512463,20.422363,6.37074,54.678307,100.811012,98.674286,0.169638097286224,73.296669,403.769397265689,1.81571991664972,0.0580590795399032,0.946063702948376,-3.72232259344804,472.309904758594,1.88135424652624,0.0102496561077301,1.27173924064725,64.0434709072497,448.335892243085,83.2192178751773,0.00899425980504785,1.38191222060149
4,3.996547,26,25.984344,6.31,6.056619,101.403,NaN,5.711179,NaN,37.646355,400,399.886475,25,31.902252,10.734344,75.229904,49.980827,401.66275,398.207733,399.722656,4213.787109,9.397036,9.637285,71.168732,58.110443,4.443225,92.997238,54.231941,28.28828,54.731159,20.438778,6.362444,54.641609,100.782074,98.682838,0.178151831030846,73.223244,403.785262543301,1.81575187339738,0.0580455761741842,0.94609561337546,-3.71368783971627,472.297373502175,1.88132127201603,0.0102491126963123,1.27177198048537,64.0431732754636,448.347122465551,83.2271130415175,0.00899495393911085,1.38182811361901
4,3.996175,26,25.985426,6.31,6.069341,101.462326,NaN,5.711982,NaN,37.640377,400,399.840149,25,31.896179,10.747924,75.17028,49.980827,401.587158,398.213776,399.709808,4214.240234,9.393113,9.626182,71.201012,58.080002,4.476257,92.980972,54.227661,28.280098,54.511707,20.443193,6.371307,54.712513,100.743759,98.708298,0.189933747053146,73.403809,403.798187000513,1.81580589643664,0.0580553147683554,0.946076723971886,-3.71637335357639,472.371359354959,1.88151582647299,0.0102523008688133,1.2715795268632,64.0450030073228,448.367348764332,83.243174990757,0.00899561396730087,1.38171060995765
4,3.996612,26,25.985628,6.31,6.077799,101.481262,NaN,5.71144,NaN,37.645119,400,399.881561,25,31.896446,10.738087,75.097633,49.980827,401.587158,398.213776,399.709808,4214.240234,9.393113,9.626182,71.305817,58.17234,4.441507,92.982819,54.21027,28.280098,54.511707,20.443193,6.371307,54.712513,100.743759,98.708298,0.189933747053146,73.403809,403.805145550877,1.81582173189436,0.0580507415151805,0.946087804849863,-3.71321861636676,472.39516540321,1.88157882051425,0.0102533934886658,1.2715155888641,64.0453445951742,448.373174162785,83.2476569336233,0.00899585027510656,1.38167413084462
4,3.997266,26,25.985443,6.31,6.077799,101.481262,NaN,5.711479,NaN,37.645119,400,399.881561,25,31.896446,10.7243,75.053261,49.980827,401.694916,398.307617,399.702423,4213.34668,9.386646,9.634711,71.439697,58.259113,4.438581,92.977814,54.206375,28.317543,54.563309,20.432976,6.375777,54.665211,100.734077,98.719749,0.189712837338448,73.159439,403.803584058051,1.81580254445617,0.0580401859394614,0.946110386058374,-3.70849783310138,472.395414458268,1.88157999164913,0.0102534907554718,1.27151219805327,64.045031754902,448.366169435222,83.2423438360953,0.00899554170841639,1.38171939807382
4,3.995901,26,25.985588,6.31,6.085047,101.475258,NaN,5.713325,NaN,37.640167,400,399.917175,25,31.888596,10.736602,74.928749,49.980827,401.760132,398.416809,399.703094,4214.899414,9.371249,9.635934,71.550842,58.292038,4.484895,92.978279,54.211296,28.341787,54.518101,20.430067,6.381094,54.727894,100.712654,98.734955,0.175242573022842,73.063141,403.813700123608,1.81586715108104,0.0580643477789219,0.946059832319933,-3.71835151586998,472.38758501348,1.88155869555925,0.0102530344298554,1.27153629590909,64.0452769541926,448.389325733885,83.2592946483691,0.00899675850842004,1.38155851020448
4,3.995987,26,25.985636,6.31,6.079395,101.477211,NaN,5.712444,NaN,37.62664,400,399.911774,25,31.877209,10.749098,75.078468,49.980827,401.760132,398.416809,399.703094,4214.899414,9.371249,9.635934,71.597549,58.318935,4.433774,92.98381,54.234386,28.341787,54.518101,20.430067,6.381094,54.727894,100.712654,98.734955,0.175242573022842,73.063141,403.808147668625,1.81584547809771,0.0580613005490508,0.946065472344438,-3.71773062159929,472.390003693697,1.88156502043775,0.0102531328319278,1.27153020095746,64.0453581233577,448.381644523969,83.2537980987568,0.00899631436557202,1.38161418769054
4,3.995205,26,25.982838,6.31,6.084219,101.501175,NaN,5.711581,NaN,37.615433,400,399.944031,25,31.873463,10.749679,75.375381,49.980827,401.794525,398.383636,399.755188,4212.057617,9.377239,9.621652,71.633423,58.29401,4.421189,92.974899,54.237045,28.33654,54.488174,20.41695,6.388108,54.751419,100.724754,98.721092,0.185112625360489,73.153427,403.814578269513,1.81588476998161,0.0580753462263171,0.946036202423072,-3.72337680443138,472.42423928445,1.88166406195848,0.0102561210393277,1.27139342402389,64.0406264241398,448.393130969249,83.2584310492721,0.00899812859295838,1.38146496109863
4,3.995557,26,25.983955,6.31,6.090404,101.53669,NaN,5.71209,NaN,37.610367,400,399.96637,25,31.884647,10.746349,75.687111,49.980827,401.794525,398.383636,399.755188,4212.057617,9.377239,9.621652,71.587379,58.273411,4.444963,92.952827,54.23814,28.33654,54.488174,20.41695,6.388108,54.751419,100.724754,98.721092,0.185112625360489,73.153427,403.819589287403,1.81589539475742,0.0580714754019952,0.946045432459954,-3.72083519532737,472.46788802183,1.8817775035393,0.0102577812965575,1.27128734934074,64.0425154354775,448.397922834691,83.2633692534754,0.0089979217981888,1.3814580014608
4,3.996618,26,25.983997,6.31,6.102806,101.541512,NaN,5.713237,NaN,37.610954,400,399.931335,25,31.894627,10.734712,75.57756,49.980827,401.687286,398.331726,399.792328,4213.615234,9.369958,9.595653,71.575104,58.257023,4.500072,92.93998,54.221268,28.338137,54.541656,20.398817,6.409487,54.667461,100.699142,98.739479,0.183033764362335,72.983688,403.828789900541,1.81590628099724,0.0580579813982902,0.946076192499554,-3.71317530374114,472.473961634002,1.88179359829327,0.0102580643335642,1.27127095524209,64.0425864623094,448.40184064361,83.2662605288058,0.00899812028405754,1.38143123253943
4,3.996618,26,25.983997,6.31,6.117065,101.507591,NaN,5.713237,NaN,37.611019,400,399.903809,25,31.892063,10.714826,75.151039,49.974518,401.489441,398.056702,399.618805,4211.748047,9.366305,9.586986,71.597855,58.201427,4.478348,92.917976,54.189545,28.354094,54.5592,20.396523,6.402428,54.686241,100.688751,98.741058,0.183651894330978,73.034248,403.842279953076,1.81595458743445,0.0580621644633758,0.946069477917365,-3.71317530374114,472.43083680334,1.88167849885417,0.0102559176625433,1.27139177541762,64.0425864623094,448.419058144698,83.2787246033276,0.0089990703843571,1.3813091795243
4,3.997463,26,25.984938,6.31,6.126349,101.493103,NaN,5.714196,NaN,37.639286,400,399.760925,25,31.899101,10.708021,75.04789,49.974518,401.489441,398.056702,399.618805,4211.748047,9.366305,9.586986,71.59671,58.217857,4.572935,92.907745,54.20079,28.354094,54.5592,20.396523,6.402428,54.686241,100.688751,98.741058,0.183651894330978,73.034248,403.849047120264,1.81596125254048,0.0580512481103932,0.946094249890701,-3.70707593945804,472.41114992245,1.88162337573341,0.0102545058341972,1.27146068147314,64.0441777758563,448.422280594128,83.2822951588215,0.00899885119904118,1.38130910076934
4,3.996903,26,25.98558,6.31,6.134192,101.470894,NaN,5.713248,NaN,37.641174,400,399.722137,25,31.899473,10.707176,75.114899,49.974518,401.54892,398.166962,399.715118,4213.525391,9.360255,9.586256,71.606522,58.232548,4.671642,92.889183,54.189297,28.340019,54.640865,20.412966,6.385059,54.73061,100.744324,98.708046,0.189807683229446,73.019798,403.857803310601,1.81600424654681,0.0580625873994897,0.946071260188985,-3.71111801124948,472.382046766554,1.88154393393627,0.0102527623573659,1.27155173706629,64.0452634259859,448.438183058162,83.2946524828284,0.00899945777371377,1.38121197249635
4,3.996573,26,25.985014,6.31,6.145641,101.437645,NaN,5.713604,NaN,37.642334,400,399.725861,25,31.903042,10.706463,75.195053,49.974518,401.54892,398.166962,399.715118,4213.525391,9.360255,9.586256,71.584084,58.261734,4.766072,92.888519,54.108154,28.340019,54.640865,20.412966,6.385059,54.73061,100.744324,98.708046,0.189807683229446,73.019798,403.869421977533,1.81605270828794,0.058071273438932,0.94605452529529,-3.71350014967516,472.340529389986,1.88143465295696,0.0102509546778025,1.27166022383195,64.0443062963767,448.454947860785,83.3060465641206,0.00900062149575323,1.38107961541597
4,3.9945,26,25.984352,6.31,6.145641,101.437645,NaN,5.711572,NaN,37.642334,400,399.725861,25,31.903042,10.70853,75.235046,49.974518,401.425476,397.978455,399.506073,4215.079102,9.395562,9.630073,71.45974,58.238091,4.831795,92.883408,54.131943,28.320244,54.496937,20.389242,6.404958,54.702309,100.660599,98.763977,0.190752282738686,73.114899,403.874366225356,1.81611352518176,0.0581047624019235,0.945983111535331,-3.72846775932703,472.341421116834,1.88143884517096,0.0102513027382227,1.27164807463823,64.0431868042191,448.47603093092,83.3204427955872,0.00900206391213915,1.38091450273654
4,3.995377,26,25.984268,6.31,6.156497,101.392815,NaN,5.712386,NaN,37.636253,400,399.730957,25,31.915285,10.730416,75.249222,49.974518,401.482117,398.162567,399.650635,4211.133301,9.385292,9.618808,71.454765,58.266216,4.906227,92.872116,54.169689,28.294266,54.570843,20.365274,6.424002,54.689964,100.686073,98.750107,0.191830947995186,73.346031,403.882544485891,1.81612456328734,0.0580937753285065,0.946008262061566,-3.72213486036367,472.284522753874,1.88128716995034,0.010248507472796,1.27180709409413,64.0430447521166,448.479890086018,83.3231270414558,0.00900231224553475,1.38088519338416
4,3.994085,26,25.984444,6.31,6.165791,101.371361,NaN,5.709668,NaN,37.636456,400,399.757263,25,31.929192,10.747176,75.251839,49.974518,401.482117,398.162567,399.650635,4211.133301,9.385292,9.618808,71.465088,58.286846,4.983667,92.87587,54.207047,28.294266,54.570843,20.365274,6.424002,54.689964,100.686073,98.750107,0.191830947995186,73.346031,403.894417134654,1.81619394787828,0.0581173836185724,0.945959463841395,-3.73146488456251,472.256999290908,1.88121320079035,0.0102470557455329,1.27188729713915,64.0433423846429,448.504782915514,83.3413862072906,0.0090036110668844,1.38071357537509
4,3.994085,26,25.984444,6.31,6.163621,101.380669,NaN,5.709668,NaN,37.680267,400,399.554047,25,31.92573,10.762074,75.293961,49.974518,401.233582,397.830475,399.366943,4210.634766,9.384748,9.610917,71.429573,58.305744,5.047132,92.882027,54.210354,28.270992,54.485168,20.344667,6.435442,54.665054,100.713364,98.730026,0.172468453645706,73.377327,403.892364401526,1.81618659870159,0.0581167468765551,0.945960469491099,-3.73146488456251,472.268837862396,1.88124481026744,0.0102476454713308,1.27185389345212,64.0433423846429,448.502163004109,83.3394887146471,0.00900346655995025,1.38073207645204
4,3.994351,26,25.984423,6.31,6.154615,101.364326,NaN,5.709383,NaN,37.705044,400,399.513336,25,31.91633,10.766501,75.473434,49.974518,401.588043,398.213623,399.694611,4211.145508,9.385309,9.604773,71.455879,58.31271,5.065667,92.885765,54.211514,28.256941,54.567093,20.357777,6.410536,54.717598,100.777496,98.681503,0.16934971511364,73.512154,403.883210765298,1.8161482918628,0.0581098040685284,0.94597380665737,-3.72954380815855,472.248079790484,1.88118944229067,0.0102466210420844,1.27191216779098,64.043306871763,448.488488301458,83.329557507742,0.00900272113466466,1.38082816919
4,3.993562,26,25.982296,6.31,6.15134,101.358139,NaN,5.709506,NaN,37.716038,400,399.683899,25,31.905542,10.773304,75.383141,49.974518,401.588043,398.213623,399.694611,4211.145508,9.385309,9.604773,71.49015,58.303791,5.07543,92.89679,54.208858,28.256941,54.567093,20.357777,6.410536,54.717598,100.777496,98.681503,0.16934971511364,73.512154,403.881994190037,1.81616035315054,0.0581215994695607,0.945948160025582,-3.73524232459164,472.243078538866,1.88118190788893,0.0102473473219838,1.2718952601188,64.0397097974589,448.490872909302,83.3284887725215,0.00900375034446516,1.38075997602342
4,3.9942,26,25.982943,6.31,6.155425,101.331039,NaN,5.707903,NaN,37.722298,400,399.719543,25,31.905731,10.768763,75.205574,49.969471,401.54483,398.100372,399.60257,4211.5,9.383324,9.592303,71.513397,58.303936,5.037016,92.906006,54.200741,28.261927,54.489738,20.345919,6.421087,54.67495,100.779648,98.674881,0.17044785618782,73.397789,403.884337072021,1.81615546604459,0.0581124827271022,0.94596823113236,-3.73063433199189,472.207736106671,1.88108576399233,0.0102452897141219,1.27200454596675,64.0408039975356,448.489713292839,83.3284993527234,0.00900341330237162,1.3807837861394
4,3.992426,26,25.982122,6.31,6.160658,101.28479,NaN,5.707542,NaN,37.717831,400,399.774261,25,31.908995,10.74989,75.119659,49.969471,401.7836,398.352875,399.872101,4211.084473,9.384773,9.598673,71.540649,58.296516,5.000793,92.895416,54.195961,28.266384,54.423,20.319473,6.437556,54.671715,100.850395,98.626503,0.166148260235786,73.372513,403.893516964899,1.81622525181935,0.0581427099370988,0.945904739547468,-3.7434485485764,472.150011480789,1.88093385482402,0.0102427895740821,1.27215591301994,64.0394155263959,448.513851746042,83.344903263509,0.00900509132544121,1.38059353092829
4,3.992661,26,25.981947,6.31,6.153985,101.236664,NaN,5.706991,NaN,37.734566,400,399.908264,25,31.914207,10.743683,75.184128,49.969471,401.7836,398.352875,399.872101,4211.084473,9.384773,9.598673,71.534164,58.274738,4.999509,92.884064,54.179188,28.266384,54.423,20.319473,6.437556,54.671715,100.850395,98.626503,0.166148260235786,73.372513,403.886644606226,1.81619575511793,0.0581369491095335,0.945915914468498,-3.74175081140737,472.089019891132,1.88077143328393,0.0102398296651169,1.27232633119633,64.0391195624308,448.503178854349,83.3369428288351,0.00900457648105566,1.38066464599063
4,3.992883,26,25.9814,6.31,6.146847,101.197388,NaN,5.707258,NaN,37.764694,400,399.930237,25,31.915827,10.742675,75.073547,49.969471,401.668793,398.244141,399.820496,4214.86084,9.368466,9.608287,71.489792,58.282166,4.878373,92.925339,54.171001,28.300547,54.439785,20.338428,6.417166,54.649899,100.828529,98.644829,0.168179199099541,73.299088,403.879363255743,1.8161650644095,0.0581312626415199,0.945926864906202,-3.74014706198,472.039784407369,1.88064141268365,0.0102376256991144,1.27245824386611,64.0381944526726,448.491745615355,83.3279431366233,0.0090041766783972,1.380732183753
4,3.993766,26,25.980854,6.31,6.130267,101.172729,NaN,5.708278,NaN,37.773636,400,399.908081,25,31.911478,10.739696,75.017128,49.969471,401.668793,398.244141,399.820496,4214.86084,9.368466,9.608287,71.443184,58.282955,4.876797,92.907211,54.169556,28.300547,54.439785,20.338428,6.417166,54.649899,100.828529,98.644829,0.168179199099541,73.299088,403.861573512221,1.81608299198627,0.0581121163461457,0.945964987843149,-3.73376886121224,472.009143841136,1.88056105251945,0.0102363480672174,1.27253744751586,64.0372710176045,448.461997958124,83.3056820736313,0.00900276597802512,1.38092924207298
4,3.991686,26,25.981321,6.31,6.114345,101.174179,NaN,5.707691,NaN,37.778374,400,399.899994,25,31.907675,10.743629,75.026192,49.969471,401.596619,398.190735,399.77652,4213.127441,9.372679,9.611424,71.420609,58.260983,4.887639,92.927185,54.165001,28.32217,54.471401,20.321966,6.430891,54.651848,100.779686,98.669342,0.173646211624146,73.15583,403.851474172886,1.81609012120549,0.0581410887083111,0.945900733526772,-3.74879511489297,472.010357739382,1.88056301837109,0.0102361945623052,1.27254083196917,64.0380608431283,448.46495961766,83.3084407526772,0.00900273227500227,1.38091957908873
4,3.991128,26,25.982695,6.31,6.114345,101.174179,NaN,5.705462,NaN,37.778374,400,399.899994,25,31.907675,10.769547,75.093315,49.969471,401.634399,398.266693,399.826996,4213.72168,9.38473,9.626261,71.387039,58.257515,4.859536,92.97583,54.16814,28.294188,54.427486,20.292601,6.443603,54.640118,100.64325,98.764511,0.157989397644997,73.229263,403.852805322978,1.81610650594956,0.0581501206529364,0.945881506274555,-3.75282721736488,472.008500369301,1.88055429926136,0.0102354722447257,1.2725662489798,64.0403845851047,448.472037117808,83.315372353616,0.00900254284975803,1.38090272242674
4,3.991128,26,25.982695,6.31,6.103122,101.197159,NaN,5.705462,NaN,37.759853,400,399.878326,25,31.912514,10.796071,75.184479,49.969471,401.634399,398.266693,399.826996,4213.72168,9.38473,9.626261,71.387024,58.295021,4.760336,92.977043,54.170143,28.294188,54.427486,20.292601,6.443603,54.640118,100.64325,98.764511,0.157989397644997,73.229263,403.842189665537,1.81606849225055,0.0581468249615858,0.9458867287817,-3.75282721736488,472.037742985118,1.88063241796139,0.0102369303657451,1.27248301139068,64.0403845851047,448.458486765655,83.3055600172073,0.00900179527720915,1.38099854925321
4,3.991174,26,25.979784,6.31,6.104782,101.218697,NaN,5.70369,NaN,37.769527,400,399.920044,25,31.921354,10.824038,75.15023,49.969471,401.628448,398.248596,399.821289,4211.038086,9.392977,9.6258,71.412521,58.296967,4.704487,92.994659,54.177258,28.31706,54.502804,20.295088,6.447832,54.613163,100.692726,98.727036,0.174330443143845,73.305099,403.843650086954,1.81607276415648,0.0581465677987108,0.945887541041357,-3.75249480548382,472.069081508575,1.88072409203313,0.010239827246666,1.27235131149922,64.0354613075131,448.457388907718,83.3009376035747,0.00900296330879191,1.38093599018062
4,3.989997,26,25.980646,6.31,6.109538,101.210678,NaN,5.703663,NaN,37.784843,400,399.952087,25,31.919447,10.842905,74.885071,49.969471,401.628448,398.248596,399.821289,4211.038086,9.392977,9.6258,71.413521,58.308674,4.699819,92.972031,54.177326,28.31706,54.502804,20.295088,6.447832,54.613163,100.692726,98.727036,0.174330443143845,73.305099,403.850956603645,1.81612343992572,0.0581670231389493,0.945844770446533,-3.76100113787066,472.057713783352,1.88069136897649,0.0102388652904345,1.27239622804968,64.0369192284659,448.476228763653,83.3157142540514,0.0090036389158184,1.38082361282684
4,3.990654,26,25.980501,6.31,6.114185,101.193619,NaN,5.701719,NaN,37.759903,400,400.031464,25,31.917202,10.839827,74.831902,49.971188,401.735016,398.343536,399.897522,4211.723633,9.39746,9.626391,71.36956,58.319336,4.669173,93.014603,54.183701,28.33733,54.426964,20.286352,6.452521,54.596531,100.807022,98.651558,0.165191531181336,73.086014,403.853784712475,1.81611988355079,0.0581577479264793,0.945865249184912,-3.75625267613248,472.036203402333,1.88063430526026,0.0102378592205257,1.27245526723739,64.0366739894269,448.474830487299,83.3145110006516,0.00900362297742294,1.38082999394075
4,3.990079,26,25.979736,6.31,6.123538,101.174355,NaN,5.702841,NaN,37.738033,400,399.959564,25,31.908049,10.811564,75.070175,49.971188,401.672577,398.3479,399.885651,4211.730469,9.388391,9.612559,71.353325,58.289051,4.68188,92.982338,54.181667,28.33293,54.560272,20.327572,6.401878,54.624859,100.797501,98.652756,0.164812088012695,73.185928,403.864002809508,1.81616844791327,0.058169806798308,0.945841105762049,-3.76040845087346,472.012724233679,1.88057367490184,0.0102370390624986,1.27251087701462,64.0353801227674,448.491453403511,83.3255443496573,0.00900486298643072,1.38069408331526
4,3.990331,26,25.980391,6.31,6.14087,101.172356,NaN,5.702699,NaN,37.711258,400,399.973846,25,31.896347,10.800587,75.208794,49.971188,401.672577,398.3479,399.885651,4211.730469,9.388391,9.612559,71.403648,58.280228,4.676672,92.987473,54.211021,28.33293,54.560272,20.327572,6.401878,54.624859,100.797501,98.652756,0.164812088012695,73.185928,403.879795165797,1.81621974536169,0.0581708151604192,0.945841769833425,-3.75858708090681,472.009295064029,1.88056272265904,0.0102365678220389,1.27253023454634,64.0364879452381,448.510329907112,83.3400775331544,0.00900562778836709,1.38057662490569
4,3.991918,26,25.981079,6.31,6.154279,101.20681,NaN,5.702979,NaN,37.711308,400,400.051514,25,31.889687,10.795161,75.083527,49.971188,401.669342,398.313202,399.786407,4211.474121,9.376134,9.608225,71.469933,58.287094,4.698021,93.037079,54.210155,28.283268,54.446445,20.325094,6.417946,54.645187,100.782959,98.663025,0.166343078017235,73.352051,403.888694255865,1.81621856063368,0.0581490581187664,0.945890203210125,-3.74711881234435,472.052207074676,1.88067547502077,0.0102383922400386,1.27241821908701,64.0376515560368,448.510527140354,83.341124532265,0.00900534822410033,1.38059183148497
4,3.99054,26,25.981113,6.31,6.15571,101.217407,NaN,5.70325,NaN,37.716713,400,399.998627,25,31.88475,10.794582,75.010475,49.971188,401.69162,398.281891,399.816956,4211.310547,9.357648,9.605946,71.54718,58.272354,4.705891,93.052925,54.210667,28.283747,54.651035,20.319643,6.410798,54.660667,100.775826,98.669388,0.155104905366898,73.243706,403.893333147846,1.81626386379094,0.0581717878834751,0.945842119802051,-3.75707656716048,472.065644754401,1.8807112769029,0.0102390466346951,1.27238052368168,64.0377090593766,448.526708201176,83.3528900709618,0.00900622639487838,1.38047849069092
4,3.991819,26,25.980015,6.31,6.151397,101.255875,NaN,5.702846,NaN,37.69249,400,399.960815,25,31.884327,10.804192,75.009491,49.971188,401.69162,398.281891,399.816956,4211.310547,9.357648,9.605946,71.630302,58.255295,4.708591,93.088791,54.19466,28.283747,54.651035,20.319643,6.410798,54.660667,100.775826,98.669388,0.155104905366898,73.243706,403.886204250182,1.81621170668877,0.0581498143514336,0.945888127642926,-3.74783412196967,472.116070586461,1.88084896943647,0.0102420639093268,1.27222131839841,64.0358520073104,448.507125599769,83.3372624215173,0.0090056097672075,1.38059016799304
4,3.990855,26,25.981916,6.31,6.154037,101.31031,NaN,5.703678,NaN,37.687241,400,399.93634,25,31.896223,10.796073,74.981911,49.971188,401.733063,398.33194,399.845215,4212.15332,9.364403,9.617227,71.644402,58.251709,4.706293,93.096428,54.200974,28.2623,54.478161,20.329254,6.398723,54.61562,100.780937,98.661407,0.168696627020836,73.453171,403.890999759195,1.81624894922166,0.0581661955053062,0.94585373037818,-3.75480007007928,472.182753679376,1.88102185972046,0.0102445157770626,1.27206020663074,64.0390671343487,448.522114306999,83.3506174959474,0.00900563402353484,1.38053026145533
4,3.99127,26,25.982368,6.31,6.160342,101.35965,NaN,5.701874,NaN,37.676319,400,399.935303,25,31.910276,10.771106,74.860138,49.971188,401.733063,398.33194,399.845215,4212.15332,9.364403,9.617227,71.686363,58.236584,4.707174,93.105469,54.188061,28.2623,54.478161,20.329254,6.398723,54.61562,100.780937,98.661407,0.168696627020836,73.453171,403.895974021862,1.81625811642777,0.0581613272490356,0.945865104540057,-3.75180108579883,472.244903284729,1.88118658325119,0.0102474052106286,1.27189115908942,64.0398315643052,448.525789491784,83.353873579586,0.00900564592700745,1.38051523711783
