P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,3.992648,26,25.980076,6.31,6.163639,101.387566,NaN,5.701769,NaN,37.671043,400,399.906555,25,31.925537,10.759754,74.829239,49.971188,401.6315,398.221527,399.763275,4209.847656,9.377152,9.619565,71.672806,58.253944,4.7239,93.101532,54.17382,28.227182,54.489407,20.32967,6.401561,54.656094,100.806023,98.651566,0.159484073519707,73.465202,403.895807449547,1.81622883113608,0.0581399930012335,0.945911002223893,-3.74184472677246,472.283497251638,1.88129590349746,0.0102503792498094,1.27174887867257,64.035955178624,448.513285221626,83.3418042392489,0.0090059237940447,1.38054817089146
4,3.992822,26,25.979986,6.31,6.163639,101.387566,NaN,5.703104,NaN,37.671043,400,399.906555,25,31.925537,10.749968,74.917938,49.972275,401.635223,398.239166,399.721375,4209.410645,9.383368,9.633338,71.637108,58.247246,4.732093,93.09111,54.165409,28.236982,54.689751,20.358381,6.371165,54.666031,100.782921,98.665192,0.173666298389435,73.520584,403.895392623026,1.81622372419639,0.0581371779886783,0.945916990341867,-3.74058772504321,472.283618554294,1.88129647368401,0.0102504265823983,1.27174722492346,64.0358029585801,448.511383590144,83.340308526144,0.00900585689294497,1.38055941841246
4,3.993197,26,25.980412,6.31,6.170108,101.346474,NaN,5.704669,NaN,37.65263,400,399.875427,25,31.931814,10.745454,75.124298,49.972275,401.635223,398.239166,399.721375,4209.410645,9.383368,9.633338,71.60923,58.239529,4.748986,93.087769,54.160671,28.236982,54.689751,20.358381,6.371165,54.666031,100.782921,98.665192,0.173666298389435,73.520584,403.900617796901,1.81623462617953,0.0581330104592559,0.945926905575674,-3.73787881236541,472.230782399469,1.88115422978043,0.0102475987948839,1.27190249283222,64.0365234628168,448.515653712418,83.3439614001255,0.00900591258996287,1.38053956435592
4,3.993197,26,25.980412,6.31,6.183474,101.31665,NaN,5.704669,NaN,37.649628,400,399.881073,25,31.924301,10.736682,75.377312,49.972275,401.692749,398.310059,399.810638,4210.196289,9.397873,9.628397,71.604095,58.21846,4.754227,93.133385,54.162281,28.252344,54.539135,20.382362,6.362944,54.67894,100.753593,98.682243,0.160174116492271,73.448349,403.913261014684,1.81627988935582,0.0581369328672127,0.945920737812048,-3.73787881236541,472.192847581347,1.88105293021854,0.0102457085104772,1.27200969341148,64.0365234628168,448.531790027129,83.3556502936513,0.00900680264205715,1.38042575009566
4,3.994582,26,25.981291,6.31,6.196275,101.330956,NaN,5.704765,NaN,37.665752,400,399.932007,25,31.910488,10.738615,75.484848,49.972275,401.844025,398.453827,399.928864,4210.076172,9.400898,9.630912,71.580322,58.224785,4.711608,93.154892,54.138477,28.263988,54.473564,20.357586,6.39422,54.679024,100.718071,98.701805,0.171441406011581,73.272598,403.922069117939,1.81628260085205,0.0581182928401915,0.94596247249591,-3.72787558449352,472.20985892577,1.88109595252606,0.0102461530764705,1.27197443194377,64.038010105234,448.533548380241,83.3580789574273,0.00900652852090309,1.38043454673414
4,3.994743,26,25.981447,6.31,6.198869,101.314217,NaN,5.706937,NaN,37.66053,400,400.021057,25,31.914473,10.717329,75.380081,49.972275,401.844025,398.453827,399.928864,4210.076172,9.400898,9.630912,71.514793,58.211678,4.700372,93.157059,54.138958,28.263988,54.473564,20.357586,6.39422,54.679024,100.718071,98.701805,0.171441406011581,73.272598,403.924139261429,1.81628666193549,0.0581164513154053,0.945966813273043,-3.72671292689637,472.188356367592,1.88103810479557,0.0102450100445125,1.27203750794975,64.0382739417324,448.535136694189,83.3594345101797,0.0090065502637171,1.38042710930858
4,3.99484,26,25.981129,6.31,6.194633,101.294914,NaN,5.707845,NaN,37.675968,400,400.066681,25,31.921741,10.686697,75.241264,49.972275,401.830261,398.502625,399.956635,4212.213379,9.388537,9.616647,71.513779,58.207527,4.699789,93.150032,54.138474,28.238207,54.617828,20.293402,6.454277,54.753242,100.661987,98.744774,0.186032578349113,73.526596,403.919900963791,1.8162694717818,0.0581136408142396,0.945972103533578,-3.72601246106876,472.164230713267,1.88097454600365,0.0102439535589698,1.2721011364541,64.0377361197524,448.528721880461,83.3543697832695,0.0090063307069306,1.38046467494693
4,3.995187,26,25.981819,6.31,6.206422,101.243881,NaN,5.708097,NaN,37.699219,400,400.043152,25,31.930777,10.666077,74.987633,49.972275,401.688324,398.199524,399.696594,4211.179199,9.362196,9.611594,71.58844,58.198891,4.765126,93.136185,54.137188,28.248211,54.510715,20.293837,6.45535,54.720894,100.712372,98.704483,0.188745439052582,73.331581,403.93022612901,1.81629921455429,0.0581114907691795,0.945978599463306,-3.72350677768412,472.098375040987,1.88079677107642,0.0102403547017752,1.27229790192545,64.0389030848529,448.539946892207,83.3634078484653,0.00900665851225061,1.38040216630929
4,3.995264,26,25.981316,6.31,6.231657,101.200378,NaN,5.708648,NaN,37.707989,400,399.921936,25,31.943855,10.672211,74.822281,49.972275,401.688324,398.199524,399.696594,4211.179199,9.362196,9.611594,71.635529,58.189796,4.902254,93.140854,54.140446,28.248211,54.510715,20.293837,6.45535,54.720894,100.712372,98.704483,0.188745439052582,73.331581,403.953914333339,1.81638240459641,0.0581176478392269,0.945969642839108,-3.72295078412265,472.043702550096,1.88065210896177,0.0102378595654515,1.27244587040177,64.0380523868142,448.56915303145,83.3839064871513,0.00900848155091351,1.38018428856119
4,3.996248,26,25.980944,6.31,6.254567,101.190758,NaN,5.710662,NaN,37.734653,400,399.812561,25,31.946873,10.682939,74.904877,49.972275,401.522156,398.125763,399.57254,4209.382813,9.356194,9.595832,71.638847,58.178673,5.014155,93.13916,54.130581,28.238838,54.547039,20.293413,6.456589,54.663754,100.724022,98.703018,0.188583537936211,73.503731,403.973243126401,1.81643111899805,0.0581084663786017,0.945992945659821,-3.71584634244118,472.031964198711,1.88062176931922,0.0102374447767132,1.27247381328599,64.0374232333155,448.586186521306,83.395759976611,0.00900957790728712,1.38005544892485
4,3.996001,26,25.980494,6.31,6.262227,101.14592,NaN,5.711756,NaN,37.742325,400,399.843964,25,31.935287,10.707427,74.985573,49.972275,401.814087,398.357788,399.895294,4215.285645,9.383039,9.627676,71.606499,58.198589,5.043074,93.142532,54.124878,28.248121,54.571781,20.29591,6.455022,54.638664,100.636749,98.764267,0.194422245025635,73.438721,403.98107756072,1.8164642954901,0.0581147028916985,0.94598096176423,-3.71762954674938,471.975513903685,1.88047219163892,0.010234835874311,1.2726279901061,64.0366621502701,448.597610137667,83.4034469954368,0.00901039783502742,1.37996426688941
4,3.996763,26,25.981682,6.31,6.262227,101.14592,NaN,5.713157,NaN,37.742325,400,399.843964,25,31.935287,10.699633,74.964104,49.972275,401.814087,398.357788,399.895294,4215.285645,9.383039,9.627676,71.608055,58.219002,5.023021,93.134651,54.127811,28.248121,54.571781,20.29591,6.455022,54.638664,100.636749,98.764267,0.194422245025635,73.438721,403.979263104315,1.81644195456461,0.0581023933720679,0.946007124729764,-3.71212859700444,471.973907377983,1.88046465111562,0.0102342113171602,1.27264998425803,64.0386713851855,448.590714824567,83.4000103535876,0.0090095159685132,1.38004136291938
4,3.994395,26,25.982983,6.31,6.27465,101.125198,NaN,5.711483,NaN,37.750099,400,399.927734,25,31.925447,10.736856,74.973824,49.965996,401.726929,398.368744,399.899017,4212.143066,9.3832,9.630999,71.652039,58.243797,5.027154,93.139671,54.117256,28.247868,54.479202,20.296133,6.44555,54.714909,100.654953,98.750633,0.178615808486939,73.331581,403.996652668777,1.81655344746675,0.0581443052897557,0.945920183863714,-3.72922604559335,471.945774864977,1.88038593086271,0.0102322120591618,1.27274932374856,64.0408716443817,448.631641620363,83.431377357363,0.00901122299605939,1.37978500474974
4,3.994205,26,25.982697,6.31,6.299112,101.104462,NaN,5.711926,NaN,37.760448,400,399.952148,25,31.923563,10.7706,75.12606,49.965996,401.569244,398.146637,399.692261,4214.228516,9.396315,9.634079,71.68663,58.255299,5.012818,93.11039,54.109783,28.229362,54.598396,20.30632,6.423217,54.691532,100.719818,98.704544,0.182188153266907,73.561508,404.020243761131,1.81664182496161,0.0581545519276252,0.945902588648476,-3.73059822141863,471.919769343808,1.88031722845059,0.0102310459306408,1.27281940214195,64.0403879674756,448.662898628319,83.4536574022271,0.00901306672922815,1.37955874863758
4,3.99449,26,25.983219,6.31,6.322373,101.078781,NaN,5.711751,NaN,37.773907,400,399.962646,25,31.924688,10.80351,75.021851,49.965996,401.569244,398.146637,399.692261,4214.228516,9.396315,9.634079,71.693237,58.228802,4.994638,93.089493,54.097912,28.229362,54.598396,20.30632,6.423217,54.691532,100.719818,98.704544,0.182188153266907,73.561508,404.041568311879,1.81671220019333,0.0581567635614798,0.945901869175234,-3.72853997641585,471.886374293701,1.88022656760726,0.01022914086472,1.2729225492663,64.0412707589719,448.688465884308,83.4728763333454,0.00901425539311209,1.37939205496288
4,3.99449,26,25.983219,6.31,6.344223,101.079948,NaN,5.711751,NaN,37.765297,400,399.925385,25,31.92708,10.788076,74.714523,49.965996,401.756104,398.429535,399.897461,4214.013672,9.39187,9.628987,71.687263,58.220005,4.964718,93.110107,54.090378,28.218641,54.531715,20.30883,6.425478,54.643932,100.738556,98.692787,0.184724673628807,73.427887,404.062236160457,1.81678615040338,0.0581631700006881,0.945892057958107,-3.72853997641585,471.887859791836,1.88023053709303,0.0102292149739083,1.27291829919538,64.0412707589719,448.714838929462,83.4919969387617,0.0090157087424418,1.3792073661189
4,3.995655,26,25.982256,6.31,6.370529,101.110168,NaN,5.71211,NaN,37.762264,400,399.990265,25,31.928171,10.767964,74.486298,49.965996,401.833771,398.431274,400.000122,4211.865723,9.403559,9.607961,71.601212,58.211823,4.870885,93.134644,54.092808,28.22463,54.589386,20.330276,6.403123,54.675026,100.743828,98.68792,0.191081881523132,73.555489,404.084349106571,1.81684102403568,0.0581520436011805,0.945920163274253,-3.72012761878688,471.92762866355,1.88033943382009,0.0102316400169955,1.27279047820872,64.0396421490871,448.733541227748,83.5042949616834,0.0090171460819535,1.37905341421797
4,3.995024,26,25.983814,6.31,6.385971,101.128853,NaN,5.711147,NaN,37.768967,400,400.053589,25,31.920942,10.740085,74.566689,49.965996,401.833771,398.431274,400.000122,4211.865723,9.403559,9.607961,71.560623,58.2043,4.8615,93.136375,54.097572,28.22463,54.589386,20.330276,6.403123,54.675026,100.743828,98.68792,0.191081881523132,73.555489,404.100455708385,1.81691177345164,0.0581667721216397,0.945891690113252,-3.72468377822213,471.949302665203,1.88039308468656,0.0102320072889165,1.27275144025761,64.0422769875517,448.760180002457,83.5256554821014,0.00901795558145427,1.37890458392918
4,3.995826,26,25.984859,6.31,6.378749,101.125366,NaN,5.709866,NaN,37.769665,400,400.061584,25,31.926565,10.72352,74.859703,49.965996,401.697388,398.383759,399.884521,4213.888672,9.376869,9.59941,71.530853,58.185493,4.867332,93.135727,54.090534,28.246021,54.546455,20.3407,6.393259,54.673962,100.731697,98.70369,0.188703685998917,73.327972,404.091718072082,1.81686382906862,0.058151688484593,0.945922342431436,-3.71889300176969,471.943450916146,1.88037459316416,0.0102312366994843,1.27278347333019,64.0440441818112,448.744021962202,83.5153081116915,0.00901662396570326,1.37904257150106
4,3.995414,26,25.983023,6.31,6.359591,101.124077,NaN,5.710628,NaN,37.770203,400,400.021057,25,31.934572,10.711735,74.972717,49.965996,401.697388,398.383759,399.884521,4213.888672,9.376869,9.59941,71.522888,58.183956,4.816173,93.122246,54.103439,28.246021,54.546455,20.3407,6.393259,54.673962,100.731697,98.70369,0.188703685998917,73.327972,404.074575635988,1.81681107216826,0.0581527337148941,0.945916807881994,-3.72186770333326,471.944294000551,1.88038186488298,0.0102321198707761,1.27275413799895,64.0409392911386,448.723550440056,83.4980563526922,0.00901627156470117,1.37914170092929
4,3.995616,26,25.982788,6.31,6.334712,101.128731,NaN,5.71319,NaN,37.760956,400,399.976837,25,31.934204,10.711359,75.156898,49.965996,401.71228,398.308777,399.882446,4213.581055,9.362638,9.600525,71.532967,58.159988,4.727195,93.115707,54.098259,28.212538,54.617836,20.337563,6.406457,54.612282,100.801666,98.652206,0.194997474551201,73.456772,404.050561561633,1.81672095084566,0.0581421754789961,0.945934892112965,-3.72040920377481,471.950535235181,1.8803991828178,0.0102325388361484,1.27273287572627,64.040541865165,448.691198051865,83.4742916438198,0.00901458800507427,1.3793625610077
4,3.996822,26,25.982838,6.31,6.303428,101.143738,NaN,5.715055,NaN,37.743198,400,399.973602,25,31.934185,10.716673,75.254776,49.965996,401.71228,398.308777,399.882446,4213.581055,9.362638,9.600525,71.556152,58.135883,4.702869,93.107864,54.082218,28.212538,54.617836,20.337563,6.406457,54.612282,100.801666,98.652206,0.194997474551201,73.456772,404.018098747171,1.81657970790712,0.0581135181044093,0.945990369867287,-3.71170270399693,471.969567109292,1.88044989456554,0.0102334651396465,1.27267930760664,64.0406264241398,448.640875023444,83.4378791184428,0.00901179321801278,1.37971668202228
4,3.997244,26,25.984112,6.31,6.271929,101.193985,NaN,5.716861,NaN,37.731094,400,400.006134,25,31.937595,10.730311,75.1875,49.966179,401.746735,398.348297,399.915741,4216.24707,9.37297,9.617957,71.566574,58.144501,4.678988,93.087906,54.080326,28.238258,54.665459,20.341093,6.406368,54.722019,100.76683,98.670395,0.196936324238777,73.448341,403.987296016986,1.81646070182948,0.058097469591948,0.946019201311209,-3.70865662660378,472.031789070905,1.88061263832258,0.0102359841206564,1.27252070125958,64.0427809400307,448.599588500161,83.4096311157526,0.00900897923224936,1.38003744980371
4,3.997096,26,25.983553,6.31,6.253482,101.252251,NaN,5.716088,NaN,37.723049,400,400.088013,25,31.935347,10.74046,75.055725,49.966179,401.74942,398.348358,399.932159,4215.640625,9.383524,9.624814,71.562592,58.148117,4.670725,93.097443,54.079659,28.258734,54.479893,20.351334,6.408427,54.670853,100.74472,98.698509,0.202416956424713,73.276207,403.970197197564,1.81640258350168,0.0580944518280425,0.946022567126309,-3.70972489108595,472.106682498429,1.88081421724814,0.0102399739271142,1.27229968409615,64.0418356023055,448.578362741616,83.3935172632434,0.00900804493018683,1.38017333870748
4,3.998144,26,25.98451,6.31,6.237035,101.305405,NaN,5.717646,NaN,37.693695,400,400.024384,25,31.931078,10.736988,75.014687,49.966179,401.74942,398.348358,399.932159,4215.640625,9.383524,9.624814,71.560738,58.12566,4.663957,93.081604,54.07571,28.258734,54.479893,20.351334,6.408427,54.670853,100.74472,98.698509,0.202416956424713,73.276207,403.952141343132,1.81631617182144,0.0580727121887539,0.946066140498605,-3.70216107626197,472.173013812708,1.88098875298603,0.0102428410641902,1.27212565774389,64.0434539963978,448.548416069892,83.3730783191176,0.00900598962691153,1.38040733802738
4,3.998144,26,25.98451,6.31,6.237035,101.305405,NaN,5.717646,NaN,37.693695,400,400.024384,25,31.931078,10.724575,75.074684,49.966179,401.625336,398.294495,399.826752,4217.25293,9.387818,9.633354,71.559891,58.125122,4.667505,93.077209,54.082054,28.272018,54.576447,20.361317,6.405962,54.682602,100.747963,98.696266,0.197212040424347,73.272591,403.952141343132,1.81631617182144,0.0580727121887539,0.946066140498605,-3.70216107626197,472.173013812708,1.88098875298603,0.0102428410641902,1.27212565774389,64.0434539963978,448.548416069892,83.3730783191176,0.00900598962691153,1.38040733802738
4,3.996611,26,25.984699,6.31,6.212733,101.385185,NaN,5.717074,NaN,37.658123,400,399.957489,25,31.935627,10.727334,74.940407,49.966179,401.884003,398.530731,400.029968,4214.853027,9.400759,9.647186,71.576134,58.122116,4.658444,93.068855,54.0616,28.238028,54.626545,20.364433,6.40244,54.692402,100.761559,98.684799,0.192896872758865,73.471222,403.932803069168,1.8162788228075,0.0580903364897216,0.946024653351387,-3.71322583514853,472.274237783152,1.88125853029974,0.0102477975116126,1.27184237981371,64.0437736105407,448.535270662359,83.3638041017972,0.00900518492605612,1.38050457671744
4,3.995832,26,25.984671,6.31,6.19034,101.436142,NaN,5.716288,NaN,37.628544,400,400.048218,25,31.935089,10.721454,74.632118,49.966179,401.884003,398.530731,400.029968,4214.853027,9.400759,9.647186,71.606377,58.118477,4.670579,93.066475,54.051704,28.238028,54.626545,20.364433,6.40244,54.692402,100.761559,98.684799,0.192896872758865,73.471222,403.913475467035,1.81622583533938,0.0580963519118956,0.946008212900593,-3.71884968262253,472.339080119295,1.88143172263157,0.0102510398348717,1.27165930650841,64.0437262604231,448.516355048091,83.3500660137001,0.00900415352917186,1.38063735661401
4,3.994892,26,25.98687,6.31,6.174663,101.489815,NaN,5.713726,NaN,37.62685,400,400.002136,25,31.925581,10.704309,74.66423,49.966179,401.605774,398.307373,399.815063,4214.923828,9.391058,9.624585,71.642288,58.120178,4.654305,93.06575,54.049618,28.251957,54.588177,20.392353,6.382039,54.692112,100.71183,98.717812,0.193505629897118,73.296669,403.900885841949,1.81620031711192,0.0581069419053182,0.945983128225311,-3.72563695898202,472.404368680628,1.88159998725381,0.0102532819395876,1.27150781651178,64.0474448034052,448.509237695043,83.3478007555928,0.00900283303076573,1.38074065921275
4,3.995193,26,25.98493,6.31,6.155563,101.517555,NaN,5.713804,NaN,37.619572,400,400.000549,25,31.920424,10.703812,74.867561,49.966179,401.762878,398.416199,399.972809,4214.903809,9.402028,9.614877,71.628883,58.129314,4.653722,93.055885,54.039677,28.250242,54.566589,20.394648,6.383297,54.656982,100.768433,98.687294,0.196410745382309,73.41584,403.882099697342,1.81612679797503,0.0580964742747865,0.946002360318408,-3.72346345322342,472.44224937732,1.88170640580588,0.0102560576861971,1.27137334468778,64.0441642473579,448.481282640747,83.3250056893893,0.0090021097129241,1.38089133481357
4,3.994326,26,25.986296,6.31,6.13335,101.51091,NaN,5.71376,NaN,37.604481,400,400.040894,25,31.928776,10.705149,74.97094,49.966179,401.762878,398.416199,399.972809,4214.903809,9.402028,9.614877,71.647354,58.115768,4.686411,93.057281,54.037716,28.250242,54.566589,20.394648,6.383297,54.656982,100.768433,98.687294,0.196410745382309,73.41584,403.863154160262,1.81607700018063,0.0581039681405264,0.945982845006569,-3.72972435628321,472.431962793041,1.88167521125095,0.0102549189124098,1.2714220430275,64.0464741863986,448.464760810339,83.3148374533781,0.00900062195461159,1.38104115816152
4,3.996234,26,25.9865,6.31,6.129544,101.526222,NaN,5.714211,NaN,37.612274,400,400.020935,25,31.925087,10.733976,75.099648,49.964714,401.615845,398.349152,399.830841,4214.089844,9.378565,9.602413,71.664246,58.106487,4.698701,93.05072,54.032284,28.254566,54.601749,20.381725,6.403436,54.679916,100.711853,98.731812,0.186192259192467,73.337601,403.855002044413,1.81600812591286,0.0580720255303296,0.946050379377612,-3.71594741250647,472.451155918834,1.8817258798108,0.0102557806898415,1.27137120256447,64.0468191464526,448.44039378083,83.2974628578991,0.00899919162725732,1.38121855550241
4,3.995295,26,25.985676,6.31,6.137035,101.546013,NaN,5.715138,NaN,37.621227,400,399.981232,25,31.913992,10.777669,75.029205,49.964714,401.615845,398.349152,399.830841,4214.089844,9.378565,9.602413,71.662743,58.114857,4.70791,93.048187,54.028446,28.254566,54.601749,20.381725,6.403436,54.679916,100.711853,98.731812,0.186192259192467,73.337601,403.864328782509,1.81606104893784,0.0580893902934627,0.946014512713916,-3.72272694487378,472.477425269323,1.88179824570592,0.0102574662566465,1.27128565044402,64.0454257642296,448.458516788776,83.30950112643,0.00900053907814066,1.38107035624137
4,3.996187,26,25.986286,6.31,6.136701,101.5411,NaN,5.716514,NaN,37.623177,400,399.98819,25,31.911415,10.780869,74.957787,49.964714,401.72995,398.301941,399.890717,4215.858398,9.374102,9.606918,71.62632,58.1096,4.684918,93.056511,54.036228,28.243414,54.551037,20.375902,6.420459,54.660954,100.728462,98.711029,0.194322258234024,73.354454,403.861885032093,1.81603374841684,0.058074884071918,0.946045406968575,-3.71628672108619,472.47035885215,1.88177771665433,0.0102568346603793,1.27131429790237,64.0464572765349,448.44933434791,83.3036545774619,0.00899977515135843,1.3811500823991
4,3.99811,26,25.985312,6.31,6.137571,101.52623,NaN,5.716024,NaN,37.62524,400,399.946289,25,31.906969,10.785202,74.948563,49.964714,401.58078,398.188721,399.762848,4213.211426,9.366745,9.607684,71.549721,58.100494,4.671678,93.061005,54.044056,28.210054,54.552212,20.390066,6.414723,54.730629,100.755569,98.691116,0.19531486928463,73.561508,403.858120638637,1.81598029363393,0.0580440991707744,0.946111280367564,-3.70240644334507,472.452764461072,1.88173342490152,0.0102564058245135,1.27134942905041,64.0448102290234,448.42940407013,83.2879441642801,0.00899908646610302,1.38126767403212
4,3.997422,26,25.986012,6.31,6.148715,101.48806,NaN,5.717245,NaN,37.628731,400,399.972198,25,31.912542,10.791991,74.969139,49.964714,401.58078,398.188721,399.762848,4213.211426,9.366745,9.607684,71.550186,58.108032,4.660023,93.07106,54.037384,28.210054,54.552212,20.390066,6.414723,54.730629,100.755569,98.691116,0.19531486928463,73.561508,403.870305141122,1.81603821997843,0.0580584694396751,0.946082340262251,-3.70737186214336,472.403292170924,1.88159946204538,0.0102536219297076,1.27149835783087,64.0459939440514,448.450681657337,83.3042698053555,0.00899996507483929,1.38113392401451
4,3.997422,26,25.986012,6.31,6.148715,101.48806,NaN,5.717245,NaN,37.628731,400,399.972198,25,31.912542,10.769938,74.917885,49.964714,402.023743,398.639069,400.221985,4215.824219,9.399759,9.638315,71.555428,58.109657,4.630005,93.071968,54.030632,28.208332,54.676834,20.405043,6.402936,54.71772,100.795555,98.658852,0.199926406145096,73.450752,403.870305141122,1.81603821997843,0.0580584694396751,0.946082340262251,-3.70737186214336,472.403292170924,1.88159946204538,0.0102536219297076,1.27149835783087,64.0459939440514,448.450681657337,83.3042698053555,0.00899996507483929,1.38113392401451
4,3.998212,26,25.985836,6.31,6.162621,101.456856,NaN,5.718135,NaN,37.625645,400,400.170227,25,31.922586,10.759485,74.783829,49.964714,401.820587,398.49762,400.02832,4214.378906,9.392119,9.639919,71.522415,58.07782,4.68753,93.059227,54.031277,28.197697,54.573345,20.439432,6.372762,54.692184,100.795006,98.65448,0.206834807991982,73.675858,403.881577324455,1.81606215757626,0.0580497989587455,0.946103048678506,-3.70167034690388,472.36385161704,1.88149466291785,0.0102517389780419,1.27160659840671,64.0456963268304,448.459055982145,83.3101019062887,0.00900050131889681,1.38107040670523
4,3.998774,26,25.986444,6.31,6.167321,101.423698,NaN,5.719304,NaN,37.63208,400,400.167114,25,31.922449,10.744346,74.518806,49.964714,401.820587,398.49762,400.02832,4214.378906,9.392119,9.639919,71.487358,58.022453,4.791188,93.045219,54.03545,28.197697,54.573345,20.439432,6.372762,54.692184,100.795006,98.65448,0.206834807991982,73.675858,403.884683783945,1.81606160005813,0.0580421106801315,0.946120208488885,-3.6976148578263,472.320866550571,1.88137824692578,0.0102493196364179,1.27173639965986,64.0467244517649,448.459404472167,83.3111536120587,0.00900026403289512,1.38108263021937
4,3.999312,26,25.984585,6.31,6.169382,101.37674,NaN,5.718323,NaN,37.62616,400,400.124695,25,31.921835,10.735082,74.541443,49.964714,401.75708,398.406464,399.915161,4214.430664,9.400395,9.638809,71.473145,58.002377,4.828659,93.023346,54.031796,28.210617,54.613316,20.465672,6.349215,54.718895,100.828705,98.636475,0.201071560382843,73.508537,403.88535074773,1.81605280906895,0.0580340380285509,0.946137775809008,-3.69373296617027,472.263650633942,1.88123057446144,0.0102473224182838,1.27187058406742,64.0435808276464,448.454597654599,83.305228928816,0.00900078318345029,1.38107172803351
4,3.999949,26,25.984316,6.31,6.167171,101.330727,NaN,5.719784,NaN,37.644615,400,400.085571,25,31.927122,10.727181,74.599487,49.964714,401.898438,398.591278,400.056885,4214.274414,9.399327,9.638377,71.451027,57.985676,4.835437,93.01432,54.047218,28.187565,54.592094,20.437138,6.377305,54.733349,100.797295,98.655014,0.19860152900219,73.739662,403.881739657475,1.81602664711925,0.0580231193716995,0.946160757183113,-3.6891372662505,472.205487126026,1.88107600219093,0.0102445480951976,1.27203094681162,64.0431259247945,448.445030070394,83.2979477245943,0.00900036882867786,1.38113294261724
4,3.999569,26,25.986084,6.31,6.149488,101.318214,NaN,5.719979,NaN,37.648018,400,400.118378,25,31.927656,10.716599,74.790352,49.964714,401.898438,398.591278,400.056885,4214.274414,9.399327,9.638377,71.404617,57.992176,4.833698,92.998848,54.036491,28.187565,54.592094,20.437138,6.377305,54.733349,100.797295,98.655014,0.19860152900219,73.739662,403.865915122024,1.8159778850969,0.0580240620843043,0.946155970195489,-3.69187874658832,472.187184482562,1.88102229031232,0.010242825601127,1.27210853500355,64.0461156960559,448.42924029163,83.2888408832586,0.00899875175381055,1.38128749987324
4,3.998813,26,25.986689,6.31,6.123356,101.298897,NaN,5.719227,NaN,37.650543,400,400.174164,25,31.93088,10.706443,74.97142,49.964802,401.842285,398.420502,399.976013,4215.851563,9.409343,9.617295,71.312851,57.997231,4.850392,92.96386,54.032711,28.180588,54.47221,20.416328,6.394691,54.749657,100.774773,98.676674,0.190920233726501,73.835976,403.842994090091,1.81591152225143,0.0580285909192406,0.946142216471611,-3.6973334433128,472.161793970198,1.88095282960356,0.0102412831186921,1.27218926303112,64.047138739737,448.406130902382,83.2729073849376,0.00899722145788581,1.38146593664874
4,3.998238,26,25.984932,6.31,6.116731,101.276695,NaN,5.71777,NaN,37.665279,400,400.149536,25,31.925674,10.703941,75.196701,49.964802,401.962036,398.540894,400.056976,4215.331543,9.374648,9.621313,71.294655,58.01413,4.849266,92.947403,54.042366,28.186108,54.566376,20.391939,6.411199,54.708511,100.730156,98.706757,0.194692030549049,73.701149,403.838098114064,1.81590593940677,0.0580359226450946,0.946125509532548,-3.70148271674395,472.135919907834,1.88088853398033,0.0102407990593347,1.27223691414463,64.044167629483,448.402560202609,83.2680113925219,0.00899776555450513,1.38144875123257
4,3.9981,26,25.985733,6.31,6.119755,101.255356,NaN,5.718705,NaN,37.685932,400,400.181976,25,31.923426,10.7098,75.387627,49.964802,401.962036,398.540894,400.056976,4215.331543,9.374648,9.621313,71.262917,58.035172,4.85592,92.919342,54.060196,28.186108,54.566376,20.391939,6.411199,54.708511,100.730156,98.706757,0.194692030549049,73.701149,403.841288508574,1.81592023144256,0.0580390357579875,0.946119322842636,-3.7024786104343,472.107689158236,1.88081094390783,0.0102390249109204,1.27232870701042,64.0455221523168,448.408374899661,83.2732742284056,0.00899774852852404,1.38142689643703
4,3.997542,26,25.98597,6.31,6.12849,101.270638,NaN,5.717172,NaN,37.676159,400,400.204407,25,31.930172,10.711088,75.489548,49.964802,401.961243,398.493256,400.076935,4213.87793,9.386189,9.617202,71.228706,58.060646,4.841271,92.904068,54.049583,28.181007,54.400028,20.390718,6.404972,54.736065,100.792557,98.656342,0.192661419510841,73.780602,403.850884218259,1.81596618847727,0.0580506011415908,0.946095966969619,-3.70650575357035,472.126812484206,1.8808613712467,0.0102398693960227,1.27227791333207,64.0459229219175,448.424968596266,83.2855984388326,0.00899856415492637,1.38131500925435
4,3.997542,26,25.98597,6.31,6.132181,101.307373,NaN,5.717172,NaN,37.678455,400,400.174652,25,31.931421,10.708967,75.596222,49.964802,401.961243,398.493256,400.076935,4213.87793,9.386189,9.617202,71.203598,58.080578,4.84128,92.896492,54.047653,28.181007,54.400028,20.390718,6.404972,54.736065,100.792557,98.656342,0.192661419510841,73.780602,403.854376255271,1.81597869217541,0.0580516836718424,0.94609423204047,-3.70650575357035,472.173547180011,1.88098618382016,0.0102421983462649,1.27214547319641,64.0459229219175,448.429425379653,83.288824954364,0.0089988100566393,1.38128343227103
4,3.995366,26,25.986025,6.31,6.132181,101.307373,NaN,5.715879,NaN,37.678455,400,400.174652,25,31.931421,10.706376,75.570152,49.964802,401.910156,398.488708,400.012573,4215.685059,9.386791,9.635755,71.234306,58.100624,4.823855,92.893578,54.048264,28.15873,54.445587,20.357174,6.425367,54.68927,100.820473,98.651596,0.18700011074543,73.797455,403.859567451771,1.81604252390591,0.0580868190577569,0.946019228017875,-3.72221428578456,472.173472960129,1.88098583517729,0.010242169436269,1.27214648670898,64.0460159270763,448.452227513144,83.3054061685086,0.00900004487254564,1.3811232965657
4,3.996076,26,25.985367,6.31,6.133459,101.329208,NaN,5.71505,NaN,37.690529,400,400.184204,25,31.932444,10.696937,75.439873,49.964802,402.172272,398.76828,400.363953,4215.458008,9.41228,9.645823,71.266975,58.148392,4.810007,92.893936,54.058426,28.168228,54.501442,20.334249,6.451521,54.704006,100.785217,98.67131,0.182065933942795,73.73967,403.859082748836,1.81602602280768,0.0580757256013779,0.946043099273211,-3.71708807905458,472.202137089688,1.88106418125354,0.0102438993163527,1.27205576340042,64.0449032361871,448.445753452813,83.2998534876225,0.00899996530682374,1.38115322216869
4,3.996088,26,25.985138,6.31,6.145463,101.348366,NaN,5.714649,NaN,37.70113,400,400.292419,25,31.936794,10.726996,75.195129,49.964802,402.172272,398.76828,400.363953,4215.458008,9.41228,9.645823,71.258873,58.131535,4.812043,92.896187,54.055027,28.168228,54.501442,20.334249,6.451521,54.704006,100.785217,98.67131,0.182065933942795,73.73967,403.87041039468,1.81606633207297,0.0580790532333937,0.946037898194772,-3.71700144492519,472.226815320864,1.88113070616063,0.0102452338296552,1.27198265795472,64.0445159870692,448.459915776129,83.3098067644994,0.00900084324799819,1.38104745998369
4,3.995445,26,25.985573,6.31,6.171719,101.353065,NaN,5.713468,NaN,37.697472,400,400.287292,25,31.935795,10.737762,75.0896,49.964802,401.90271,398.54953,400.111176,4213.724609,9.408549,9.633914,71.276688,58.09483,4.708063,92.883789,54.104828,28.176092,54.50832,20.34362,6.42264,54.685604,100.774895,98.678192,0.194613993167877,73.721611,403.896782447344,1.81617412366378,0.0580971421927959,0.946003527315277,-3.72164387051498,472.232205689847,1.88114390960619,0.0102453029245547,1.27197377570779,64.0452515888031,448.498732244137,83.338487804887,0.00900280089494337,1.38078355534824
4,3.994076,26,25.985106,6.31,6.19437,101.342323,NaN,5.712857,NaN,37.694252,400,400.22226,25,31.928978,10.720032,75.021713,49.964111,401.916748,398.555603,400.194275,4214.851563,9.412238,9.630357,71.309746,58.102886,4.668981,92.875092,54.126534,28.182894,54.452885,20.339466,6.419491,54.654469,100.742973,98.696205,0.186600789427757,73.643372,403.921472970005,1.81629099487305,0.058125914520614,0.945945948693685,-3.73152988512942,472.219171825113,1.88111038358066,0.010244867697885,1.27200379128808,64.0444618734251,448.539976708926,83.3677477698749,0.00900527267458243,1.3804812032733
4,3.993577,26,25.985897,6.31,6.193289,101.346901,NaN,5.712234,NaN,37.695393,400,400.231384,25,31.924877,10.739632,74.92765,49.964111,401.916748,398.555603,400.194275,4214.851563,9.412238,9.630357,71.313416,58.110306,4.638435,92.870224,54.105156,28.182894,54.452885,20.339466,6.419491,54.654469,100.742973,98.696205,0.186600789427757,73.643372,403.921639614826,1.81630197532453,0.0581336667150767,0.945929286071414,-3.73513397973454,472.223928190921,1.88112092045253,0.0102447420007711,1.27200189251142,64.0457994784484,448.544603773202,83.3721387094452,0.00900519399654333,1.38046764829345
4,3.994133,26,25.983351,6.31,6.184161,101.341003,NaN,5.712377,NaN,37.68755,400,400.244598,25,31.929399,10.747365,74.832611,49.964111,401.916962,398.547089,400.154358,4216.761719,9.399817,9.626412,71.320915,58.12738,4.622655,92.891663,54.111801,28.186502,54.649933,20.316727,6.440075,54.685852,100.708595,98.72168,0.181794658303261,73.686699,403.911679921767,1.81625475093588,0.058121997607598,0.945952618517769,-3.73111821691225,472.219859890671,1.88111702221565,0.0102457066942558,1.27197623395555,64.041493991211,448.525474912897,83.3549373178304,0.00900521364317534,1.38054116391233
4,3.99389,26,25.985346,6.31,6.176913,101.371178,NaN,5.711935,NaN,37.693176,400,400.236328,25,31.92869,10.751382,74.912918,49.964111,401.876373,398.429382,400.107544,4215.100586,9.396025,9.605792,71.344727,58.130871,4.626074,92.904434,54.243942,28.187187,54.54591,20.336742,6.422591,54.670315,100.757462,98.696251,0.185738101601601,73.614471,403.905402903755,1.81623733561271,0.0581237999842766,0.945947606480021,-3.73287325477645,472.255550417138,1.88120686433771,0.0102465699514895,1.27190454184254,64.0448677243799,448.521062700898,83.3543627624625,0.0090041282995645,1.3806204150792
4,3.993788,26,25.986656,6.31,6.165132,101.386375,NaN,5.71174,NaN,37.689781,400,400.229797,25,31.92478,10.761474,75.110443,49.964111,401.876373,398.429382,400.107544,4215.100586,9.396025,9.605792,71.362106,58.118729,4.611416,92.936317,54.20541,28.187187,54.54591,20.336742,6.422591,54.670315,100.757462,98.696251,0.185738101601601,73.614471,403.894501847449,1.81620043111239,0.0581219923462108,0.945949546462729,-3.73360996174654,472.27311325804,1.8812501734859,0.0102468441063347,1.27187408548233,64.0470829378764,448.509085674406,83.3474094324883,0.00900291494414321,1.38073656889498
4,3.993605,26,25.987164,6.31,6.14414,101.38607,NaN,5.71299,NaN,37.694309,400,400.238892,25,31.922188,10.764224,75.277222,49.964111,402.044891,398.582855,400.251099,4214.630371,9.383554,9.601341,71.373871,58.11731,4.586627,92.957184,54.147488,28.184444,54.514832,20.346746,6.407066,54.630215,100.770256,98.687996,0.184885531663895,73.663834,403.875080802724,1.81613470559552,0.0581187911002736,0.945952984570666,-3.73493173680754,472.272040537124,1.88124591954936,0.0102465577532576,1.27188451893772,64.0479419416251,448.48611253155,83.331439807539,0.00900143352595546,1.38091113477296
4,3.993605,26,25.987164,6.31,6.119177,101.39325,NaN,5.71299,NaN,37.691017,400,400.247894,25,31.920597,10.765303,75.151024,49.964111,402.198853,398.631805,400.31369,4214.101074,9.379549,9.60153,71.399788,58.131199,4.582442,92.967834,54.147293,28.183767,54.551983,20.376112,6.367101,54.656322,100.830299,98.650673,0.189718142151833,73.600029,403.851466833333,1.81605015307053,0.0581114645683378,0.945964613919852,-3.73493173680754,472.281172575484,1.88127030158239,0.0102470125949108,1.27185875862367,64.0479419416251,448.455972075776,83.3096149925761,0.00899977093847407,1.38112431635217
4,3.993233,26,25.987022,6.31,6.096448,101.409622,NaN,5.712193,NaN,37.70908,400,400.294952,25,31.925369,10.763814,74.913132,49.964111,402.198853,398.631805,400.31369,4214.101074,9.379549,9.60153,71.423317,58.078266,4.59762,92.991005,54.109703,28.183767,54.551983,20.376112,6.367101,54.656322,100.830299,98.650673,0.189718142151833,73.600029,403.830853649765,1.81598407989915,0.0581108079756707,0.945962421133196,-3.73761876698643,472.30218632597,1.88132679386604,0.0102481242843755,1.27179744539983,64.0477018278457,448.432292442762,83.2922841040313,0.00899852446990004,1.38128855582951
4,3.994268,26,25.986286,6.31,6.086075,101.407318,NaN,5.712336,NaN,37.699364,400,400.293335,25,31.932095,10.7568,74.852608,49.964111,402.127686,398.524567,400.115906,4216.794434,9.388755,9.635925,71.520279,58.045624,4.579976,92.990173,54.079178,28.183537,54.697292,20.3815,6.379753,54.697147,100.807724,98.661293,0.186772555112839,73.526596,403.818570741567,1.81591855823095,0.0580910310296877,0.946002994679702,-3.73014323124426,472.300247952354,1.88132363253638,0.0102483652478701,1.27179218210285,64.0464572765349,448.408276096455,83.2739301253149,0.00899750981239756,1.381440974795
4,3.994483,26,25.986835,6.31,6.086075,101.407318,NaN,5.712236,NaN,37.699364,400,400.293335,25,31.932095,10.763613,75.056633,49.964111,402.127686,398.524567,400.115906,4216.794434,9.388755,9.635925,71.522636,58.030853,4.53161,92.994003,54.080158,28.183537,54.697292,20.3815,6.379753,54.697147,100.807724,98.661293,0.186772555112839,73.526596,403.818057544919,1.81591224774094,0.0580875564197287,0.946010413068512,-3.72859052844228,472.299508103796,1.88132015516235,0.0102480766500208,1.27180226810777,64.0473856199644,448.406520842785,83.2733817025498,0.00899718139341526,1.38146670343137
4,3.995319,26,25.986849,6.31,6.08568,101.407501,NaN,5.712094,NaN,37.690636,400,400.304382,25,31.933285,10.752398,75.239189,49.964111,402.109741,398.515717,400.02887,4217.414063,9.402529,9.638322,71.544022,58.018295,4.51758,92.985596,54.098213,28.150072,54.620708,20.365685,6.378891,54.705498,100.841156,98.633179,0.189959496259689,73.760132,403.815688298711,1.81588637428761,0.0580739334444232,0.946039447438939,-3.72255365086477,472.299721976675,1.88132068785925,0.0102480808818688,1.27180186936682,64.0474092933486,448.397311620565,83.2667340133414,0.00899666732426207,1.38153236468804
4,3.995166,26,25.987408,6.31,6.090365,101.407852,NaN,5.71305,NaN,37.678677,400,400.280212,25,31.937099,10.728339,75.228027,49.997089,401.83374,398.513031,400.003143,4216.471191,9.392056,9.640249,71.475922,58.09668,4.51214,92.984375,54.174522,28.163811,54.600895,20.365688,6.382574,54.712231,100.814804,98.648384,0.186289638280869,73.675865,403.820485689215,1.81590673666899,0.0580777799010484,0.946031959192238,-3.72365841371044,472.299415050546,1.881318338992,0.0102478092715141,1.27181088118348,64.048354528888,448.40507209796,83.2730867518895,0.00899685977715824,1.38149084104241
4,3.995658,26,25.987003,6.31,6.089485,101.398338,NaN,5.713454,NaN,37.68557,400,400.175385,25,31.940023,10.744611,74.909828,49.997089,401.83374,398.513031,400.003143,4216.471191,9.392056,9.640249,71.456299,58.138,4.517655,92.969513,54.255684,28.163811,54.600895,20.365688,6.382574,54.712231,100.814804,98.648384,0.186289638280869,73.675865,403.818478782942,1.81588931748661,0.0580695744465267,0.946049351139901,-3.72010595847991,472.287860743711,1.88128859880669,0.0102474195265213,1.27183755083682,64.0476696998586,448.398499176212,83.267796199541,0.00899666790225871,1.38152766621002
4,3.997135,26,25.987335,6.31,6.095585,101.372635,NaN,5.71441,NaN,37.681656,400,400.096069,25,31.942411,10.75385,74.679176,49.997089,401.761139,398.466888,399.963409,4216.021484,9.384684,9.610845,71.543884,58.127991,4.594496,92.984283,54.244541,28.1835,54.643501,20.363388,6.379898,54.725075,100.80027,98.657791,0.194184049963951,73.608452,403.820724202846,1.81586664963924,0.0580475177907861,0.94609744096119,-3.70944338601515,472.254721887692,1.88119921064013,0.0102456167164929,1.27193589084105,64.0482310912416,448.390718690665,83.2626012991682,0.00899609854211886,1.38159090737005
4,3.995524,26,25.987389,6.31,6.099032,101.346069,NaN,5.714991,NaN,37.67392,400,400.132538,25,31.945929,10.765733,74.784248,49.997089,401.898773,398.565796,400.065521,4214.662598,9.381789,9.604402,71.523308,58.166668,4.690128,92.972198,54.207035,28.190308,54.555595,20.345282,6.398789,54.745144,100.87484,98.608086,0.197528794407844,73.497704,403.827830510168,1.81592559358715,0.0580745402121541,0.94604022889153,-3.72107346389527,472.220857537052,1.88110863967789,0.0102439050270522,1.27203234567598,64.0483224013092,448.411776090192,83.2779145666229,0.0089972376992361,1.3814428395039
4,3.995704,26,25.987068,6.31,6.105723,101.339783,NaN,5.714015,NaN,37.683094,400,400.1875,25,31.944908,10.788236,75.133926,49.997089,401.898773,398.565796,400.065521,4214.662598,9.381789,9.604402,71.447655,58.213398,4.745419,92.975548,54.201233,28.190308,54.555595,20.345282,6.398789,54.745144,100.87484,98.608086,0.197528794407844,73.497704,403.83373089279,1.81594297947098,0.0580735961765166,0.946043289564921,-3.71977383550745,472.213294464506,1.88108932223188,0.010243675396259,1.27204904247667,64.0477796113055,448.417684119389,83.2817691365898,0.00899769907342695,1.38139318953159
4,3.996372,26,25.987305,6.31,6.121893,101.31665,NaN,5.713159,NaN,37.686337,400,400.259155,25,31.938276,10.801761,75.308029,49.997089,401.968903,398.681213,400.170898,4216.941895,9.379416,9.602419,71.483765,58.141003,4.790851,92.977196,54.248184,28.197777,54.64019,20.33485,6.405964,54.724003,100.858299,98.627419,0.192056179046631,73.383347,403.847434532085,1.81597815955752,0.0580675526560901,0.94605872651316,-3.71495116239089,472.183547403544,1.88100923795483,0.0102420846911269,1.27213666029505,64.0481803633553,448.430436840619,83.2913129034227,0.00899830271985032,1.38130854443508
4,3.996879,26,25.98785,6.31,6.139388,101.275803,NaN,5.712569,NaN,37.676281,400,400.27179,25,31.932302,10.808673,75.410324,49.997089,402.061127,398.650024,400.125214,4214.489746,9.37377,9.610291,71.541252,58.043198,4.862419,92.988609,54.260002,28.169842,54.557175,20.316534,6.416472,54.727936,100.825432,98.638626,0.198844432830811,73.620491,403.862776341878,1.81602255168677,0.0580644989117463,0.946067997116683,-3.71129125261103,472.130845637903,1.88086700156082,0.0102392087982481,1.27229395673988,64.0491019121628,448.446750733593,83.3038404840242,0.00899897285635496,1.38120617150122
4,3.994941,26,25.987123,6.31,6.153459,101.252136,NaN,5.711585,NaN,37.676971,400,400.223999,25,31.937157,10.805388,75.397003,49.997089,402.061127,398.650024,400.125214,4214.489746,9.37377,9.610291,71.52211,58.135986,4.942422,93.010506,54.26878,28.169842,54.557175,20.316534,6.416472,54.727936,100.825432,98.638626,0.198844432830811,73.620491,403.880710260423,1.81612706520223,0.0580999290644486,0.945994661139357,-3.72528312390909,472.101715069137,1.88079118649708,0.0102380901487044,1.27236599474587,64.0478726131139,448.483351975187,83.3293868460948,0.00900129855769139,1.38092965889103
4,3.994941,26,25.987123,6.31,6.169069,101.229706,NaN,5.711585,NaN,37.681866,400,400.025665,25,31.936152,10.77582,75.050484,49.997089,401.433136,398.106323,399.624359,4215.045898,9.3501,9.582582,71.527496,58.215981,4.936981,92.996841,54.235435,28.162235,54.509556,20.324459,6.40445,54.768414,100.800194,98.660767,0.192872330546379,73.549469,403.895477180448,1.8161799342481,0.0581045088582764,0.94598740843812,-3.72528312390909,472.07317499077,1.88071495580668,0.0102366676015702,1.27244707151527,64.0478726131139,448.502199062409,83.3430356196783,0.00900233808207906,1.38079647582253
4,3.995995,26,25.986769,6.31,6.195158,101.218834,NaN,5.711906,NaN,37.68232,400,399.813049,25,31.933683,10.753359,74.561806,49.989712,401.568481,398.169464,399.710266,4213.599121,9.350807,9.590238,71.449303,58.22718,4.937529,92.992485,54.235451,28.109549,54.447418,20.326761,6.386108,54.683994,100.837952,98.632271,0.196723729372025,73.905785,403.917644832334,1.81623737100558,0.0580951318716134,0.946011590675606,-3.71767286452609,472.059819026514,1.88068024830625,0.0102361640345083,1.27247986138428,64.0472740167205,448.522356568665,83.357169695562,0.00900359915684209,1.38064560923916
4,3.994306,26,25.985777,6.31,6.212646,101.227203,NaN,5.711081,NaN,37.690277,400,399.801636,25,31.929411,10.727441,74.46833,49.989712,401.568481,398.169464,399.710266,4213.599121,9.350807,9.590238,71.511642,58.179485,4.886712,92.997452,54.22073,28.109549,54.447418,20.326761,6.386108,54.683994,100.837952,98.632271,0.196723729372025,73.905785,403.938213008666,1.81634613333846,0.058127557468679,0.945945447481459,-3.72986879539667,472.071808415668,1.88071498603621,0.0102372162555245,1.27243125915359,64.0455965570372,448.560239262637,83.3833077702597,0.00900610681746087,1.38035455421546
4,3.9948,26,25.986118,6.31,6.215267,101.225052,NaN,5.711401,NaN,37.698318,400,399.944977,25,31.924259,10.726993,74.480362,49.989712,401.743408,398.443848,399.96109,4215.209961,9.389749,9.624828,71.529442,58.171551,4.801473,93.012955,54.229717,28.115999,54.587238,20.290283,6.421684,54.685963,100.861916,98.618935,0.185183703899383,73.876907,403.939515356991,1.81634051709949,0.0581203401615841,0.945961223424209,-3.72630131134957,472.068610726943,1.88070551221521,0.0102369005934539,1.27244533813362,64.0461731899604,448.558543992673,83.3825275393679,0.00900586941782378,1.38037471712074
4,3.993934,26,25.986307,6.31,6.215267,101.225052,NaN,5.70927,NaN,37.698318,400,399.944977,25,31.924259,10.759545,74.702271,49.989712,401.743408,398.443848,399.96109,4215.209961,9.389749,9.624828,71.582756,58.168339,4.814569,93.02433,54.259323,28.115999,54.587238,20.290283,6.421684,54.685963,100.861916,98.618935,0.185183703899383,73.876907,403.941578611453,1.81636592141053,0.0581343415455125,0.945931458156468,-3.73255546409763,472.06835539221,1.88070431338742,0.0102368012597552,1.27244882982893,64.0464927872456,448.567771759599,83.3894608989851,0.00900629845680401,1.38031425941648
4,3.992358,26,25.986286,6.31,6.204713,101.22541,NaN,5.708985,NaN,37.71748,400,399.857056,25,31.918964,10.783136,74.994255,49.989712,401.344635,397.839905,399.480621,4211.526367,9.400773,9.60562,71.586151,58.217186,4.861956,93.037277,54.255791,28.125877,54.557049,20.312784,6.387478,54.684418,100.85482,98.634354,0.180114179849625,73.756523,403.935350367864,1.81637642933415,0.0581567403226734,0.945882130931475,-3.74393982295504,472.068839299097,1.88070566338112,0.0102368350046715,1.27244714696392,64.0464572765349,448.571499349869,83.3921338819807,0.00900651284803089,1.38028749853808
4,3.992365,26,25.984932,6.31,6.189949,101.236244,NaN,5.710422,NaN,37.729393,400,399.661133,25,31.921856,10.793997,75.284729,49.989712,401.401031,397.929291,399.519135,4213.485352,9.392463,9.591314,71.601563,58.272556,4.850546,93.051323,54.249977,28.12014,54.563335,20.336531,6.36692,54.665562,100.824066,98.644562,0.180699288845062,73.902184,403.921368632379,1.81632623217065,0.0581522940943375,0.945889145024188,-3.7438892503119,472.084453699446,1.8807510731919,0.0102382338442195,1.27238296610887,64.044167629483,448.55238288773,83.3765063410885,0.00900603025462402,1.38038955125725
4,3.993195,26,25.984201,6.31,6.18359,101.269249,NaN,5.710462,NaN,37.733341,400,399.609039,25,31.920757,10.791853,75.254494,49.989712,401.401031,397.929291,399.519135,4213.485352,9.392463,9.591314,71.614044,58.285763,4.82334,93.064293,54.239082,28.12014,54.563335,20.336531,6.36692,54.665562,100.824066,98.644562,0.180699288845062,73.902184,403.913375508362,1.81628034086292,0.0581369992589801,0.945920615559362,-3.73789325937236,472.127433665506,1.88086786846644,0.0102407111914824,1.27225029123638,64.0429314483732,448.535363406024,83.3632170062107,0.00900540023224032,1.3804919145504
4,3.994277,26,25.986477,6.31,6.180469,101.328796,NaN,5.71131,NaN,37.721966,400,399.616852,25,31.916569,10.770514,75.197456,49.989712,401.50766,397.979065,399.588165,4211.802246,9.402705,9.587029,71.672943,58.27562,4.701359,93.065285,54.220245,28.132627,54.692593,20.335466,6.363567,54.64183,100.854004,98.629433,0.190034329891205,73.719208,403.907844210892,1.81623802303571,0.0581185862588898,0.945959278383385,-3.73007823311013,472.200115550695,1.8810557466605,0.0102432897292236,1.27207768659504,64.0467802540143,448.522326115057,83.3567639627025,0.00900372069471862,1.38063878059911
4,3.993044,26,25.985273,6.31,6.173491,101.372063,NaN,5.710518,NaN,37.701542,400,399.68866,25,31.905697,10.764729,75.132362,49.989712,401.660065,398.13916,399.701172,4211.928711,9.391547,9.589613,71.669075,58.269909,4.639771,93.053406,54.24543,28.135891,54.501633,20.339874,6.364293,54.633987,100.800446,98.661186,0.189846768975258,73.751709,403.904182582538,1.81625057283042,0.0581364781370389,0.945920078783868,-3.73898402518415,472.256774472916,1.88121033237804,0.0102466644001449,1.27190002221237,64.044744278387,448.525716117577,83.3576374118667,0.00900441574595289,1.3805858179763
4,3.993033,26,25.98679,6.31,6.173374,101.393372,NaN,5.710672,NaN,37.690502,400,399.75769,25,31.891361,10.77681,75.312241,49.989712,401.660065,398.13916,399.701172,4211.928711,9.391547,9.589613,71.630287,58.272209,4.677886,93.038811,54.225254,28.135891,54.501633,20.339874,6.364293,54.633987,100.800446,98.661186,0.189846768975258,73.751709,403.904098131329,1.81625049943521,0.0581366217400506,0.94591975432138,-3.73906348618249,472.281831855893,1.88127308503218,0.0102472169178328,1.27185144688637,64.0473095268705,448.527055878635,83.3606010329645,0.00900384945244443,1.38061295321702
