P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,3.993123,26,25.987896,6.31,6.173262,101.402054,NaN,5.711113,NaN,37.687946,400,399.766388,25,31.883301,10.795452,75.463173,49.989712,401.339325,397.864166,399.44397,4211.048828,9.375221,9.570954,71.552681,58.301353,4.823396,93.014145,54.202225,28.132702,54.680775,20.333801,6.364093,54.662544,100.755684,98.693153,0.188395723700523,73.756523,403.903777648394,1.8162474789003,0.058135133031699,0.945922902612081,-3.73841335569085,472.291383325343,1.88129556048378,0.0102471855125303,1.27184063543576,64.0491796935083,448.526974823586,83.3619954884049,0.00900337829431852,1.38064020119008
4,3.993426,26,25.98719,6.31,6.178054,101.389565,NaN,5.711054,NaN,37.679165,400,399.624878,25,31.884989,10.78369,75.55584,49.989712,401.339325,397.864166,399.44397,4211.048828,9.375221,9.570954,71.550438,58.306293,4.84234,93.002518,54.215816,28.132702,54.680775,20.333801,6.364093,54.662544,100.755684,98.693153,0.188395723700523,73.756523,403.90758826295,1.8162548150433,0.0581316384005766,0.945931115272365,-3.73622466556731,472.2764507043,1.88125762337645,0.0102467654924022,1.27187245640219,64.0479859059993,448.528954595632,83.3625018586563,0.00900378537086721,1.38060920318242
4,3.992992,26,25.987082,6.31,6.178098,101.397713,NaN,5.708951,NaN,37.671516,400,399.693146,25,31.892269,10.762089,75.515717,49.980888,401.505707,398.155518,399.762421,4214.473633,9.363238,9.597762,71.548752,58.291851,4.786584,92.99427,54.205624,28.166203,54.463955,20.322798,6.364352,54.631405,100.772919,98.686333,0.191584318876267,73.514565,403.908664378758,1.81626770018387,0.0581386713475569,0.94591616433001,-3.73935966046525,472.286959366794,1.88128597609573,0.0102473384095631,1.27184124403558,64.0478032845088,448.533451087244,83.3656168938816,0.00900407890595935,1.38057487490898
4,3.992732,26,25.985271,6.31,6.181866,101.38308,NaN,5.705962,NaN,37.66357,400,399.761353,25,31.892971,10.745278,75.363991,49.980888,401.646515,398.22049,399.778931,4211.692871,9.358104,9.590187,71.552483,58.289692,4.772009,92.994156,54.209526,28.149431,54.415138,20.308018,6.379472,54.605392,100.709618,98.731087,0.1888737231493,73.745689,403.912848284843,1.81628809033517,0.0581439834636716,0.945905484353236,-3.74123789311381,472.270789473718,1.88124775832815,0.0102473634399484,1.2718604465817,64.0447408962998,448.539089776211,83.3673220601692,0.00900515412453331,1.38049143577281
4,3.992332,26,25.986694,6.31,6.188451,101.371155,NaN,5.708477,NaN,37.666656,400,399.854095,25,31.897234,10.72839,75.189217,49.980888,401.646515,398.22049,399.778931,4211.692871,9.358104,9.590187,71.570099,58.297974,4.74947,92.958511,54.209457,28.149431,54.415138,20.308018,6.379472,54.605392,100.709618,98.731087,0.1888737231493,73.745689,403.920030333985,1.81632212821507,0.0581523884731268,0.945888698596809,-3.74412766486353,472.253703683463,1.8811982455366,0.010245859882239,1.27192941600717,64.0471471945574,448.552506511604,83.3789104281958,0.00900529341482649,1.38043114937879
4,3.992332,26,25.986694,6.31,6.194802,101.345314,NaN,5.708477,NaN,37.655079,400,399.94516,25,31.902977,10.713011,74.896042,49.980888,401.773743,398.423065,399.883972,4212.800781,9.382844,9.638862,71.56897,58.301323,4.773018,92.941864,54.209949,28.129469,54.531063,20.321955,6.364849,54.628773,100.6856,98.738762,0.184257879853249,73.692719,403.926037663846,1.81634363353075,0.0581542524227813,0.945885781875524,-3.74412766486353,472.220834555996,1.88111047943571,0.0102442224891082,1.27202226750889,64.0471471945574,448.560173838626,83.3844648356741,0.00900571618948432,1.38037711350624
4,3.991841,26,25.98732,6.31,6.210688,101.351082,NaN,5.707329,NaN,37.642479,400,399.933136,25,31.903175,10.706119,74.669868,49.980888,401.630066,398.232422,399.835022,4212.640625,9.388535,9.601207,71.588799,58.284355,4.774066,92.925827,54.222916,28.115829,54.545994,20.304665,6.385857,54.666679,100.722534,98.714661,0.189551994204521,73.807083,403.942233682697,1.81641183297587,0.0581668618658158,0.945861629828489,-3.74767516310192,472.227327249359,1.88112610408737,0.0102442589603512,1.27201305243071,64.048205727304,448.585053728197,83.4033119983534,0.00900682374281099,1.38021696649127
4,3.99238,26,25.985874,6.31,6.22541,101.363129,NaN,5.707087,NaN,37.644669,400,399.895203,25,31.894806,10.721195,74.73996,49.980888,401.630066,398.232422,399.835022,4212.640625,9.388535,9.601207,71.621819,58.269314,4.837083,92.927818,54.21875,28.115829,54.545994,20.304665,6.385857,54.666679,100.722534,98.714661,0.189551994204521,73.807083,403.954874790843,1.81644585989131,0.0581624579848129,0.945873423597743,-3.74378088053726,472.244600778144,1.88117618313395,0.0102457823988523,1.27194315709842,64.0457605852401,448.595883765406,83.4092601980366,0.00900803115125907,1.38010593029809
4,3.992133,26,25.986706,6.31,6.22541,101.363129,NaN,5.706326,NaN,37.644669,400,399.895203,25,31.894806,10.743973,74.839142,49.980888,401.693909,398.260223,399.849579,4214.478516,9.385724,9.595797,71.521881,58.255466,4.912439,92.934875,54.204975,28.129314,54.506821,20.309669,6.371084,54.638142,100.722282,98.710365,0.176039487123489,73.801064,403.955463112841,1.81645310814585,0.0581664557650779,0.94586493958635,-3.7455654089697,472.24347888095,1.88117091141464,0.0102453450489097,1.27195846277981,64.0471674861245,448.599217671901,83.412768312394,0.00900786375408838,1.38010250657019
4,3.991342,26,25.985714,6.31,6.251224,101.362976,NaN,5.706946,NaN,37.632099,400,399.877655,25,31.888714,10.772695,75.013596,49.980888,401.666565,398.165497,399.742126,4212.4375,9.377293,9.587068,71.527435,58.253525,4.880745,92.941727,54.185452,28.130199,54.474739,20.325296,6.37441,54.640564,100.760765,98.677353,0.176221296191215,73.666245,403.981762820415,1.81656371219917,0.0581868376707231,0.945826049611683,-3.75128080444739,472.244621918456,1.88117667730478,0.010245856813213,1.27194076333217,64.0454900229774,448.637762728144,83.4393981803406,0.0090104072911034,1.37980770142367
4,3.991076,26,25.984943,6.31,6.2779,101.398308,NaN,5.706144,NaN,37.644531,400,399.844421,25,31.885845,10.798624,75.166847,49.980888,401.666565,398.165497,399.742126,4212.4375,9.377293,9.587068,71.530014,58.244114,4.841606,92.952271,54.18774,28.130199,54.474739,20.325296,6.37441,54.640564,100.760765,98.677353,0.176221296191215,73.666245,404.007626575101,1.81666181619851,0.058198974075273,0.945804875934643,-3.75320299088526,472.290599011942,1.88130154599588,0.010248500559784,1.27179980389337,64.0441862311626,448.67205195793,83.4632394699066,0.00901262272463118,1.37954852946492
4,3.990659,26,25.984974,6.31,6.297119,101.423935,NaN,5.706344,NaN,37.63929,400,399.843842,25,31.88501,10.794455,75.452171,49.984997,401.534302,398.176727,399.752869,4213.78418,9.371168,9.572951,71.552757,58.248959,4.737578,92.964127,54.182507,28.128641,54.582432,20.349234,6.35833,54.656952,100.756599,98.691536,0.178794577717781,73.811897,404.026796050058,1.81673910228174,0.0582113691854677,0.945781946858183,-3.75621654097631,472.323148483172,1.88138836146216,0.0102501074584458,1.27170855993657,64.0442386540359,448.699641916016,83.4832808015691,0.00901413008091208,1.37935590712171
4,3.991851,26,25.984428,6.31,6.325931,101.431305,NaN,5.707361,NaN,37.646053,400,399.860321,25,31.889915,10.794137,75.573517,49.984997,401.534302,398.176727,399.752869,4213.78418,9.371168,9.572951,71.548325,58.253754,4.670161,92.954002,54.18507,28.128641,54.582432,20.349234,6.35833,54.656952,100.756599,98.691536,0.178794577717781,73.811897,404.051210818078,1.81680163904704,0.0582005146353573,0.945809880920412,-3.74760290928748,472.333256414443,1.88141684049334,0.0102508612778914,1.27167215507609,64.0433153272111,448.721452870498,83.4983780421248,0.00901556252216279,1.37919009583811
4,3.991821,26,25.982979,6.31,6.351824,101.407967,NaN,5.70817,NaN,37.633198,400,399.930878,25,31.887726,10.786944,75.432449,49.984997,401.818115,398.37265,399.936462,4214.437012,9.37381,9.588981,71.518822,58.272774,4.817744,92.939468,54.186581,28.113405,54.454613,20.351547,6.377968,54.641083,100.69593,98.724457,0.179027110338211,73.768562,404.075771848099,1.81689014218867,0.0582085957916273,0.945797310056297,-3.74781967112625,472.305529735186,1.88134678307587,0.0102501450232831,1.27172910997518,64.0408648797017,448.75171174075,83.518419562668,0.00901784179316222,1.37894373213473
4,3.992301,26,25.984146,6.31,6.337939,101.366982,NaN,5.709893,NaN,37.627506,400,399.974884,25,31.88323,10.774425,75.249977,49.984997,401.620026,398.175415,399.808075,4215.319824,9.367462,9.5738,71.523399,58.289074,4.833655,92.943619,54.178944,28.102018,54.371655,20.345312,6.392436,54.632774,100.766113,98.67202,0.188324421644211,73.817917,404.061497976822,1.81682907631337,0.0581967503491056,0.945819924370428,-3.7443516314359,472.251831457391,1.8812002175483,0.0102469349616494,1.27189753676147,64.0428384376515,448.730984169357,83.504919205989,0.00901620680127268,1.37911664371601
4,3.990942,26,25.98386,6.31,6.320145,101.352295,NaN,5.7093,NaN,37.640686,400,399.924042,25,31.887217,10.754033,75.279961,49.984997,401.620026,398.175415,399.808075,4215.319824,9.367462,9.5738,71.531219,58.299843,4.850821,92.940971,54.176361,28.102018,54.371655,20.345312,6.392436,54.632774,100.766113,98.67202,0.188324421644211,73.817917,404.047900413494,1.81680872600684,0.0582135406156144,0.945781338661494,-3.75417134757959,472.233536401557,1.8811521493471,0.0102461546804833,1.27194502266966,64.0423547791945,448.723468331917,83.4990944919223,0.00901591348698145,1.37916236149069
4,3.990848,26,25.984285,6.31,6.291486,101.332199,NaN,5.707582,NaN,37.632347,400,399.868164,25,31.88792,10.746675,75.320206,49.984997,401.595428,398.128235,399.750702,4213.754395,9.396173,9.612482,71.542068,58.299507,4.959793,92.95166,54.176056,28.107325,54.487228,20.373623,6.364367,54.659409,100.80217,98.654427,0.191904842853546,73.864868,404.021018747422,1.81671449110558,0.0582066541978026,0.945790950788509,-3.75485065741844,472.207401369035,1.88108119871324,0.0102446576861041,1.27202508176089,64.0430735007885,448.690243780127,83.4755636762573,0.00901390315740509,1.37940520131139
4,3.989693,26,25.984289,6.31,6.263819,101.344887,NaN,5.707027,NaN,37.625641,400,399.849701,25,31.88382,10.738732,75.13752,49.984997,401.570892,398.160217,399.728851,4213.491211,9.386221,9.610381,71.558434,58.291451,5.021157,92.969803,54.209335,28.093182,54.548428,20.367569,6.38776,54.624271,100.807854,98.652206,0.171574965119362,73.811897,403.997600597875,1.81665474516064,0.0582172498369724,0.945763792427673,-3.76319849803406,472.223535138989,1.88112426991591,0.0102454596900969,1.27197953727464,64.0430802651776,448.66894091403,83.4601262446561,0.00901272743681302,1.37955463087582
4,3.989711,26,25.985363,6.31,6.253563,101.350143,NaN,5.705885,NaN,37.64444,400,399.814026,25,31.878824,10.729721,75.123711,49.984997,401.570892,398.160217,399.728851,4213.491211,9.386221,9.610381,71.561974,58.278015,5.139117,92.980026,54.217529,28.093182,54.548428,20.367569,6.38776,54.624271,100.807854,98.652206,0.171574965119362,73.811897,403.987857970806,1.81661950139241,0.0582139474899953,0.945769031839183,-3.76306838759768,472.228772183575,1.88113531590282,0.0102452281565493,1.27198041208385,64.0448964720363,448.65734066032,83.4531271690839,0.00901163458048941,1.37966182200208
4,3.99053,26,25.984552,6.31,6.262558,101.357513,NaN,5.707686,NaN,37.655457,400,399.778595,25,31.880316,10.7143,75.1633,49.984997,401.606842,398.158722,399.733887,4211.944336,9.393729,9.602848,71.554855,58.280289,5.185041,92.996834,54.212105,28.129292,54.494671,20.355915,6.415313,54.691193,100.71035,98.715027,0.183621689677238,73.776985,403.994415679045,1.81662590930098,0.0582033164738939,0.94579306735882,-3.75714883916118,472.239240214809,1.88116548637004,0.0102461215223505,1.27193900935473,64.0435250219339,448.658894879876,83.4531894665693,0.00901206268760906,1.37963142155108
4,3.99053,26,25.984552,6.31,6.269852,101.328323,NaN,5.707686,NaN,37.670994,400,399.86145,25,31.879511,10.715417,75.047905,49.991371,401.61615,398.265533,399.770416,4214.912109,9.374701,9.600836,71.528015,58.286091,5.185267,93.0224,54.21336,28.094919,54.581501,20.387978,6.399194,54.653332,100.721375,98.713089,0.180289745330811,73.856438,404.001314281682,1.81665059864439,0.0582054572119444,0.94578977883168,-3.75714883916118,472.202110784042,1.88106634048764,0.0102442716626166,1.2720439396919,64.0435250219339,448.667699257807,83.4595712978944,0.00901254794316125,1.37956965942803
4,3.990313,26,25.984247,6.31,6.26771,101.306496,NaN,5.707829,NaN,37.678387,400,399.883606,25,31.878119,10.715428,74.941345,49.991371,401.61615,398.265533,399.770416,4214.912109,9.374701,9.600836,71.522942,58.283215,5.15735,93.034698,54.19976,28.094919,54.581501,20.387978,6.399194,54.653332,100.721375,98.713089,0.180289745330811,73.856438,403.999804894783,1.81664971718198,0.0582083444622346,0.945783302233258,-3.75871717584647,472.174756597771,1.88099412658073,0.0102430484826398,1.27211688257291,64.0430092390288,448.667110036003,83.4587439892398,0.00901264426507411,1.37956646218499
4,3.99028,26,25.982979,6.31,6.256449,101.268021,NaN,5.706593,NaN,37.692764,400,399.877747,25,31.880423,10.735723,75.033737,49.991371,401.543671,398.323425,399.854889,4212.437988,9.364895,9.576734,71.548988,58.274872,5.133246,93.038528,54.186272,28.060457,54.487541,20.387371,6.405826,54.666626,100.754509,98.687683,0.179337546229362,73.998482,403.989232958059,1.81661256827353,0.0582055739410732,0.945787248804232,-3.7589556843825,472.127521173087,1.88087144456244,0.0102412757339563,1.27223217961729,64.0408648797017,448.652719847135,83.4466493846893,0.00901238658612013,1.37963693631428
4,3.991647,26,25.984253,6.31,6.239744,101.22937,NaN,5.706845,NaN,37.696808,400,399.899994,25,31.885511,10.752989,75.259903,49.991371,401.634369,398.321655,399.843079,4212.453125,9.361582,9.580066,71.534172,58.260361,5.152145,93.042641,54.174217,28.078461,54.545887,20.403193,6.40742,54.670914,100.769302,98.670769,0.188507929444313,73.984039,403.970178419261,1.81651589835186,0.0581785299448798,0.945841726177668,-3.74907691446663,472.076624481645,1.88073201771106,0.010238154756455,1.27239527356348,64.0430193856298,448.619396788269,83.4241703800088,0.00901001173104547,1.37990158235798
4,3.991855,26,25.985415,6.31,6.21802,101.227768,NaN,5.708053,NaN,37.705917,400,399.92395,25,31.887051,10.769598,75.428871,49.991371,401.634369,398.321655,399.843079,4212.453125,9.361582,9.580066,71.488739,58.234875,5.149685,93.021065,54.157654,28.078461,54.545887,20.403193,6.40742,54.670914,100.769302,98.670769,0.188507929444313,73.984039,403.949135378938,1.81643624647455,0.0581687870787913,0.945858761897693,-3.74757400780851,472.073016368044,1.88071920248553,0.010237442360384,1.27242252895771,64.0449844059393,448.592042560407,83.4058742522192,0.00900801313458416,1.38012190492933
4,3.992754,26,25.985205,6.31,6.21802,101.227768,NaN,5.70868,NaN,37.705917,400,399.92395,25,31.887051,10.772507,75.492531,49.991371,401.609711,398.286285,399.863922,4215.349609,9.36849,9.577973,71.477699,58.241638,5.086077,93.012054,54.153423,28.083225,54.510952,20.45944,6.371552,54.653427,100.76963,98.676262,0.187897056341171,73.821526,403.946993843224,1.8164098645873,0.0581542371516773,0.945889648016347,-3.74107896209762,472.073300057355,1.88072053450042,0.0102375527388132,1.27241864984874,64.0446292873312,448.582446874575,83.3986458676399,0.00900757273322594,1.38018437880755
4,3.993278,26,25.985844,6.31,6.199741,101.252853,NaN,5.709475,NaN,37.701363,400,399.898438,25,31.880783,10.745225,75.555153,49.991371,401.608673,398.309998,399.868683,4211.47168,9.353928,9.576149,71.464981,58.206032,4.986267,93.004654,54.146416,28.113117,54.624077,20.508371,6.333385,54.645527,100.816696,98.643768,0.201707571744919,73.835968,403.928455232463,1.81633259648647,0.0581403960453201,0.945916037450438,-3.73729371281951,472.104354608005,1.88080173406701,0.0102388078379941,1.27233979539333,64.0457098549228,448.555473286411,83.3799431008013,0.00900581573968221,1.38038975266124
4,3.99599,26,25.985558,6.31,6.180303,101.274818,NaN,5.711109,NaN,37.707043,400,399.883301,25,31.876219,10.729943,75.552238,49.991371,401.608673,398.309998,399.868683,4211.47168,9.353928,9.576149,71.415886,58.193123,5.033862,93.002464,54.159534,28.113117,54.624077,20.508371,6.333385,54.645527,100.816696,98.643768,0.201707571744919,73.835968,403.903603698747,1.81618720919224,0.0580908556635168,0.946018301854537,-3.71770896268191,472.132686793289,1.88087818700373,0.0102403509932052,1.27225523128705,64.0452262234007,448.503383602241,83.3418367685554,0.00900306377505105,1.38075034025776
4,3.995675,26,25.985905,6.31,6.165289,101.28968,NaN,5.711303,NaN,37.694069,400,399.906067,25,31.871407,10.718346,75.425575,49.991371,401.62384,398.286469,399.900818,4212.101563,9.358701,9.58512,71.418037,58.176331,5.058871,93.011017,54.166187,28.114491,54.624561,20.506081,6.343421,54.66267,100.852783,98.621223,0.204348832368851,73.680679,403.890151224101,1.81614559926251,0.0580915401274187,0.946014432786976,-3.71998321705104,472.151126281696,1.88092648448638,0.0102411108822662,1.27220803256791,64.0458130065148,448.488862600116,83.3317765044094,0.00900211641738589,1.38086130199365
4,3.994082,26,25.984798,6.31,6.152074,101.309341,NaN,5.711596,NaN,37.698868,400,399.908417,25,31.861368,10.718717,75.364822,49.991371,401.62384,398.286469,399.900818,4212.101563,9.358701,9.58512,71.400139,58.188931,5.041142,93.006958,54.168587,28.114491,54.624561,20.506081,6.343421,54.66267,100.852783,98.621223,0.204348832368851,73.680679,403.881448518998,1.81614757921787,0.05811340704892,0.945965724453608,-3.73148655142586,472.177632250566,1.88100029887332,0.0102429391709763,1.27211679002411,64.0439410266817,448.488571857108,83.3301109187959,0.00900256749698422,1.38083663176893
4,3.994064,26,25.985399,6.31,6.151115,101.313194,NaN,5.710359,NaN,37.693462,400,399.902588,25,31.862461,10.725982,75.372215,49.991371,401.624207,398.31488,399.860504,4213.293945,9.395277,9.616764,71.414963,58.199493,4.959892,93.017044,54.160851,28.077311,54.514545,20.474648,6.372638,54.65295,100.799217,98.652832,0.19843952357769,73.852821,403.880584261844,1.81614485938731,0.0581134166375183,0.945965550161096,-3.73161655267302,472.181722748777,1.88100957860402,0.0102428674763012,1.27211398924295,64.04495734937,448.488143336947,83.3305905404759,0.00900229025315113,1.38085416910859
4,3.9938,26,25.985968,6.31,6.15859,101.308487,NaN,5.712314,NaN,37.691196,400,399.913574,25,31.871309,10.73373,75.150162,49.988934,401.665619,398.270142,399.904663,4215.481934,9.400898,9.597338,71.417122,58.196613,4.860457,93.012772,54.155518,28.057959,54.553257,20.497555,6.348702,54.714287,100.859795,98.619987,0.196745947003365,74.00811,403.888284823029,1.81617792304731,0.0581198785709766,0.945952990997897,-3.73352328957054,472.174967046695,1.88098998108286,0.0102422700132838,1.27214142387071,64.0459195399068,448.500442293328,83.3402453980759,0.00900272853653555,1.38078100953438
5,5.035792,32.5,32.439838,12.92,13.886722,110.336014,NaN,7.166555,NaN,41.56361,400,399.998657,25,33.16637,11.412999,88.716301,50.004799,401.646271,398.180756,400.53952,5167.899902,10.383901,10.558422,75.261147,69.258713,11.444571,100.189339,64.173607,27.424261,68.653122,25.425936,14.652791,68.87709,130.699219,107.122002,0,88.360985,408.896559497376,1.81474838864744,0.0466215452852501,0.975904016193238,3.1388889706447,475.307757260133,1.87384660505958,0.00801922832389104,1.35666396044522,73.9166666892682,453.117936004993,94.677745992617,0.00705605500134109,1.4991364882577
5,5.034298,32.5,32.433933,12.92,13.877232,110.309044,NaN,7.163762,NaN,41.565071,400,400.0289,25,33.16507,11.393677,88.75325,50.004799,401.646271,398.180756,400.53952,5167.899902,10.383901,10.558422,75.246986,69.275909,11.409317,100.180946,64.185127,27.424261,68.653122,25.425936,14.652791,68.87709,130.699219,107.122002,0,88.360985,408.890677794734,1.81475216716376,0.0466349171669408,0.975863000626712,3.12985088944845,475.279160177923,1.87378438008751,0.00801977189999243,1.35669594335121,73.9085083881342,453.115158795853,94.6687761811799,0.00705752017063837,1.49902011567454
5,5.03286,32.5,32.431694,12.92,13.864716,110.281143,NaN,7.161487,NaN,41.560184,400,400.030792,25,33.16951,11.385488,88.64827,50.007462,401.70105,398.025604,400.504578,5168.500977,10.373502,10.536842,75.228348,69.295258,11.375715,100.211052,64.180511,27.401304,68.591003,25.407204,14.648887,68.830826,130.741669,107.075592,0,88.395897,408.881717138484,1.81474431516627,0.0466469793700366,0.975826155711035,3.12114965036358,475.244336994217,1.87369824612587,0.00801898425578339,1.35680886218732,73.9054146135265,453.110690481032,94.6630965435689,0.00705792022768621,1.49900842951171
5,5.030145,32.5,32.427319,12.92,13.855415,110.259735,NaN,7.159893,NaN,41.568832,400,400.007294,25,33.17902,11.377402,88.391243,50.007462,401.710358,398.057159,400.553314,5167.189941,10.394519,10.570483,75.221024,69.312851,11.307523,100.239479,64.169495,27.382053,68.534264,25.404922,14.644329,68.770416,130.684677,107.097527,0,88.471725,408.878783442765,1.81477823217345,0.0466732327573784,0.975745391878255,3.104716194665,475.221215588787,1.87364709332526,0.00801930680905726,1.35684076434538,73.8993687673173,453.120077425748,94.6640855825133,0.00705952789718553,1.49881352923213
5,5.029334,32.5,32.423813,12.92,13.859265,110.26535,NaN,7.158043,NaN,41.562492,400,400.03653,25,33.185917,11.389147,88.020378,50.007462,401.710358,398.057159,400.553314,5167.189941,10.394519,10.570483,75.222946,69.321297,11.293354,100.257935,64.165291,27.382053,68.534264,25.404922,14.644329,68.770416,130.684677,107.097527,0,88.471725,408.884374611063,1.81481090294271,0.0466826810189381,0.975716107399331,3.09980602905307,475.233582678097,1.87368668234869,0.00802084619774671,1.35673639335614,73.8945232078719,453.129618917898,94.6662262047683,0.00706090855885971,1.49863825140128
5,5.02929,32.5,32.418125,12.92,13.868726,110.290298,NaN,7.156239,NaN,41.574593,400,399.970795,25,33.170303,11.397905,87.92952,50.007462,401.443665,397.828583,400.317352,5164.691406,10.375652,10.535025,75.232986,69.303101,11.288293,100.262688,64.160011,27.415407,68.673592,25.468218,14.569337,68.798622,130.633713,107.118233,0,88.383858,408.89370534248,1.81484412829551,0.0466854277464762,0.975707325521119,3.09953961560007,475.275128940452,1.87380693831488,0.00802423482167625,1.35647698735947,73.8866608392516,453.137822930859,94.6648454660795,0.00706281743264827,1.49842302534331
5,5.028316,32.5,32.41703,12.92,13.873775,110.321274,NaN,7.156254,NaN,41.58181,400,399.950104,25,33.165833,11.414678,87.847679,50.007462,401.407867,397.771973,400.300323,5164.933594,10.348263,10.524842,75.25341,69.302162,11.283301,100.255112,64.13356,27.403225,68.498085,25.45805,14.582113,68.7024,130.631561,107.099068,0,88.447655,408.900834384144,1.81488481085852,0.0466968819185172,0.975671853132024,3.0936417346561,475.318626008116,1.87392266440209,0.00802635869996784,1.35627827003856,73.8851470914541,453.152013319294,94.6729965421159,0.00706375981899598,1.49826209110305
5,5.030063,32.5,32.412807,12.92,13.859639,110.324722,NaN,7.157599,NaN,41.577805,400,399.778168,25,33.165276,11.41211,87.830307,50.007462,401.407867,397.771973,400.300323,5164.933594,10.348263,10.524842,75.331032,69.319191,11.19968,100.28257,64.128723,27.403225,68.498085,25.45805,14.582113,68.7024,130.631561,107.099068,0,88.447655,408.883090478328,1.81479457238527,0.0466751138110248,0.975739443795852,3.104219756563,475.329015655834,1.8739585979134,0.00802802729151599,1.35617180149627,73.8793086594046,453.115839926709,94.64376492965,0.00706325085362046,1.49850299609078
5,5.029838,32.5,32.411507,12.92,13.832208,110.301743,NaN,7.158199,NaN,41.570389,400,399.663727,25,33.161148,11.40322,88.178574,50.007462,401.20163,397.630768,400.149902,5165.443848,10.357642,10.544912,75.359283,69.322014,11.115335,100.302155,64.120964,27.387938,68.563591,25.484699,14.555519,68.757805,130.650375,107.080162,0,88.492195,408.856833849633,1.81470674365838,0.0466708533788817,0.975753540878385,3.10285754710492,475.299609952202,1.87388463485213,0.00802718948507926,1.35627560085027,73.8775112143592,453.082619957689,94.6200308485626,0.00706208709302033,1.49878687471552
5,5.030002,32.5,32.407413,12.92,13.81473,110.263573,NaN,7.158949,NaN,41.58474,400,399.821716,25,33.152088,11.386505,88.381767,50.007462,401.474121,397.953156,400.3974,5163.490234,10.386694,10.554273,75.343971,69.313263,11.049977,100.303741,64.098984,27.401754,68.498787,25.4568,14.564616,68.694633,130.573547,107.117477,0,88.539139,408.839408286722,1.81464335481535,0.0466649103172766,0.975772530186252,3.10385045103556,475.253380028543,1.87377263672658,0.00802647307790774,1.35640839677581,73.871850172583,453.05641694549,94.5976113614648,0.00706199741032604,1.4989367810778
5,5.030852,32.5,32.405968,12.92,13.81473,110.263573,NaN,7.158732,NaN,41.58474,400,399.821716,25,33.152088,11.370554,88.57621,50.007462,401.474121,397.953156,400.3974,5163.490234,10.386694,10.554273,75.3685,69.284851,11.005219,100.293716,64.084129,27.401754,68.498787,25.4568,14.564616,68.694633,130.573547,107.117477,0,88.539139,408.837484211519,1.81462282890173,0.0466559855845272,0.975800119046592,3.1089962034273,475.255336443812,1.87378076444381,0.00802697792716984,1.3563786204716,73.8698519052258,453.047848205784,94.5901518625528,0.00706199674336977,1.49898326110622
5,5.02915,32.5,32.402172,12.92,13.809806,110.233429,NaN,7.157259,NaN,41.593822,400,399.933411,25,33.145115,11.367479,88.642685,50.007462,401.788055,398.291718,400.615356,5162.012695,10.362686,10.542038,75.323242,69.278839,10.971136,100.272324,64.087189,27.419258,68.56218,25.421581,14.577902,68.748215,130.534058,107.142311,0,88.348946,408.836532222946,1.81464718848005,0.0466726697643432,0.975748732432667,3.09869192459661,475.219588750505,1.87369547271075,0.00802660857516743,1.35647201204102,73.8646020518556,453.054125213076,94.5897604904956,0.00706330823955071,1.49883171324004
5,5.029129,32.5,32.40004,12.92,13.794685,110.202377,NaN,7.15502,NaN,41.597908,400,400.086273,25,33.148724,11.385668,88.59034,50.007462,401.788055,398.291718,400.615356,5162.012695,10.362686,10.542038,75.454285,69.239937,10.969587,100.280991,64.068642,27.419258,68.56218,25.421581,14.577902,68.748215,130.534058,107.142311,0,88.348946,408.821825383162,1.81459627815955,0.0466692380785335,0.975759895301473,3.09856476938342,475.180353758862,1.87359759329706,0.00802560628204057,1.35660504431146,73.8616532335914,453.033898008367,94.5736937708774,0.00706296133369998,1.49897237946307
5,5.027027,32.5,32.397415,12.92,13.769247,110.203087,NaN,7.155385,NaN,41.604134,400,400.200348,25,33.154667,11.391051,88.564476,49.9944,401.883331,398.20993,400.627228,5160.373047,10.353949,10.536051,75.577141,69.224022,10.956098,100.293335,64.052269,27.419498,68.544205,25.447626,14.536856,68.698586,130.489487,107.132927,0,88.492195,408.801764372257,1.81456055728179,0.0466851808573048,0.97571157858261,3.08583508676497,475.184873693715,1.8736148796801,0.00802656374563836,1.35654681294992,73.8580222684197,453.018908796225,94.5605270270279,0.00706298651776777,1.49905137136638
5,5.027027,32.5,32.397415,12.92,13.755447,110.185677,NaN,7.155385,NaN,41.615768,400,400.213715,25,33.149437,11.408892,88.407303,49.9944,401.852966,398.237549,400.616608,5163.899414,10.369636,10.534206,75.595703,69.221596,10.930686,100.315361,64.051201,27.399273,68.440323,25.455772,14.499631,68.76252,130.57666,107.071114,0,88.422379,408.788299477732,1.81451362693993,0.0466818460795924,0.975722413714807,3.08583508676497,475.161255349226,1.87355326838329,0.0080255838017354,1.35664613565538,73.8580222684197,453.001652282487,94.549016034811,0.00706219907028735,1.49921559629059
5,5.0266,32.5,32.394791,12.92,13.753589,110.17971,NaN,7.152946,NaN,41.622272,400,400.213409,25,33.138737,11.431314,88.383301,49.9944,401.73468,398.03833,400.491058,5164.925293,10.355834,10.534455,75.459312,69.247078,10.941754,100.346581,64.057755,27.39283,68.31694,25.476629,14.470591,68.768494,130.454697,107.134857,0,88.562012,408.787453807404,1.81451762733266,0.0466858859568897,0.975709997301044,3.08324868399831,475.156716610505,1.87354692207029,0.00802616518524515,1.35662600051372,73.8543923916654,453.001270003444,94.5455941320832,0.00706289050271804,1.4991556462947
5,5.022482,32.5,32.390465,12.92,13.749506,110.194336,NaN,7.14915,NaN,41.635593,400,400.164154,25,33.137875,11.443004,88.454224,49.9944,401.73468,398.03833,400.491058,5164.925293,10.355834,10.534455,75.375443,69.248985,10.917773,100.345131,64.030663,27.39283,68.31694,25.476629,14.470591,68.768494,130.454697,107.134857,0,88.562012,408.792797301712,1.81460329246161,0.0467282281748453,0.975579410375047,3.05829672754612,475.182419592384,1.87362303161475,0.00802850106582702,1.35645327256885,73.8484074314658,453.029713346732,94.5593488721574,0.00706535755485956,1.49878030933925
5,5.020957,32.5,32.386864,12.92,13.736322,110.208023,NaN,7.145584,NaN,41.6432,400,400.10144,25,33.136303,11.444691,88.547668,49.9944,401.671326,398.068939,400.459717,5161.517578,10.368834,10.556544,75.409843,69.258316,10.909571,100.340759,64.033127,27.385794,68.380783,25.404541,14.493369,68.702484,130.443893,107.132385,0,88.445251,408.783389464516,1.81459534245421,0.0467411029809361,0.97554018368578,3.0490524200618,475.205862658965,1.87369172709994,0.00803053080144639,1.35630101891802,73.8434248875093,453.02424571873,94.5513554642076,0.00706608141694793,1.49874507871976
5,5.019263,32.5,32.383541,12.92,13.712835,110.213089,NaN,7.143116,NaN,41.634502,400,400.048096,25,33.132774,11.455543,88.568459,49.9944,401.671326,398.068939,400.459717,5161.517578,10.368834,10.556544,75.437347,69.275368,10.916483,100.343285,64.030586,27.385794,68.380783,25.404541,14.493369,68.702484,130.443893,107.132385,0,88.445251,408.764314764922,1.81455645533511,0.0467532747558041,0.975503512920414,3.03878114731589,475.217234198877,1.87372835143589,0.00803197830200172,1.35620367413098,73.8388265072365,453.007599080281,94.5362383461942,0.0070662200067417,1.49882285063604
5,5.020008,32.5,32.379349,12.92,13.705668,110.214935,NaN,7.14262,NaN,41.607262,400,399.974091,25,33.136204,11.457698,88.48539,49.9944,401.554169,397.986084,400.333618,5159.200684,10.366008,10.532312,75.455292,69.266724,10.890032,100.324089,64.013107,27.397749,68.411636,25.414534,14.4716,68.663887,130.497559,107.083473,0,88.547569,408.755635264132,1.81451405732088,0.0467436877752442,0.975533341592512,3.04329865057599,475.225414697533,1.87375847380726,0.00803354887680545,1.35610677615885,73.8330249269061,452.989048059298,94.5188015473814,0.00706650667017435,1.49889772117239
5,5.020235,32.5,32.377228,12.92,13.692083,110.198189,NaN,7.143918,NaN,41.589703,400,399.976471,25,33.139256,11.44773,88.438187,49.9944,401.751495,398.143616,400.511017,5157.90332,10.344329,10.512296,75.504745,69.266205,10.836239,100.310791,64.005219,27.426641,68.441307,25.400362,14.472931,68.627983,130.452652,107.096046,0,88.332092,408.741868112943,1.81446236400877,0.0467380086992196,0.975551382425089,3.04467502296114,475.205577419874,1.8737111721957,0.00803334857345269,1.35615829992003,73.8300892509187,452.968543688869,94.5025618607141,0.00706614405970074,1.49904144335847
5,5.019662,32.5,32.374325,12.92,13.679969,110.201599,NaN,7.142515,NaN,41.582825,400,400.054321,25,33.138172,11.425725,88.342178,49.9944,401.751495,398.143616,400.511017,5157.90332,10.344329,10.512296,75.519554,69.27224,10.905711,100.299011,63.983482,27.426641,68.441307,25.400362,14.472931,68.627983,130.452652,107.096046,0,88.332092,408.7313490502,1.81443502823116,0.0467411162426484,0.975542262184581,3.04120065231905,475.21413358279,1.87373957554081,0.00803455653171013,1.35607906467539,73.8260708964668,452.95644243988,94.4909839169881,0.0070663766220613,1.49908626647291
5,5.018167,32.5,32.372997,12.92,13.673704,110.221703,NaN,7.142665,NaN,41.573868,400,400.006561,25,33.13435,11.418705,88.26931,49.999821,401.633881,397.966644,400.408844,5157.544922,10.352299,10.533379,75.528824,69.273521,10.886681,100.245911,63.94875,27.428741,68.531631,25.422005,14.454053,68.641464,130.385132,107.120354,0,88.395897,408.728626107106,1.81444990103235,0.0467553614909632,0.97549854913988,3.03213433239887,475.24319300618,1.87381816065343,0.00803615286539198,1.35593746275674,73.8242325485465,452.960971849678,94.4924017841087,0.00706694270499078,1.49901093043172
5,5.020251,32.5,32.370121,12.92,13.675208,110.245949,NaN,7.141984,NaN,41.567642,400,399.99472,25,33.129826,11.431048,88.074898,49.999821,401.56958,398.02002,400.422302,5157.876465,10.377515,10.547746,75.556099,69.242035,10.963976,100.183266,63.917164,27.431931,68.419098,25.404325,14.461833,68.644241,130.416809,107.088745,0,88.293571,408.72536930105,1.81440458281897,0.0467337570318863,0.975565170943773,3.04477203419691,475.27995956911,1.87392009010079,0.00803852402768732,1.3557406781063,73.8202510481939,452.942278867873,94.4764587701725,0.00706686699944889,1.49911918667703
5,5.020397,32.5,32.366852,12.92,13.680302,110.260651,NaN,7.141703,NaN,41.555431,400,399.984375,25,33.123253,11.423082,87.926941,49.999821,401.56958,398.02002,400.422302,5157.876465,10.377515,10.547746,75.570694,69.218719,11.085907,100.171265,63.887264,27.431931,68.419098,25.404325,14.461833,68.644241,130.416809,107.088745,0,88.293571,408.730007875111,1.81441837598708,0.0467334511979049,0.975565913021718,3.04565725084365,475.304313824369,1.87399046604972,0.00804049580033568,1.3555901373821,73.8157250530742,452.945039262308,94.4743519374385,0.0070678776135845,1.49901358794983
5,5.020397,32.5,32.366852,12.92,13.680302,110.260651,NaN,7.141703,NaN,41.555431,400,399.984375,25,33.123253,11.421862,87.862015,49.999821,401.710449,398.091858,400.448822,5157.144531,10.369294,10.535001,75.526558,69.208031,11.180272,100.191986,63.87151,27.451191,68.440292,25.410154,14.45479,68.596123,130.440887,107.066544,0,88.301994,408.730007875111,1.81441837598708,0.0467334511979049,0.975565913021718,3.04565725084365,475.304313824369,1.87399046604972,0.00804049580033568,1.3555901373821,73.8157250530742,452.945039262308,94.4743519374385,0.0070678776135845,1.49901358794983
5,5.021667,32.5,32.365986,12.92,13.675148,110.237206,NaN,7.142515,NaN,41.551308,400,400.057281,25,33.114994,11.42757,87.810471,49.999821,401.710449,398.091858,400.448822,5157.144531,10.369294,10.535001,75.529655,69.174652,11.279228,100.24543,63.876209,27.451191,68.440292,25.410154,14.45479,68.596123,130.440887,107.066544,0,88.301994,408.722100708585,1.81437011919442,0.046718826015509,0.975611300265969,3.05335659387731,475.273702473451,1.8739124400414,0.00803947997206326,1.35570517923214,73.8145259822629,452.926687155056,94.4610637468986,0.00706727360291086,1.49916739962364
5,5.020699,32.5,32.36441,12.92,13.671196,110.21125,NaN,7.142668,NaN,41.562244,400,400.069366,25,33.11116,11.429877,87.759605,49.999821,401.733032,398.145752,400.54007,5156.777344,10.378887,10.552316,75.529205,69.152924,11.291384,100.243752,63.884148,27.425488,68.419876,25.392868,14.449251,68.663689,130.405807,107.081039,0,88.488579,408.720439684594,1.81438009678981,0.0467280660595953,0.975582909741917,3.04748825303091,475.240645577287,1.87382951859433,0.00803857118100945,1.35581998390949,73.8123437571057,452.929241183337,94.4608636327189,0.00706781678207614,1.49910481548859
5,5.020707,32.5,32.361553,12.92,13.669403,110.17627,NaN,7.144019,NaN,41.557125,400,400.112335,25,33.098415,11.41792,87.878891,49.999821,401.776794,398.179596,400.542145,5154.900879,10.362247,10.526014,75.590782,69.217194,11.308959,100.210556,63.881058,27.435993,68.41468,25.399744,14.445424,68.610916,130.322449,107.131798,0,88.346535,408.718672326002,1.81437380455442,0.0467275479445037,0.975584582993454,3.04753675525495,475.197085411039,1.87372187712691,0.00803760268748633,1.35595980962669,73.8083875104001,452.924908749995,94.4545222988485,0.00706839211886064,1.49907675577041
5,5.021208,32.5,32.361374,12.92,13.669191,110.171173,NaN,7.143431,NaN,41.567585,400,400.142303,25,33.091576,11.410397,88.046417,49.999821,401.776794,398.179596,400.542145,5154.900879,10.362247,10.526014,75.618767,69.290939,11.319007,100.223198,63.865971,27.435993,68.41468,25.399744,14.445424,68.610916,130.322449,107.131798,0,88.346535,408.71732964277,1.81436096162534,0.0467222190832548,0.975601057421067,3.0505740895693,475.19041648227,1.87370485481046,0.00803737840173557,1.35598509422577,73.8081396275093,452.920061129699,94.4510723610304,0.00706821908264095,1.49911860044269
5,5.021071,32.5,32.360744,12.92,13.666686,110.195137,NaN,7.1433,NaN,41.550293,400,400.090088,25,33.086761,11.426557,88.21814,49.999821,401.652588,398.050293,400.418701,5156.951172,10.337983,10.521732,75.650475,69.201653,11.319826,100.209068,63.839996,27.429567,68.427704,25.36912,14.458379,68.655022,130.259888,107.164185,0,88.430801,408.715196378125,1.81435575565908,0.0467230560606527,0.975598573390167,3.04974354409285,475.223762753065,1.87379316617794,0.00803894824485267,1.35583595787843,73.8072671796047,452.917702116564,94.4487376495148,0.00706828182774116,1.49912578806586
5,5.021983,32.5,32.357067,12.92,13.660398,110.215462,NaN,7.143632,NaN,41.53112,400,399.996704,25,33.087353,11.423679,88.239494,50.001945,401.633331,398.039215,400.46048,5156.899414,10.363913,10.551637,75.650635,69.14209,11.296625,100.293076,63.826603,27.406345,68.362488,25.383301,14.435437,68.609741,130.262955,107.156265,0,88.486176,408.706993801634,1.81431230160269,0.0467119299880127,0.975633230316516,3.05527210488486,475.256296175915,1.8738857429373,0.00804138047156688,1.35564493911742,73.8021747912358,452.899129787047,94.4319064944265,0.00706842855565139,1.49921354599424
5,5.022805,32.5,32.356987,12.92,13.646193,110.24144,NaN,7.14619,NaN,41.512489,400,399.998932,25,33.093502,11.39934,88.106773,50.001945,401.633331,398.039215,400.46048,5156.899414,10.363913,10.551637,75.639618,69.120285,11.239633,100.399139,63.804935,27.406345,68.362488,25.383301,14.435437,68.609741,130.262955,107.156265,0,88.486176,408.691270465233,1.81424409262314,0.0466998397622537,0.975671244980331,3.06025442710745,475.291619450062,1.87397804758065,0.00804287044294523,1.3554961126562,73.8020639903802,452.874001427502,94.4150501151214,0.00706730178164528,1.49945131103821
5,5.022001,32.5,32.355789,12.92,13.638621,110.249886,NaN,7.144748,NaN,41.492722,400,400.091919,25,33.095146,11.415146,88.060593,50.001945,401.770264,398.198792,400.543243,5155.382813,10.332734,10.52039,75.649338,69.130951,11.18863,100.383781,63.79525,27.387152,68.50161,25.368479,14.451687,68.687935,130.253311,107.152351,0,88.687218,408.685706419707,1.81423778453487,0.0467064717015746,0.975651048043473,3.05538121349247,475.304688464738,1.87401464842286,0.0080437654427032,1.35542368139292,73.8004047147767,452.870836131424,94.4114911658102,0.00706748142660209,1.4994524095316
5,5.022285,32.5,32.355637,12.92,13.647539,110.24099,NaN,7.145245,NaN,41.470768,400,400.042786,25,33.097122,11.435383,87.998466,50.001945,401.62326,397.973694,400.306244,5156.358398,10.349974,10.532249,75.638977,69.150848,11.158569,100.409775,63.787613,27.411261,68.42186,25.34746,14.437496,68.632973,130.231232,107.160507,0,88.492195,408.693763122204,1.81426125180445,0.046705639317404,0.975653237623896,3.057102665478,475.292836047669,1.87398405297474,0.00804331815036583,1.35547090625621,73.8001941845938,452.8793544331,94.4169885548638,0.00706791191961378,1.49936742610991
5,5.021684,32.5,32.354279,12.92,13.667979,110.213753,NaN,7.145671,NaN,41.473804,400,400.022858,25,33.092785,11.44245,87.903175,50.001945,401.62326,397.973694,400.306244,5156.358398,10.349974,10.532249,75.592323,69.228348,11.140561,100.401955,63.782349,27.411261,68.42186,25.34746,14.437496,68.632973,130.231232,107.160507,0,88.492195,408.7150679866,1.81434532279391,0.0467169126123878,0.975617508620681,3.05345964587144,475.257753092151,1.87389539165241,0.00804226119520882,1.35559725786704,73.7983132196929,452.909296988911,94.4353197386782,0.00706964809280605,1.49904894042609
5,5.020614,32.5,32.351395,12.92,13.667979,110.213753,NaN,7.143148,NaN,41.473804,400,400.022858,25,33.092785,11.43301,87.705574,50.001945,401.603943,398.04245,400.422241,5156.068359,10.378954,10.551364,75.535294,69.272453,11.13091,100.384377,63.772423,27.430962,68.434303,25.332664,14.438325,68.61544,130.226822,107.16172,0,88.54998,408.717493941153,1.81437121122378,0.0467281831698925,0.975582678244616,3.04697291322378,475.261656533068,1.87391162421154,0.00804327191166502,1.35553792220024,73.7943183311045,452.916774167164,94.4368233027225,0.00707077087175762,1.49890770160968
5,5.020436,32.5,32.350262,12.92,13.685975,110.173515,NaN,7.142106,NaN,41.465706,400,400.105774,25,33.088634,11.437985,87.755096,50.001945,401.809814,398.318085,400.690674,5157.055664,10.363033,10.520877,75.487656,69.289703,11.125426,100.422379,63.766838,27.395771,68.318947,25.343939,14.403216,68.593796,130.266251,107.130089,0,88.555992,408.735453851594,1.81443672712382,0.046734412872356,0.975562720184312,3.04589370951084,475.208642179619,1.87377570658553,0.00804140377820809,1.35574279277812,73.7927488130776,452.940056220726,94.4509884833702,0.0070721417794377,1.49865858094967
5,5.018549,32.5,32.348007,12.92,13.680657,110.156502,NaN,7.141139,NaN,41.469986,400,400.203461,25,33.09164,11.434731,87.911407,50.001945,401.809814,398.318085,400.690674,5157.055664,10.363033,10.520877,75.492912,69.28788,11.081429,100.523773,63.75631,27.395771,68.318947,25.343939,14.403216,68.593796,130.266251,107.130089,0,88.555992,408.734542929983,1.81446430278068,0.0467530160882102,0.97550551654762,3.03445114007923,475.188630637922,1.87372823068806,0.00804123617158193,1.35579293117511,73.7896248513705,452.94859822045,94.453964566045,0.0070731430783986,1.49852263622633
5,5.017475,32.5,32.346863,12.92,13.667712,110.165802,NaN,7.139683,NaN,41.462769,400,400.222015,25,33.094311,11.432993,88.052086,50.001945,401.677216,398.18985,400.603973,5156.964355,10.340864,10.52133,75.496826,69.271309,11.008102,100.609314,63.859787,27.360422,68.429024,25.315586,14.404409,68.596992,130.226868,107.141487,0,88.856949,408.724349563119,1.81444627203834,0.0467612097068719,0.975480741649862,3.0279370497953,475.202788610699,1.8737675667288,0.0080421609292832,1.35571655282997,73.7880399289439,452.941160937648,94.4476196482389,0.00707311316311948,1.49856562594681
5,5.018303,32.5,32.346535,12.92,13.667786,110.16684,NaN,7.140432,NaN,41.457161,400,400.192535,25,33.085571,11.445448,88.142273,50.001945,401.677216,398.18985,400.603973,5156.964355,10.340864,10.52133,75.482048,69.242393,10.971277,100.646172,63.919392,27.360422,68.429024,25.315586,14.404409,68.596992,130.226868,107.141487,0,88.856949,408.722544795279,1.81442648164805,0.0467524949289984,0.975507622774677,3.03295917989061,475.204640045371,1.87377308493995,0.00804233436812875,1.35570390408233,73.7875855002804,452.933654095314,94.4422141612239,0.00707285895179903,1.49862908428582
5,5.018303,32.5,32.346535,12.92,13.676269,110.153854,NaN,7.140432,NaN,41.447243,400,400.092255,25,33.080437,11.452934,88.005295,50.001945,401.556549,398.064514,400.361053,5155.651367,10.359493,10.563396,75.460876,69.244301,10.970551,100.658493,63.849697,27.366299,68.442612,25.297459,14.411258,68.568748,130.200592,107.158684,0,88.69323,408.730819998175,1.81445533299873,0.0467545481178623,0.975500959312988,3.03295917989061,475.1870343958,1.87372715440425,0.00804160306347252,1.35577763341631,73.7875855002804,452.944259731272,94.4492912913111,0.00707334366177689,1.49852819730173
5,5.018674,32.5,32.34642,12.92,13.6844,110.114151,NaN,7.142233,NaN,41.440403,400,400.054138,25,33.083912,11.455848,87.762894,49.99596,401.642212,398.165039,400.485016,5153.948242,10.367351,10.538267,75.407753,69.253029,10.962563,100.667397,63.754105,27.396873,68.344055,25.294565,14.400789,68.607643,130.121185,107.199966,0,88.728142,408.737910941577,1.81447400740338,0.0467526039193011,0.975506644688563,3.03520922852931,475.133357343526,1.87358735053496,0.00803940694735729,1.35600098017673,73.7874261720664,452.951043125976,94.4536791841172,0.00707368483390229,1.4984609038482
5,5.019045,32.5,32.342312,12.92,13.670893,110.118538,NaN,7.143107,NaN,41.427536,400,400.087585,25,33.088203,11.4668,87.652229,49.99596,401.642212,398.165039,400.485016,5153.948242,10.367351,10.538267,75.367622,69.219627,10.968194,100.68177,63.808952,27.396873,68.344055,25.294565,14.400789,68.607643,130.121185,107.199966,0,88.728142,408.723893692802,1.8144190906707,0.0467454236107269,0.975529323325643,3.0374591501573,475.144873278096,1.87362601521227,0.00804109440627498,1.35589125792731,73.7817343194177,452.92795020508,94.4333060303342,0.0070737426554965,1.49858090104188
5,5.017717,32.5,32.341148,12.92,13.655315,110.160347,NaN,7.142284,NaN,41.411869,400,400.069946,25,33.083805,11.474311,87.607941,49.99596,401.546387,398.020355,400.441498,5151.144531,10.37898,10.542478,75.3442,69.196846,10.974397,100.686264,63.748543,27.386969,68.368515,25.302477,14.385941,68.552689,130.105621,107.197868,0,88.649895,408.711707800358,1.81439824984888,0.0467556562048675,0.975498358434573,3.02940493588892,475.203133149552,1.87378045728469,0.00804385756083903,1.35562978232111,73.7801214039624,452.919466159109,94.4262383432782,0.00707367032137794,1.49863338735684
5,5.018109,32.5,32.341911,12.92,13.639233,110.168785,NaN,7.14421,NaN,41.410786,400,400.073364,25,33.07732,11.483918,87.75087,49.99596,401.675934,398.176941,400.482788,5153.058594,10.382166,10.534286,75.279762,69.210114,10.967854,100.708992,63.772751,27.403872,68.501366,25.272242,14.406115,68.589363,130.04248,107.234238,0,88.69323,408.695130762537,1.81433405920313,0.0467476291140519,0.975523785266241,3.03178255400422,475.213538573822,1.87380600202232,0.00804406516929929,1.35559763014291,73.7811786738305,452.896411335987,94.4117776906281,0.00707240957690985,1.49887142339223
5,5.018224,32.5,32.339745,12.92,13.620993,110.152267,NaN,7.145617,NaN,41.425446,400,400.092194,25,33.077782,11.467675,87.902802,49.99596,401.675934,398.176941,400.482788,5153.058594,10.382166,10.534286,75.23877,69.205612,10.945168,100.70636,63.800026,27.403872,68.501366,25.272242,14.406115,68.589363,130.04248,107.234238,0,88.69323,408.677076210316,1.81426922863518,0.0467420008334762,0.975541930806816,3.0324800426182,475.194079713154,1.87375978222549,0.0080438945360868,1.35564672892454,73.7781772371076,452.871050902995,94.3922410552118,0.00707183707243023,1.49906050800745
5,5.020192,32.5,32.337696,12.92,13.603922,110.112061,NaN,7.145285,NaN,41.455563,400,400.176544,25,33.079227,11.45584,88.032585,49.99596,401.948547,398.408325,400.668793,5154.47168,10.393029,10.559607,75.19046,69.2089,10.934153,100.703491,63.769714,27.402334,68.429871,25.268925,14.408184,68.52887,129.993774,107.254166,0,88.643875,408.655957040516,1.81416351205038,0.0467171267189669,0.975619602244773,3.04441430409264,475.142346779188,1.87362910852559,0.0080423483062521,1.35583285951294,73.7753377427694,452.830748248529,94.3628814124127,0.00707054931353358,1.49939525762486
5,5.021597,32.5,32.336864,12.92,13.603922,110.112061,NaN,7.146696,NaN,41.455563,400,400.176544,25,33.079227,11.443929,88.183807,49.99596,401.821136,398.29248,400.576904,5155.592285,10.365035,10.549914,75.208023,69.207092,10.939827,100.702568,63.864136,27.407326,68.453941,25.259336,14.400096,68.581306,130.019119,107.238564,0,88.695641,408.65276866986,1.81412950697992,0.0467023289674912,0.975665422782306,3.05293225936282,475.143474266212,1.87363379623859,0.00804264013153437,1.35581569671402,73.7741847098017,452.817662855586,94.3531484124754,0.00707017629462577,1.49950000056401
5,5.021092,32.5,32.336784,12.92,13.590689,110.066513,NaN,7.14797,NaN,41.477333,400,400.264526,25,33.089146,11.433165,88.296951,49.99596,401.821136,398.29248,400.576904,5155.592285,10.365035,10.549914,75.229866,69.193008,10.948854,100.71196,63.889801,27.407326,68.453941,25.259336,14.400096,68.581306,130.019119,107.238564,0,88.695641,408.641003863712,1.8140967035849,0.0467044440077828,0.975659479038291,3.04987085510538,475.081822158154,1.87347309304513,0.00804010133170586,1.35607326173639,73.7740738396847,452.805551077048,94.3449747471034,0.00706964397172282,1.49961379160611
