P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,5.020288,32.5,32.336315,12.92,13.584394,110.047211,NaN,7.146226,NaN,41.495411,400,400.271698,25,33.096104,11.424687,88.315353,49.99596,401.906189,398.294647,400.622284,5153.760254,10.398217,10.551878,75.25071,69.169769,10.876433,100.665833,63.91407,27.424076,68.458076,25.246628,14.395329,68.577469,130.061157,107.213455,0,88.629425,408.636687082943,1.81409474547256,0.0467113884244012,0.975638257833039,3.04499637179345,475.056282355679,1.87340742944176,0.00803917773213074,1.35617359502792,73.7734238580987,452.804499913321,94.3437064981691,0.00706972298640374,1.49961242502618
5,5.020221,32.5,32.336205,12.92,13.584103,110.022675,NaN,7.143202,NaN,41.526936,400,400.300446,25,33.104599,11.405878,88.15741,49.979324,402.068787,398.521027,400.801758,5153.317871,10.363447,10.533161,75.239151,69.183891,10.83114,100.6689,63.913269,27.419846,68.437103,25.260382,14.36861,68.604996,130.026169,107.219589,0,88.608971,408.636555253491,1.81409537720379,0.0467120237740173,0.975636303360336,3.04459013793644,475.023154829889,1.87332120710223,0.00803783286583397,1.35631133253517,73.7732714090266,452.804654303398,94.3436763971646,0.00706975985884235,1.49960827231238
5,5.020411,32.5,32.336239,12.92,13.596362,109.981506,NaN,7.143474,NaN,41.556293,400,400.372437,25,33.104897,11.382823,87.980217,49.979324,402.068787,398.521027,400.801758,5153.317871,10.363447,10.533161,75.27449,69.158226,10.795545,100.633217,63.925507,27.419846,68.437103,25.260382,14.36861,68.604996,130.026169,107.219589,0,88.608971,408.648084318327,1.81413248928644,0.0467129897381024,0.975632750528507,3.04574213359109,474.967265840418,1.87317526945589,0.00803549891689487,1.3565473565743,73.7733185297043,452.818316969809,94.3528287382743,0.00707037559568997,1.49947854651235
5,5.019702,32.5,32.336174,12.92,13.610777,109.98172,NaN,7.143871,NaN,41.579285,400,400.386505,25,33.101337,11.375313,87.867393,49.979324,402.074432,398.487274,400.899872,5151.785645,10.351532,10.532791,75.292015,69.166168,10.862021,100.60685,63.923103,27.37631,68.367508,25.254774,14.362723,68.607407,130.025864,107.221939,0,88.879822,408.66375668582,1.81419869493816,0.0467239487690679,0.975598187391901,3.04144320111658,474.9676443996,1.87317639384767,0.00803553378790721,1.35654478511322,73.7732284460133,452.842602311201,94.36894725234,0.00707150396366558,1.49924508693562
5,5.018839,32.5,32.334171,12.92,13.610349,109.986801,NaN,7.145167,NaN,41.599838,400,400.428528,25,33.101376,11.389233,87.772377,49.979324,402.074432,398.487274,400.899872,5151.785645,10.351532,10.532791,75.238319,69.168129,10.94363,100.592712,63.946716,27.37631,68.367508,25.254774,14.362723,68.607407,130.025864,107.221939,0,88.879822,408.665297184234,1.8142181298392,0.0467329404440462,0.975570394719627,3.03620988321632,474.977256371759,1.87320568276752,0.00803652300733356,1.35647421897924,73.7704523936369,452.848328516709,94.3703448414392,0.00707230879993113,1.49914175522828
5,5.019668,32.5,32.334095,12.92,13.594493,109.993027,NaN,7.144876,NaN,41.609058,400,400.438965,25,33.107468,11.399052,87.845596,49.979324,401.940216,398.397583,400.769928,5152.751953,10.374142,10.565797,75.334724,69.173553,10.957233,100.580498,63.975937,27.372351,68.338676,25.208328,14.377808,68.569794,130.050522,107.19722,0,88.791939,408.647947101425,1.81414411573939,0.0467203651705997,0.975610001795454,3.04123703475022,474.985804841464,1.87322815379809,0.00803690087128669,1.35643704470305,73.7703470582572,452.821073755214,94.352074258867,0.00707108279885076,1.49940005808868
5,5.020673,32.5,32.333611,12.92,13.584274,109.986748,NaN,7.146183,NaN,41.634285,400,400.319763,25,33.110485,11.399101,87.896004,49.979324,401.473572,398.303192,400.41394,5153.024902,10.277337,10.543069,75.381332,69.166931,10.963407,100.579605,63.97887,27.363317,68.413597,25.208937,14.376103,68.582764,130.03302,107.206116,0,89.002602,408.635696097646,1.81408501766952,0.0467073040617899,0.975650915679366,3.04733062039224,474.977944762819,1.87320865413921,0.00803671646286305,1.35646292117994,73.7696762324037,452.799013320376,94.3367769719816,0.00707020484501241,1.49959905854078
5,5.020673,32.5,32.333611,12.92,13.581167,109.997238,NaN,7.146183,NaN,41.615509,400,400.116638,25,33.115265,11.419823,87.865265,49.979324,401.473572,398.303192,400.41394,5153.024902,10.277337,10.543069,75.458015,69.176071,10.949751,100.564316,63.969475,27.363317,68.413597,25.208937,14.376103,68.582764,130.03302,107.206116,0,89.002602,408.632664746407,1.81407444562447,0.0467065519805257,0.975653390436905,3.04733062039224,474.992173744286,1.8732457917585,0.0080373081849495,1.35640295015747,73.7696762324037,452.795128246553,94.3341862623552,0.00707002711270145,1.49963619760885
5,5.020707,32.5,32.334045,12.92,13.57572,110.022675,NaN,7.144278,NaN,41.620438,400,399.960266,25,33.1203,11.438569,87.664108,49.979324,401.229401,398.072571,400.19342,5155.049316,10.30308,10.561526,75.466972,69.160667,10.906867,100.559952,63.962208,27.367565,68.357658,25.18166,14.381246,68.512596,130.103348,107.156212,0,88.828056,408.627273163843,1.81405508799841,0.0467048753589809,0.975658841028112,3.04753675525495,475.026085821161,1.87333338762893,0.00803859054480644,1.35626663981338,73.770277758531,452.788321492635,94.3301724705865,0.00706959808737585,1.49971184653871
5,5.020306,32.5,32.334167,12.92,13.572042,110.034775,NaN,7.143788,NaN,41.615108,400,399.887268,25,33.124413,11.442769,87.590393,49.979324,401.304565,398.1604,400.252167,5152.675781,10.300112,10.537574,75.508011,69.151283,10.92011,100.557266,63.965958,27.340719,68.229111,25.153151,14.391546,68.620506,130.136841,107.13546,0,89.121788,408.624595073584,1.81405227986843,0.0467082086728076,0.975648684679687,3.04510550853507,475.042330716922,1.87337552676663,0.00803923004530863,1.35620011301793,73.7704468496751,452.787375809713,94.3296894907324,0.00706952175878856,1.49972386065883
5,5.020483,32.5,32.333275,12.92,13.565792,110.049393,NaN,7.1434,NaN,41.58773,400,399.944397,25,33.126568,11.442215,87.676483,49.979324,401.304565,398.1604,400.252167,5152.675781,10.300112,10.537574,75.408066,69.139442,10.895519,100.555244,63.961571,27.340719,68.229111,25.153151,14.391546,68.620506,130.136841,107.13546,0,89.121788,408.618095377831,1.81402672731252,0.0467048312754535,0.975659447594085,3.04617867064565,475.063364904461,1.87343229030244,0.00804036714695987,1.35609831202692,73.7692105292125,452.777355269608,94.3219288794269,0.00706930506633643,1.49979798926287
5,5.020555,32.5,32.33305,12.92,13.556766,110.064484,NaN,7.143057,NaN,41.570141,400,400.033051,25,33.125835,11.452635,87.878067,49.979324,401.527008,398.299622,400.38385,5151.575684,10.265235,10.537037,75.421227,69.150711,10.861559,100.557045,63.953445,27.37027,68.225082,25.128363,14.41162,68.527321,130.144165,107.133316,0,88.856949,408.609125545868,1.81399426923767,0.0467018878427973,0.975669005437735,3.04661520287021,475.084134240209,1.87348696116659,0.0080412968108189,1.35600767786503,73.7688986716912,452.765268917166,94.3135982774239,0.00706881305358374,1.49990816519001
5,5.019884,32.5,32.332291,12.92,13.556766,110.064484,NaN,7.141707,NaN,41.570141,400,400.033051,25,33.125835,11.483206,87.87542,49.984722,401.466217,398.25531,400.39444,5150.328125,10.279355,10.549726,75.504166,69.151993,10.800175,100.590286,63.93626,27.404106,68.479034,25.104143,14.401958,68.57222,130.09758,107.16626,0,88.842499,408.610649224729,1.81401051445128,0.0467089558022853,0.975647094059297,3.04254677952264,475.085163450904,1.87349123959368,0.00804156309500125,1.35599199900646,73.7678466563097,452.770701924416,94.3163021872865,0.00706926734748599,1.49983768260901
5,5.018972,32.5,32.332813,12.92,13.539351,110.070366,NaN,7.140992,NaN,41.559399,400,400.023438,25,33.13131,11.48523,87.813286,49.984722,401.466217,398.25531,400.39444,5150.328125,10.279355,10.549726,75.509476,69.132347,10.876172,100.60746,63.915321,27.404106,68.479034,25.104143,14.401958,68.57222,130.09758,107.16626,0,88.842499,408.595729570446,1.81397333404032,0.0467143481890474,0.975631218135805,3.03701645324418,475.092431525842,1.87350911013146,0.00804171151210104,1.3559692871883,73.7685701794221,452.757408523081,94.3080710250317,0.00706851762492534,1.49997763789277
5,5.019666,32.5,32.33308,12.92,13.538744,110.060066,NaN,7.141602,NaN,41.538082,400,399.992859,25,33.138206,11.463002,87.750954,49.984722,401.308655,398.14447,400.212677,5150.900391,10.295482,10.557896,75.468048,69.111305,10.862667,100.603127,63.90321,27.402689,68.381752,25.100208,14.38236,68.595879,130.032394,107.205536,0,88.752213,408.593561124715,1.81395446285327,0.0467068887840048,0.975654374600004,3.04122490727457,475.078102659373,1.87347115868652,0.00804103724169099,1.35603346319391,73.7689402528191,452.750662915576,94.3038971067068,0.00706813660534875,1.50004873806145
5,5.019666,32.5,32.33308,12.92,13.555834,110.029686,NaN,7.141602,NaN,41.520844,400,399.949341,25,33.140945,11.448206,87.749458,49.984722,401.308655,398.14447,400.212677,5150.900391,10.295482,10.557896,75.444931,69.075691,10.70423,100.625961,63.892975,27.402689,68.381752,25.100208,14.38236,68.595879,130.032394,107.205536,0,88.752213,408.610234941255,1.814012621117,0.0467110268415504,0.975640719655357,3.04122490727457,475.036903732494,1.87336364439154,0.00803932442471894,1.35620666567418,73.7689402528191,452.772033814723,94.3181448816463,0.00706911444496881,1.49984415502867
5,5.018843,32.5,32.331802,12.92,13.576558,110.00663,NaN,7.14207,NaN,41.504353,400,399.95755,25,33.144444,11.446072,87.577209,49.984722,401.489044,398.268066,400.415405,5153.119141,10.294374,10.524611,75.431633,69.090073,10.741566,100.636711,63.889755,27.362089,68.371223,25.085003,14.386979,68.587959,130.11145,107.151657,0,88.996582,408.632322152448,1.81410306627641,0.0467247172285752,0.975597344520845,3.03623414119818,475.007368014664,1.87328924273257,0.0080384725595499,1.35631183771924,73.7671688625707,452.804366891067,94.3381588290779,0.00707094010855291,1.49950386804522
5,5.019824,32.5,32.33149,12.92,13.585617,109.991501,NaN,7.140657,NaN,41.482121,400,400.10318,25,33.151207,11.437284,87.433777,49.984722,401.489044,398.268066,400.415405,5153.119141,10.294374,10.524611,75.45652,69.121536,10.854507,100.617142,63.900433,27.362089,68.371223,25.085003,14.386979,68.587959,130.11145,107.151657,0,88.996582,408.638933473481,1.8141101391955,0.0467165727551349,0.975622145993922,3.04218296582235,474.987271256041,1.87323744573846,0.00803772867478706,1.35639181711755,73.7667363998574,452.806745493361,94.3393677036859,0.00707113350305096,1.49947354837833
5,5.017591,32.5,32.332699,12.92,13.587202,110.000519,NaN,7.137987,NaN,41.464897,400,400.188232,25,33.161118,11.425286,87.375862,49.984722,401.659058,398.325165,400.490204,5150.188965,10.278712,10.53751,75.508087,69.101563,10.834857,100.600136,63.877319,27.361967,68.395332,25.035421,14.40116,68.605873,130.154633,107.12851,0,89.055573,408.645547801387,1.81416959731955,0.0467404938857875,0.97554805055667,3.02864067136505,474.997861970205,1.87326255091353,0.00803781318941215,1.35636531656426,73.768412169623,452.829451163271,94.3559733376482,0.00707184441746815,1.49928611309183
5,5.01792,32.5,32.331902,12.92,13.587882,110.029716,NaN,7.138174,NaN,41.453102,400,400.207733,25,33.166359,11.427685,87.307137,49.984722,401.682648,398.329224,400.504028,5151.574219,10.321684,10.563574,75.534554,69.07,10.839274,100.616623,63.875572,27.351067,68.363235,25.017096,14.41269,68.602936,130.097214,107.164085,0,88.941216,408.645464528696,1.81416394413383,0.0467371893490627,0.975558240613484,3.03063622012615,475.038542637863,1.8733703930847,0.00803973939669564,1.3561821305024,73.7673074715318,452.82680996087,94.3532478347116,0.00707193966821173,1.49929194397906
5,5.014391,32.5,32.332321,12.92,13.577102,110.053154,NaN,7.135124,NaN,41.463299,400,400.200012,25,33.165794,11.451576,87.261383,49.984722,401.682648,398.329224,400.504028,5151.574219,10.321684,10.563574,75.517097,69.042007,10.883219,100.653542,63.870354,27.351067,68.363235,25.017096,14.41269,68.602936,130.097214,107.164085,0,88.941216,408.642957355339,1.8142127439356,0.0467718133590298,0.975451702936571,3.00922586409683,475.069759008971,1.8734509780838,0.00804091387055769,1.35605716116161,73.7678882384131,452.845040688606,94.3659147479286,0.00707265996219267,1.49912814875948
5,5.013287,32.5,32.330711,12.92,13.549674,110.059822,NaN,7.132111,NaN,41.468544,400,400.140503,25,33.165359,11.466204,87.363548,49.984722,401.568298,398.325958,400.340637,5151.114746,10.301504,10.545206,75.505257,69.148331,10.913417,100.681915,63.860371,27.355478,68.393501,25.026672,14.355353,68.588593,130.128906,107.135674,0,89.076035,408.618708669522,1.81414617989725,0.0467768258392874,0.97543741189761,3.00252556035014,475.080984349862,1.87348364977426,0.00804185465150418,1.35598591044439,73.7656566109583,452.819439333681,94.3468913976553,0.00707192539555718,1.49933334867292
5,5.014071,32.5,32.331215,12.92,13.539831,110.058365,NaN,7.132663,NaN,41.459625,400,400.111084,25,33.17329,11.466227,87.74897,49.999199,401.703491,398.500763,400.55658,5153.646484,10.285892,10.538422,75.511269,69.152939,10.925561,100.720856,63.841698,27.321894,68.346672,25.007936,14.366032,68.477425,130.121475,107.14492,0,89.060394,408.607327327167,1.81409369122313,0.0467661613803218,0.975470805830067,3.00728386304388,475.078325203735,1.87347565296748,0.00804159567869899,1.35600462096447,73.7663552193257,452.800506620765,94.3348744168651,0.00707092263282523,1.49952647143592
5,5.014602,32.5,32.329525,12.92,13.541392,110.065308,NaN,7.134015,NaN,41.442745,400,400.179596,25,33.183464,11.482617,88.070313,49.999199,401.703491,398.500763,400.55658,5153.646484,10.285892,10.538422,75.565399,69.080994,10.904737,100.725304,63.821224,27.321894,68.346672,25.007936,14.366032,68.477425,130.121475,107.14492,0,89.060394,408.607644383472,1.81408613573308,0.0467609336864012,0.975486897639512,3.01050631932623,475.090031326341,1.87350974699646,0.00804258005379087,1.35593017643238,73.7640126205221,452.796535099527,94.3301814931889,0.00707119909221396,1.49952329462568
5,5.015023,32.5,32.329628,12.92,13.538951,110.059906,NaN,7.134501,NaN,41.423336,400,400.244507,25,33.188507,11.485531,88.118561,49.999199,401.591003,398.489166,400.543365,5153.861328,10.290287,10.560722,75.639755,69.052071,10.910192,100.697289,63.791939,27.35486,68.210938,24.991508,14.362556,68.469475,130.083313,107.170601,0,89.092888,408.604307265148,1.81406762917734,0.0467558984339511,0.975502580954106,3.01306103825317,475.082566838529,1.87349005212083,0.0080422393956955,1.35596306009102,73.7641553977979,452.789807177776,94.3258194925741,0.00707086334705611,1.499590110065
5,5.015184,32.5,32.330093,12.92,13.538951,110.059906,NaN,7.134431,NaN,41.423336,400,400.244507,25,33.188507,11.47343,87.94812,49.999199,401.591003,398.489166,400.543365,5153.861328,10.290287,10.560722,75.693237,69.152466,10.884493,100.676331,63.793564,27.35486,68.210938,24.991508,14.362556,68.469475,130.083313,107.170601,0,89.092888,408.603941681339,1.8140637282942,0.046754199224112,0.975507836932628,3.01403797770541,475.0819362862,1.87348743080898,0.00804207623104665,1.35597266559733,73.7647999691654,452.788702488875,94.3256453997411,0.00707068674281864,1.49961199101037
5,5.016592,32.5,32.331116,12.92,13.531182,110.058762,NaN,7.137099,NaN,41.393139,400,400.186768,25,33.184658,11.476149,87.989372,49.999199,401.623108,398.431549,400.516022,5150.87793,10.285478,10.532231,75.770744,69.175934,10.868163,100.6866,63.790726,27.373325,68.319069,24.986902,14.358754,68.528313,130.110428,107.14727,0,88.906296,408.593165287755,1.81400318029771,0.046737461620875,0.975560001465069,3.02258062670677,475.07899778962,1.87347761586194,0.00804165279431234,1.35600031441535,73.7662179935425,452.767176234707,94.3125297103151,0.00706942450395865,1.49984280054046
5,5.017164,32.5,32.331093,12.92,13.515061,110.09201,NaN,7.139495,NaN,41.37595,400,400.216217,25,33.189743,11.481805,88.027023,49.999199,401.696167,398.556152,400.593506,5151.983398,10.304276,10.56585,75.771683,69.200516,10.856897,100.699295,63.802998,27.392696,68.27858,24.982536,14.371008,68.542259,130.062729,107.178505,0,88.943619,408.576138764908,1.81393446223538,0.0467275238489782,0.975591564089137,3.02605055481473,475.124110115882,1.87359538161011,0.00804353484478223,1.35581062830805,73.766186112744,452.741909238119,94.2956568014711,0.00706827453797784,1.50008415599875
5,5.019729,32.5,32.33329,12.92,13.50412,110.096672,NaN,7.13916,NaN,41.36338,400,400.278503,25,33.202755,11.473698,87.838776,49.999199,401.696167,398.556152,400.593506,5151.983398,10.304276,10.56585,75.764915,69.230118,10.850869,100.698326,63.798519,27.392696,68.27858,24.982536,14.371008,68.542259,130.062729,107.178505,0,88.943619,408.559636425448,1.81383509649724,0.0466978405040505,0.975684187408564,3.04160692072583,475.127453180598,1.87359949375414,0.00804302674340598,1.35582945384155,73.7692313196374,452.706951407448,94.2750153570408,0.00706607935434037,1.50047286419555
5,5.019729,32.5,32.33329,12.92,13.504984,110.102982,NaN,7.13916,NaN,41.386501,400,400.291321,25,33.222008,11.481502,87.667366,49.999199,401.670929,398.567352,400.620514,5151.271484,10.324098,10.54967,75.741272,69.230331,10.84647,100.674332,63.790241,27.405748,68.364243,24.975437,14.370745,68.531342,130.132599,107.136887,0,88.853333,408.560479416287,1.81383803728723,0.0466980497475241,0.975683493392853,3.04160692072583,475.136008351259,1.87362181645348,0.0080433823125295,1.35579357880009,73.7692313196374,452.708031928529,94.2757354799033,0.00706612880643566,1.50046249759006
5,5.018631,32.5,32.333336,12.92,13.504337,110.117546,NaN,7.14012,NaN,41.390339,400,400.311554,25,33.234516,11.510599,87.849953,49.999199,401.670349,398.510498,400.557983,5151.441895,10.292144,10.52887,75.719482,69.219223,10.866605,100.656151,63.784107,27.400644,68.445541,24.992081,14.331309,68.564034,130.184616,107.100998,0,88.903893,408.562343181329,1.81386242843915,0.0467094616672154,0.97564810794738,3.03494844773292,475.15569119938,1.87367307625932,0.00804418677522653,1.35571176870078,73.7692950768772,452.717026446158,94.2817858348862,0.00706652798388264,1.50037734310177
5,5.019361,32.5,32.334019,12.92,13.497909,110.152763,NaN,7.140227,NaN,41.411957,400,400.289215,25,33.242275,11.532848,88.007385,49.999199,401.670349,398.510498,400.557983,5151.441895,10.292144,10.52887,75.699837,69.195908,10.873591,100.658806,63.779961,27.400644,68.445541,24.992081,14.331309,68.564034,130.184616,107.100998,0,88.903893,408.554412751648,1.81382286856347,0.0467002129420154,0.975677141827899,3.03937542529479,475.202506851172,1.87379378579843,0.00804593096808701,1.35552596915044,73.7702417226299,452.702973672331,94.2732470111135,0.00706569979126462,1.50052881800962
5,5.018304,32.5,32.337135,12.92,13.490784,110.148911,NaN,7.138737,NaN,41.418457,400,400.205475,25,33.248901,11.549691,87.849113,49.994667,401.660278,398.390656,400.586212,5154.22168,10.297011,10.537327,75.699631,69.190346,10.889506,100.627548,63.767776,27.384886,68.28257,24.98337,14.332325,68.626434,130.118774,107.143486,0,88.98455,408.549863320955,1.81382421964264,0.0467096249292201,0.975648293142203,3.0329652448753,475.193065179058,1.87376261294686,0.00804462094079302,1.35561200209367,73.7745602802892,452.705671655413,94.278817475485,0.00706497913040544,1.50057895410179
5,5.020164,32.5,32.336491,12.92,13.489931,110.132622,NaN,7.140738,NaN,41.400833,400,400.19577,25,33.25563,11.550409,87.629356,49.994667,401.658539,398.540283,400.693604,5156.185059,10.313647,10.555929,75.745934,69.190338,10.897453,100.610626,63.761089,27.370607,68.48336,24.957705,14.338288,68.555946,130.054092,107.195015,0,89.020668,408.544803646128,1.81377626469543,0.0466898224818281,0.975709827900319,3.04424453274419,475.171855299267,1.87370862826921,0.00804392931832129,1.35569119036374,73.7736677755349,452.687596965915,94.2659932418854,0.00706432637845723,1.5007367642139
5,5.019778,32.5,32.338634,12.92,13.482946,110.122917,NaN,7.140848,NaN,41.40704,400,400.242279,25,33.259411,11.538441,87.663689,49.994667,401.658539,398.540283,400.693604,5156.185059,10.313647,10.555929,75.769165,69.175903,10.896585,100.588425,63.773308,27.370607,68.48336,24.957705,14.338288,68.555946,130.054092,107.195015,0,89.020668,408.53886572566,1.81376183649667,0.04669219620228,0.975702822054236,3.0419040397652,475.155794419927,1.87366222705398,0.00804263093986825,1.35579050206895,73.776637640988,452.683809618815,94.2660645337583,0.00706357261832029,1.50082545671277
5,5.019265,32.5,32.33905,12.92,13.470388,110.128624,NaN,7.139356,NaN,41.402607,400,400.25293,25,33.256878,11.50193,87.827576,49.994667,401.754181,398.411316,400.568298,5155.095703,10.290211,10.544317,75.751724,69.151382,10.916018,100.537262,63.772892,27.368349,68.450333,24.963543,14.319279,68.657944,130.065704,107.193314,0,89.039925,408.527779089504,1.8137315138962,0.0466945582431301,0.975696151189338,3.03879327550015,475.162968204642,1.87368007114469,0.00804280654316769,1.3557666530813,73.7772141296198,452.672962540167,94.259341146983,0.00706296352097232,1.5009398428543
5,5.020068,32.5,32.339409,12.92,13.467134,110.123856,NaN,7.138612,NaN,41.397743,400,400.273499,25,33.249996,11.47237,87.955963,49.994667,401.906586,398.551147,400.703033,5153.833008,10.282182,10.532282,75.700638,69.133713,10.882608,100.468941,63.788372,27.374746,68.456444,24.964582,14.303797,68.627174,130.034119,107.221916,0,89.066406,408.522778452703,1.8137009861019,0.0466853121254583,0.975725064649734,3.04366245406823,475.156017413078,1.87366118262387,0.00804241203279726,1.35580114821849,73.7777116222598,452.661999995808,94.2524724025967,0.00706236456166697,1.50105399865969
5,5.020463,32.5,32.340675,12.92,13.476605,110.129684,NaN,7.140092,NaN,41.369476,400,400.325012,25,33.238277,11.465011,88.037994,49.994667,401.906586,398.551147,400.703033,5153.833008,10.282182,10.532282,75.684319,69.080994,10.828898,100.409958,63.774727,27.374746,68.456444,24.964582,14.303797,68.627174,130.034119,107.221916,0,89.066406,408.531121521584,1.81372366070071,0.0466834464412622,0.975730352980144,3.04605741082457,475.162203667078,1.87367466659254,0.00804229636446121,1.3557941366054,73.7794659672599,452.671224889203,94.2601513145648,0.0070624439582667,1.50099622917854
5,5.018892,32.5,32.341011,12.92,13.476605,110.129684,NaN,7.138682,NaN,41.369476,400,400.325012,25,33.238277,11.488793,87.954391,49.994667,401.726044,398.399475,400.456909,5154.29834,10.304229,10.542148,75.679787,69.070114,10.790197,100.38343,63.813076,27.393761,68.348061,24.956276,14.296985,68.608788,130.003067,107.245178,0,88.964088,408.534692894471,1.81376171244401,0.0466999939669039,0.975678933963506,3.03653130029801,475.161748425228,1.87367277382061,0.00804217853505297,1.35580106494278,73.7799315638743,452.6854429844,94.2700310248145,0.00706300366381333,1.50086779451306
5,5.019993,32.5,32.342041,12.92,13.48881,110.15155,NaN,7.138961,NaN,41.349194,400,400.281311,25,33.226254,11.497066,87.849007,49.994667,401.726044,398.399475,400.456909,5154.29834,10.304229,10.542148,75.639877,69.05529,10.760819,100.359619,63.797703,27.393761,68.348061,24.956276,14.296985,68.608788,130.003067,107.245178,0,88.964088,408.544098551441,1.81377659024162,0.046691351941212,0.975705135336101,3.04320769920122,475.189997925367,1.87374431512561,0.00804304897858798,1.35569810511137,73.7813588090645,452.691636916444,94.2754050899083,0.00706300820669368,1.50083343501649
5,5.018701,32.5,32.342796,12.92,13.51126,110.163857,NaN,7.140337,NaN,41.312328,400,400.262787,25,33.221836,11.491052,87.715591,49.994667,401.777252,398.447906,400.483521,5156.824219,10.28083,10.533352,75.623512,69.041389,10.714739,100.333633,63.844067,27.379305,68.394943,24.951473,14.294139,68.598007,130.009903,107.249954,0,88.918343,408.568938530269,1.81388429555547,0.0467104008099212,0.975644844980159,3.03537297374459,475.205659632129,1.87378359020477,0.00804347732763024,1.35564381264334,73.7824049647663,452.731745400362,94.3030464489077,0.00706463896149681,1.50046688640536
5,5.018881,32.5,32.344341,12.92,13.530698,110.167343,NaN,7.140664,NaN,41.273178,400,400.206024,25,33.222111,11.483988,87.745262,49.994667,401.646118,398.390747,400.417419,5154.931641,10.296648,10.550885,75.607407,69.02932,10.702657,100.29747,63.825806,27.374537,68.301216,24.910042,14.31252,68.585274,130.129822,107.17144,0,89.086868,408.587494105516,1.81394609030987,0.046713211650313,0.975635163173785,3.03646459130232,475.20829315665,1.87378721863512,0.00804313190279924,1.3556558562307,73.7845456973031,452.755544162684,94.3207780849168,0.00706530931177511,1.50027640382164
5,5.01826,32.5,32.345516,12.92,13.53587,110.141083,NaN,7.138973,NaN,41.251881,400,400.133728,25,33.217358,11.48609,87.785553,49.994667,401.646118,398.390747,400.417419,5154.931641,10.296648,10.550885,75.568993,69.00322,10.66726,100.257118,63.795322,27.374537,68.301216,24.910042,14.31252,68.585274,130.129822,107.17144,0,89.086868,408.593950517867,1.81397873101627,0.0467210092828222,0.975610741591466,3.03269838435904,475.171099830254,1.87368771990263,0.00804124101896479,1.35582917948114,73.7861736940167,452.76836902371,94.3307483962882,0.00706557776265285,1.50018216985741
5,5.01826,32.5,32.345516,12.92,13.527343,110.134674,NaN,7.138973,NaN,41.239765,400,400.204315,25,33.217598,11.481969,87.844063,50.009102,401.666565,398.457886,400.470123,5155.833496,10.311848,10.560554,75.539177,68.996185,10.64335,100.220566,63.787846,27.374706,68.408325,24.861689,14.343232,68.549492,130.121307,107.179504,0,88.941216,408.585631456025,1.81394971254541,0.0467189440711805,0.975617556129715,3.03269838435904,475.162410204327,1.87366504862495,0.00804088001831887,1.35586560407943,73.7861736940167,452.757705395376,94.3236404159996,0.0070650899915408,1.50028432855921
5,5.018255,32.5,32.345322,12.92,13.51257,110.138206,NaN,7.137901,NaN,41.232121,400,400.191406,25,33.220028,11.463457,88.105621,50.009102,401.678833,398.443573,400.482452,5153.896484,10.288421,10.533708,75.457664,69.002129,10.636961,100.204254,63.814529,27.397295,68.411224,24.828569,14.372861,68.542847,130.058868,107.22625,0,89.000198,408.57122993036,1.81389955672422,0.0467154186033165,0.975629215740526,3.03266805920123,475.167461924289,1.87367863563216,0.00804114698328365,1.355841528795,73.7859049054454,452.739137710705,94.3110302588835,0.0070642931472919,1.50045758479376
5,5.018837,32.5,32.346333,12.92,13.496347,110.119598,NaN,7.139329,NaN,41.23246,400,400.166931,25,33.224514,11.461246,88.225525,50.009102,401.678833,398.443573,400.482452,5153.896484,10.288421,10.533708,75.384537,69.010117,10.633692,100.239693,63.869846,27.397295,68.411224,24.828569,14.372861,68.542847,130.058868,107.22625,0,89.000198,408.554079582276,1.81383024368191,0.0467053555681359,0.975661258174305,3.03619775423135,475.140861302812,1.87360711197039,0.00803974432132239,1.35596819105292,73.7873056364331,452.714382522558,94.2957569270438,0.00706288690048693,1.50071975368618
5,5.020325,32.5,32.348045,12.92,13.483189,110.072403,NaN,7.142277,NaN,41.220642,400,400.17511,25,33.227634,11.463078,88.220497,50.009102,401.809937,398.614441,400.660706,5156.649414,10.27944,10.560925,75.354736,69.038406,10.627952,100.249512,63.847507,27.393423,68.423874,24.857731,14.339329,68.599365,130.023499,107.243774,0,88.979729,408.53785941232,1.81374941566697,0.0466864941729823,0.975720527252808,3.04522070810731,475.074538155891,1.87343046492827,0.00803648477687084,1.35627240464469,73.7896774964335,452.685892304833,94.2788471253619,0.00706111996118461,1.50103520421566
5,5.019882,32.5,32.347355,12.92,13.481355,110.048073,NaN,7.142311,NaN,41.228722,400,400.270721,25,33.230972,11.458151,88.008026,50.009102,401.809937,398.614441,400.660706,5156.649414,10.27944,10.560925,75.443909,69.060265,10.60906,100.166695,63.922157,27.393423,68.423874,24.857731,14.339329,68.599365,130.023499,107.243774,0,88.979729,408.537076971219,1.81375390177763,0.0466907154613967,0.975707507153913,3.04253465246467,475.042474523393,1.87334824073142,0.00803535519584749,1.35639699820346,73.7887215632949,452.687053405591,94.2787852427062,0.00706135984805007,1.50100719849671
5,5.022027,32.5,32.349876,12.92,13.484379,110.036034,NaN,7.144024,NaN,41.239395,400,400.199585,25,33.232586,11.45507,87.885834,50.009102,401.319611,398.430389,400.341156,5155.487793,10.271756,10.572671,75.510719,69.091011,10.585424,100.203575,63.966976,27.373447,68.379471,24.861696,14.316745,68.629135,130.076141,107.218697,0,89.236145,408.535151458824,1.81371225153978,0.0466688651306781,0.975775275169164,3.0555388143087,475.022723363833,1.87329141106736,0.00803379282992981,1.35651795221025,73.7922140838703,452.673530036385,94.2728287565423,0.00706005878309739,1.50119877610966
5,5.022999,32.5,32.349609,12.92,13.482449,110.044983,NaN,7.146963,NaN,41.244186,400,400.056091,25,33.230656,11.472985,87.94471,50.009102,400.750275,397.446655,399.634308,5153.331055,10.308271,10.521734,75.55101,69.08847,10.594254,100.169975,64.012291,27.376459,68.527557,24.895618,14.272273,68.626923,130.148651,107.170692,0,89.56237,408.531058395614,1.81368214773226,0.0466581708449014,0.975808656171075,3.06143021283424,475.035224900953,1.87332459572901,0.0080343909429032,1.35646128530776,73.7918442026769,452.662280827934,94.2650122056113,0.00705961630417918,1.50130047024782
5,5.021903,32.5,32.3498,12.92,13.477548,110.067139,NaN,7.149273,NaN,41.25489,400,399.546173,25,33.225746,11.473718,87.908073,50.009102,400.750275,397.446655,399.634308,5153.331055,10.308271,10.521734,75.583038,69.065796,10.619444,100.108322,63.98666,27.376459,68.527557,24.895618,14.272273,68.626923,130.148651,107.170692,0,89.56237,408.528767841141,1.81369199927586,0.0466685160611709,0.975776733527259,3.05478717408067,475.065018179179,1.87340194265305,0.00803557294199387,1.35633872218078,73.7921087996465,452.666035287038,94.2677443338401,0.00705973641485958,1.50126901333654
5,5.021103,32.5,32.350468,12.92,13.46011,110.073402,NaN,7.147075,NaN,41.278755,400,399.272675,25,33.218342,11.486249,87.723206,50.009102,400.637634,397.28479,399.563507,5153.132813,10.31806,10.541229,75.575851,69.059311,10.733164,100.177895,63.937584,27.360838,68.438072,24.91855,14.247035,68.561035,130.226959,107.132721,0,89.685158,408.513571386487,1.81365200607123,0.0466727134689162,0.975764634578854,3.04993754165503,475.072606806685,1.87342034420382,0.00803569181903249,1.35631679463075,73.7930341840843,452.651812807293,94.2590801494977,0.00705890485742615,1.5014222064508
5,5.022565,32.5,32.353664,12.92,13.46011,110.073402,NaN,7.147933,NaN,41.278755,400,399.272675,25,33.218342,11.483774,87.557823,50.004974,400.703461,397.358093,399.544067,5152.024414,10.314606,10.526449,75.631134,69.037674,10.84855,100.161987,63.88715,27.368076,68.467674,24.912922,14.248818,68.562714,130.206818,107.151878,0,89.673119,408.510246623259,1.81361660191489,0.0466573278741306,0.975812525875361,3.05879979885577,475.068271895245,1.87340233136973,0.00803457180101143,1.35638287396138,73.7974613576048,452.641060865225,94.2557902507993,0.00705754819638324,1.50160385881871
5,5.023742,32.5,32.352047,12.92,13.429903,110.071091,NaN,7.148554,NaN,41.269489,400,399.223846,25,33.211525,11.486618,87.718391,50.004974,400.703461,397.358093,399.544067,5152.024414,10.314606,10.526449,75.493317,69.023941,10.877662,100.168297,63.942799,27.368076,68.467674,24.912922,14.248818,68.562714,130.206818,107.151878,0,89.673119,408.478091886548,1.81348524880561,0.0466376342810323,0.975875649225441,3.06593303015222,475.067330617864,1.87340326541822,0.00803500819186763,1.35636262906467,73.7952215063061,452.591662192755,94.2209388120996,0.00705572487551357,1.50204061071434
5,5.024537,32.5,32.354336,12.92,13.40398,110.07122,NaN,7.150575,NaN,41.268646,400,399.234375,25,33.210487,11.484099,87.856781,50.004974,400.901764,397.534912,399.63623,5151.67334,10.282225,10.522298,75.492172,69.009346,10.871445,100.225403,63.990841,27.386166,68.568832,24.901857,14.254561,68.637329,130.13916,107.188461,0,89.525055,408.45098437145,1.81337771851916,0.0466229997250752,0.975922893354928,3.07075042094448,475.064400717587,1.87339082084773,0.00803421335017716,1.35640922630548,73.7983921719451,452.553774676666,94.1984924564667,0.00705337158167954,1.50246263453623
5,5.024254,32.5,32.355919,12.92,13.407378,110.061279,NaN,7.152358,NaN,41.266617,400,399.278992,25,33.212383,11.47526,87.864731,50.004974,400.901764,397.534912,399.63623,5151.67334,10.282225,10.522298,75.549088,68.98774,10.932491,100.174538,64.002975,27.386166,68.568832,24.901857,14.254561,68.637329,130.13916,107.188461,0,89.525055,408.454944708195,1.81339614363427,0.0466267972277353,0.975910825998344,3.0690356177704,475.048768731324,1.87334671072972,0.00803309838575797,1.35649874506457,73.8005847726971,452.561659726536,94.2056593362813,0.00705330448649375,1.50242519400619
5,5.024254,32.5,32.355919,12.92,13.411828,110.081764,NaN,7.152358,NaN,41.24873,400,399.226196,25,33.213005,11.456739,87.915634,50.004974,400.745331,397.385651,399.554291,5153.216309,10.289623,10.530096,75.605949,68.973061,10.989852,100.183586,63.992676,27.364178,68.531952,24.860413,14.290456,68.607712,130.156982,107.185669,0,89.699608,408.45928750328,1.81341129857949,0.046627874759504,0.975907190078342,3.0690356177704,475.076555409805,1.8734192188665,0.00803425293678145,1.35638177136584,73.8005847726971,452.567227010632,94.2093649342779,0.0070535593143375,1.50237138965005
5,5.024595,32.5,32.357014,12.92,13.418613,110.083633,NaN,7.153185,NaN,41.224945,400,399.148865,25,33.216209,11.446948,88.068626,50.004974,400.559082,397.287415,399.447876,5153.036133,10.319481,10.53566,75.673676,68.946487,11.110755,100.192093,63.991695,27.335115,68.395447,24.854193,14.275131,68.659164,130.105377,107.22406,0,89.685158,408.465132966057,1.81342614855097,0.046625933186049,0.975912838806164,3.07110185559708,475.077605368087,1.87341966304265,0.00803397462346102,1.35639374284867,73.8021013857,452.573454693155,94.2148372846848,0.00705354828998745,1.50233803244717
5,5.025245,32.5,32.356647,12.92,13.433222,110.08213,NaN,7.152504,NaN,41.203899,400,399.100983,25,33.225235,11.429774,88.099014,50.004974,400.559082,397.287415,399.447876,5153.036133,10.319481,10.53566,75.681404,68.935928,11.047489,100.225151,63.99305,27.335115,68.395447,24.854193,14.275131,68.659164,130.105377,107.22406,0,89.685158,408.477910989308,1.81346016203248,0.046622638671591,0.975922240910585,3.07504013555916,475.07606446586,1.87341641161352,0.00803401850074228,1.35639473368463,73.8015930836874,452.585691306224,94.2225379336402,0.00705420756876992,1.50221085298891
5,5.024856,32.5,32.358536,12.92,13.44545,110.070557,NaN,7.151139,NaN,41.193298,400,399.102936,25,33.22934,11.430408,87.93708,50.004974,400.643524,397.272308,399.381256,5152.024414,10.317051,10.523979,75.656342,68.92662,11.035098,100.24041,63.998058,27.345791,68.433075,24.834188,14.285553,68.654846,130.179092,107.182022,0,89.789886,408.49072948066,1.81351121853476,0.0466296871294456,0.975899519357448,3.07268327322396,475.057803975298,1.87336480244602,0.00803270449353359,1.35649988156188,73.8042093231924,452.605781046009,94.238200845681,0.00705461618564701,1.50206315722515
5,5.024291,32.5,32.35857,12.92,13.4578,110.054443,NaN,7.151044,NaN,41.182957,400,399.14032,25,33.221252,11.423443,88.080956,50.004974,400.832001,397.395233,399.606567,5153.957031,10.305498,10.504768,75.695251,68.913872,11.093581,100.233215,64.000832,27.329052,68.501785,24.849798,14.260329,68.643867,130.205765,107.167397,0,89.688766,408.504066890608,1.81356694829384,0.0466386161833849,0.975870955565735,3.06925981880931,475.035898458903,1.87330756833691,0.00803178431502888,1.35659267291645,73.8042564113322,452.626279874747,94.2518900436913,0.00705554498739463,1.50186626201313
5,5.022376,32.5,32.360363,12.92,13.471272,110.048813,NaN,7.147292,NaN,41.169846,400,399.230743,25,33.213303,11.442215,88.312141,50.004974,400.832001,397.395233,399.606567,5153.957031,10.305498,10.504768,75.722343,68.982468,11.131531,100.287704,63.994793,27.329052,68.501785,24.849798,14.260329,68.643867,130.205765,107.167397,0,89.688766,408.521568346717,1.81365918015353,0.0466620190998665,0.975797296553672,3.05765424174569,475.025827530896,1.87327752947138,0.00803083887844246,1.35666198584237,73.8067395480974,452.661432381466,94.2774697461887,0.00705666842371357,1.50157138282944
5,5.02236,32.5,32.360466,12.92,13.478546,110.04557,NaN,7.146489,NaN,41.176327,400,399.215729,25,33.221024,11.466344,88.337196,49.990498,400.665222,397.247162,399.566772,5156.739258,10.296251,10.522586,75.724365,68.984825,11.071383,100.319565,63.993454,27.34103,68.50798,24.827299,14.243682,68.58886,130.221848,107.164276,0,89.85128,408.528702652171,1.81368433137383,0.0466639486920065,0.975790889745809,3.05755726185112,475.021288058529,1.87326546730343,0.00803061998292659,1.35668267042496,73.8068821892495,452.670746397889,94.2837974910748,0.00705706664747274,1.50148423032766
5,5.021473,32.5,32.360161,12.92,13.476276,110.036591,NaN,7.145102,NaN,41.195889,400,399.169952,25,33.224701,11.478972,88.054253,49.990498,400.632416,397.222717,399.547424,5152.743164,10.27963,10.486429,75.716599,68.939911,11.030693,100.358185,64.000046,27.362425,68.481911,24.837093,14.236637,68.544312,130.254517,107.15139,0,89.606911,408.528504288566,1.8136980813436,0.0466727337172011,0.975763682876858,3.05218056999308,475.009520163802,1.87323539623055,0.00803022061190195,1.35672773446607,73.8064598039344,452.675583376788,94.2866497247281,0.00705737039230955,1.50143022668059
5,5.020683,32.5,32.361355,12.92,13.456299,110.006973,NaN,7.145057,NaN,41.240253,400,399.143402,25,33.220814,11.475835,87.943115,49.990498,400.632416,397.222717,399.547424,5152.743164,10.27963,10.486429,75.660378,68.950813,10.99501,100.379295,64.025169,27.362425,68.481911,24.837093,14.236637,68.544312,130.254517,107.15139,0,89.606911,408.510807875231,1.81364920369568,0.0466762120094786,0.97575396068769,3.04739124839017,474.967712675025,1.87312378526512,0.00802813234304665,1.35692213961707,73.8081133158378,452.658466761907,94.2766960054622,0.00705626451708087,1.50162418178796
5,5.021286,32.5,32.36422,12.92,13.456299,110.006973,NaN,7.145632,NaN,41.240253,400,399.143402,25,33.220814,11.481535,87.891136,49.990498,401.881256,398.130463,400.647369,5158.030762,10.355468,10.542933,75.619171,69.03289,10.975818,100.364174,64.030052,27.34074,68.446075,24.822937,14.236972,68.590225,130.263,107.148598,0,89.883781,408.509436569357,1.81363459937583,0.0466698641977188,0.97577371298734,3.05104694711258,474.963821933899,1.87310762829097,0.00802712898214745,1.35698155487125,73.8120806643997,452.655122223112,94.2779381400456,0.0070553369248701,1.50172641321886
5,5.022758,32.5,32.365398,12.92,13.444682,109.955055,NaN,7.146261,NaN,41.273857,400,399.775787,25,33.220875,11.494716,88.130783,49.990498,401.881256,398.130463,400.647369,5158.030762,10.355468,10.542933,75.645264,69.107071,10.962892,100.315277,64.019051,27.34074,68.446075,24.822937,14.236972,68.590225,130.263,107.148598,0,89.883781,408.494752668542,1.8135593993732,0.0466515617097431,0.975831366512484,3.05996956657725,474.891761340884,1.87291707730534,0.00802378789523519,1.35730418454321,73.8137118142542,452.628323281344,94.2615210794476,0.00705379254979488,1.50201354523997
5,5.021339,32.5,32.366398,12.92,13.443876,109.900482,NaN,7.145642,NaN,41.295067,400,400.060516,25,33.225563,11.491919,88.434608,49.990498,401.942261,398.127045,400.655334,5159.391602,10.356704,10.52899,75.709274,69.051056,11.002549,100.315674,64.014389,27.329775,68.399994,24.827322,14.22884,68.588203,130.139572,107.241425,0,89.916283,408.497193916916,1.8135910195103,0.0466662976098093,0.975785514272219,3.05136824457907,474.816320284136,1.87271804914273,0.00802035784271928,1.35763930448596,73.8150964449013,452.64064642961,94.2709369075874,0.00705408600494958,1.50191916445936
5,5.021339,32.5,32.366398,12.92,13.440376,109.859573,NaN,7.145642,NaN,41.317833,400,400.152039,25,33.231426,11.510685,88.48941,49.990498,401.877502,398.077118,400.566528,5158.255859,10.381701,10.522573,75.731316,69.100784,10.975245,100.316544,64.003075,27.336426,68.42556,24.825026,14.216364,68.634605,130.184448,107.217644,0,89.898232,408.493778662649,1.81357910273396,0.0466654499130296,0.975788352717513,3.05136824457907,474.760775787956,1.87257303571733,0.00801804801800692,1.35787551437454,73.8150964449013,452.636267972984,94.2680217073578,0.00705388571226734,1.50196138115223
5,5.022276,32.5,32.367222,12.92,13.433787,109.843895,NaN,7.146319,NaN,41.347088,400,400.18277,25,33.23328,11.52334,88.33815,49.990498,401.877502,398.077118,400.566528,5158.255859,10.381701,10.522573,75.73764,69.084579,10.981543,100.359406,64.004921,27.336426,68.42556,24.825026,14.216364,68.634605,130.184448,107.217644,0,89.898232,408.4852175201,1.81353397453628,0.0466539940494845,0.97582441725526,3.05704811356247,474.738364406011,1.87251279572701,0.00801687407485548,1.35798336281436,73.8162373483614,452.620268475674,94.2583679607157,0.00705293109134674,1.50213586798795
5,5.021589,32.5,32.36924,12.92,13.427665,109.887299,NaN,7.146482,NaN,41.372005,400,400.199524,25,33.22966,11.530022,88.07135,49.990498,401.893829,398.149139,400.527008,5159.331543,10.388117,10.533907,75.73616,69.109413,10.957754,100.394859,64.008835,27.359116,68.407097,24.792534,14.253108,68.665459,130.204514,107.203407,0,89.822395,408.480806567053,1.81352976760198,0.0466597401673937,0.975806868128823,3.05288376370538,474.794555053754,1.87265527730497,0.00801861864656945,1.35777457825971,73.8190313313371,452.620146034448,94.2607308225931,0.00705238017056575,1.50218641597238
5,5.020898,32.5,32.370316,12.92,13.417915,109.952484,NaN,7.145741,NaN,41.401402,400,400.215698,25,33.232433,11.529871,87.851059,49.990498,401.893829,398.149139,400.527008,5159.331543,10.388117,10.533907,75.731522,69.130417,10.953969,100.449524,64.027367,27.359116,68.407097,24.792534,14.253108,68.665459,130.204514,107.203407,0,89.822395,408.472864733159,1.8135133058989,0.0466646511829068,0.97579213447457,3.04869472834855,474.881586677131,1.87288021965819,0.00802192104115489,1.35742119315923,73.8205210150811,452.614856653126,94.2585131494747,0.00705184747158609,1.5022637951221
5,5.021661,32.5,32.370777,12.92,13.406574,110.008354,NaN,7.14713,NaN,41.40876,400,400.253174,25,33.233723,11.533761,87.56443,50.00647,401.978027,398.329712,400.781189,5161.401855,10.38923,10.564525,75.678726,69.173233,10.983656,100.507835,64.028694,27.349741,68.43882,24.787735,14.238065,68.635811,130.271774,107.168579,0,89.728493,408.460061782372,1.81345620468332,0.0466538738728637,0.975826392155857,3.0533202225227,474.956790690244,1.87307554253064,0.00802491113728331,1.35710964924752,73.8211592380154,452.594202618551,94.2453239770984,0.00705077804923828,1.50247455112597
5,5.021951,32.5,32.371204,12.92,13.40865,110.047035,NaN,7.146053,NaN,41.415741,400,400.358643,25,33.231312,11.516833,87.633217,50.00647,402.045471,398.40152,400.842194,5162.079102,10.398284,10.550632,75.626938,69.122581,10.994036,100.527275,64.027306,27.358103,68.362915,24.774628,14.247223,68.599312,130.310928,107.14563,0,89.8573,408.461427613234,1.81345624971954,0.0466513253259926,0.975834215021746,3.0550781332646,475.00870113941,1.87321012171658,0.0080269425580719,1.3568967026232,73.8217503821594,452.594520230954,94.2460526965082,0.00705067722574514,1.50248193538517
5,5.022341,32.5,32.374001,12.92,13.410816,110.058769,NaN,7.147938,NaN,41.399757,400,400.412659,25,33.234463,11.473626,87.834694,50.00647,402.045471,398.40152,400.842194,5162.079102,10.398284,10.550632,75.554428,69.141449,11.017801,100.545166,64.023056,27.358103,68.362915,24.774628,14.247223,68.599312,130.310928,107.14563,0,89.8573,408.462653716119,1.81345417954376,0.0466477468634141,0.975845245025424,3.05744209791919,475.020826424678,1.87323590490821,0.00802662495881946,1.35688743726515,73.825622390838,452.59573162996,94.2502475550833,0.0070499771124376,1.50253870126527
5,5.023631,32.5,32.375175,12.92,13.423397,110.049614,NaN,7.149628,NaN,41.386929,400,400.475525,25,33.232536,11.455567,87.955894,50.00647,402.181763,398.519806,400.941833,5160.629883,10.374085,10.536559,75.47731,69.174217,11.015017,100.567215,64.011993,27.373426,68.49202,24.770433,14.24509,68.62336,130.241608,107.206718,0,89.668304,408.471995408803,1.81346578175457,0.0466372260699102,0.975877309637818,3.06526036703445,475.006810216417,1.87319686963679,0.00802569804309248,1.35696420994763,73.8272475102332,452.600821976796,94.2550576660041,0.00704989288212235,1.50251825227334
5,5.02311,32.5,32.375572,12.92,13.427286,110.039375,NaN,7.149099,NaN,41.360443,400,400.595215,25,33.231106,11.444843,87.870613,50.00647,402.356537,398.713104,401.14447,5162.969727,10.41191,10.562511,75.424629,69.200424,11.008958,100.587402,64.003136,27.360725,68.509209,24.784178,14.212308,68.607193,130.271255,107.19162,0,89.810349,408.476976066066,1.81349164100665,0.0466436467360219,0.975857053045172,3.06210294058553,474.992376953071,1.87315837255617,0.00802498191841042,1.35703113254645,73.8277970474738,452.61060277677,94.2620483701467,0.00705023305302026,1.50243348189407
5,5.023331,32.5,32.376423,12.92,13.420485,109.997559,NaN,7.149045,NaN,41.355423,400,400.466675,25,33.23143,11.449421,87.855934,50.00647,402.356537,398.713104,401.14447,5162.969727,10.41191,10.562511,75.406311,69.197678,11.000305,100.585136,64.007339,27.360725,68.509209,24.784178,14.212308,68.607193,130.271255,107.19162,0,89.810349,408.469836337739,1.8134631300032,0.0466396756079248,0.97586984216201,3.06344230173386,474.934470168074,1.87300546436259,0.00802232629616938,1.35728883169242,73.8289750000249,452.60072751377,94.2565066542268,0.00704955151190536,1.50254971334815
5,5.023043,32.5,32.37804,12.92,13.411531,109.966537,NaN,7.148766,NaN,41.336529,400,400.243805,25,33.230057,11.48151,87.985275,50.00647,401.593048,398.415192,400.499268,5159.618652,10.318877,10.570469,75.428757,69.194626,10.991212,100.551773,63.982403,27.335369,68.385574,24.76421,14.226438,68.615242,130.246368,107.216057,0,89.799522,408.461753820178,1.81343961262037,0.0466405360193119,0.975867694481999,3.061696881057,474.890163660945,1.87288643613095,0.008020010686016,1.35750086579297,73.8312131628367,452.593226958491,94.2534738732012,0.00704877176447963,1.50266179181597
5,5.023785,32.5,32.379105,12.92,13.411531,109.966537,NaN,7.147821,NaN,41.336529,400,400.243805,25,33.230057,11.503167,88.145599,50.00647,401.593048,398.415192,400.499268,5159.618652,10.318877,10.570469,75.460304,69.17524,10.981706,100.518463,63.98391,27.335369,68.385574,24.76421,14.226438,68.615242,130.246368,107.216057,0,89.799522,408.460065095585,1.8134216438342,0.0466327334711468,0.975892041841161,3.06619360833548,474.888716007857,1.87288042813036,0.00801963805750575,1.35752300567762,73.8326872163258,452.587375851267,94.2508704118266,0.00704821656265216,1.50274444025003
5,5.022596,32.5,32.380356,12.92,13.410371,109.956696,NaN,7.148037,NaN,41.328648,400,400.197083,25,33.230835,11.550713,88.165276,50.00647,401.628845,398.42392,400.526855,5160.32959,10.314591,10.545271,75.465851,69.1436,10.961077,100.518265,63.974255,27.340696,68.582001,24.736668,14.249675,68.624969,130.217621,107.233452,0,89.910263,408.461639128402,1.81344648808256,0.046644956628408,0.975853974131001,3.05898769132341,474.873655566549,1.87283849874154,0.00801864519480452,1.35760570190998,73.8344186481061,452.597385493155,94.259047025444,0.00704833664479558,1.5026782927342
5,5.022596,32.5,32.380356,12.92,13.396808,109.956978,NaN,7.148037,NaN,41.304203,400,400.184265,25,33.231293,11.562256,88.031265,50.00647,401.651703,398.420654,400.531525,5159.447754,10.29246,10.54046,75.452469,69.128136,10.882742,100.541534,63.972504,27.342806,68.52211,24.748346,14.233427,68.652412,130.208389,107.256859,0,89.828415,408.448403545915,1.81340029922653,0.0466416716360531,0.975865041947789,3.05898769132341,474.874038411128,1.87283949805698,0.00801866110470023,1.35760407708988,73.8344186481061,452.580415547001,94.2477545087463,0.00704756043612541,1.50284239544272
