P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,5.022261,32.5,32.381004,12.92,13.38854,109.973251,NaN,7.146276,NaN,41.281937,400,400.148895,25,33.231846,11.569295,87.906914,50.00423,401.783447,398.540802,400.616669,5159.45459,10.322101,10.555173,75.458115,69.124634,10.895242,100.57032,63.949131,27.339951,68.634071,24.732283,14.24244,68.591225,130.275726,107.209007,0,89.980095,408.441097707035,1.81338025572892,0.0466431928304338,0.975860799584738,3.05695719354969,474.895249166883,1.87289350564723,0.00801935242352369,1.35752382492439,73.8353154785078,452.573508314048,94.2439436630696,0.00704706954981497,1.50292509605546
5,5.022865,32.5,32.381844,12.92,13.382463,109.995972,NaN,7.146952,NaN,41.27985,400,400.218475,25,33.226971,11.561976,87.927383,50.00423,401.783447,398.540802,400.616669,5159.45459,10.322101,10.555173,75.429153,69.148949,10.95949,100.570747,63.9412,27.339951,68.634071,24.732283,14.24244,68.591225,130.275726,107.209007,0,89.980095,408.433792224493,1.81334492853556,0.0466353678192452,0.975885601211001,3.06061807587838,474.924950617117,1.87296926957536,0.00802034009265697,1.35741053342173,73.8364780096733,452.561121363111,94.2367200099118,0.00704627618091239,1.50306557469413
5,5.023674,32.5,32.383747,12.92,13.380974,109.984917,NaN,7.146175,NaN,41.265614,400,400.263,25,33.212353,11.550753,88.001892,50.00423,401.756531,398.444763,400.57193,5158.982422,10.298119,10.535549,75.455536,69.181946,10.987211,100.560135,63.934563,27.327513,68.541359,24.741468,14.241677,68.620377,130.33989,107.16861,0,89.875359,408.430497122471,1.81332026269888,0.0466265003814581,0.975913389406092,3.06552094958744,474.907357852447,1.87291936904148,0.00801905091839604,1.35751367814439,73.8391115845833,452.553400320211,94.2338894670487,0.00704540936982376,1.50318698491872
5,5.023475,32.5,32.383369,12.92,13.390256,109.915215,NaN,7.147356,NaN,41.259109,400,400.252258,25,33.206493,11.552802,88.021774,50.00423,401.756531,398.444763,400.57193,5158.982422,10.298119,10.535549,75.465088,69.192688,11.002325,100.545731,63.934601,27.327513,68.541359,24.741468,14.241677,68.620377,130.33989,107.16861,0,89.875359,408.44000856414,1.81335669569942,0.0466308407007643,0.975899254498341,3.06431498340578,474.813236705603,1.87267447715152,0.00801525047029192,1.35790772466163,73.8385884800998,452.566519041034,94.2421590760666,0.00704611147505153,1.50305068480936
5,5.02509,32.5,32.385464,12.92,13.406833,109.85083,NaN,7.149918,NaN,41.263317,400,400.156616,25,33.205101,11.534168,88.09156,50.00423,401.467041,398.219238,400.379303,5160.876953,10.317121,10.561409,75.443336,69.193298,10.963344,100.531464,63.95602,27.306391,68.6035,24.742498,14.238472,68.633308,130.290726,107.208282,0,90.006569,408.452509916664,1.81337404535493,0.0466178787148678,0.975938712542953,3.0741010425694,474.722942711469,1.87243436017245,0.00801088272889297,1.35832399010701,73.8414876197251,452.574369376824,94.2499205071204,0.00704590513816502,1.50302602047683
5,5.02439,32.5,32.387634,12.92,13.413729,109.80867,NaN,7.150449,NaN,41.272972,400,400.121979,25,33.19743,11.516284,88.027756,50.00423,401.632416,398.385559,400.523071,5159.291992,10.335285,10.559961,75.422485,69.188255,10.938963,100.551521,63.947124,27.308384,68.58812,24.714169,14.270376,68.687927,130.258331,107.242081,0,90.017403,408.46083317215,1.81341447951028,0.046626905447854,0.975910100381319,3.06985970198372,474.66271331619,1.87227255679692,0.0080077424306094,1.35861403812643,73.8444903490187,452.590754139055,94.2634510729732,0.00704606889405784,1.50292062117667
5,5.02648,32.5,32.390617,12.92,13.405973,109.818085,NaN,7.149841,NaN,41.302582,400,400.185944,25,33.194851,11.525225,87.969139,50.00423,401.632416,398.385559,400.523071,5159.291992,10.335285,10.559961,75.379173,69.163361,10.944484,100.560349,63.938545,27.308384,68.58812,24.714169,14.270376,68.687927,130.258331,107.242081,0,90.017403,408.448506431019,1.81333746497767,0.0466030677054981,0.975985051178279,3.08252179587856,474.671439518078,1.87228910555569,0.00800723133993592,1.35862172390273,73.8486177349116,452.564560035275,94.2496382189092,0.00704406612112752,1.50324725862203
5,5.02615,32.5,32.390297,12.92,13.405973,109.818085,NaN,7.151503,NaN,41.302582,400,400.185944,25,33.194851,11.539506,87.846123,50.00423,401.674774,398.43335,400.594818,5163.244629,10.319424,10.565189,75.351898,69.166458,10.926159,100.559486,63.937672,27.330364,68.597374,24.747704,14.236691,68.709732,130.285217,107.233566,0,89.930733,408.449257660563,1.81334545360183,0.0466065338333169,0.975974216064291,3.08052278523644,474.671875589364,1.87229091328982,0.00800734321753505,1.35861503122641,73.8481749896669,452.567269645496,94.2510530113305,0.00704427636945735,1.50321317280305
5,5.02619,32.5,32.392372,12.92,13.392334,109.876915,NaN,7.152834,NaN,41.32473,400,400.220947,25,33.196323,11.539734,87.723907,50.00423,401.533051,398.250488,400.427216,5161.75293,10.342161,10.56243,75.362495,69.156067,10.942335,100.533752,63.927204,27.310152,68.614021,24.767073,14.217867,68.72892,130.315063,107.21936,0,89.924713,408.435855196667,1.81329803108312,0.046602811788476,0.975986713347247,3.08076509489024,474.748967717546,1.87248786062065,0.00800994023855982,1.35831704053053,73.8510458379117,452.551308305436,94.2429499251144,0.00704298665714862,1.50341867578304
5,5.025233,32.5,32.394493,12.92,13.372506,109.959763,NaN,7.1527,NaN,41.323502,400,400.145813,25,33.19759,11.533366,87.676994,50.00423,401.533051,398.250488,400.427216,5161.75293,10.342161,10.56243,75.359306,69.140884,10.822845,100.51622,63.939178,27.310152,68.614021,24.767073,14.217867,68.72892,130.315063,107.21936,0,89.924713,408.418682716352,1.81325366493459,0.0466080643369926,0.975971554963199,3.07496743238204,474.858597470267,1.87276961303176,0.00801387443655333,1.35788215400367,73.8539801385483,452.536502339488,94.2356727545756,0.00704173747749026,1.50361424370612
5,5.025203,32.5,32.395981,12.92,13.354562,109.992157,NaN,7.150444,NaN,41.314674,400,400.142395,25,33.205685,11.518808,87.691711,49.999645,401.629822,398.399994,400.533142,5162.271973,10.333401,10.574487,75.337334,69.15242,10.775547,100.524284,63.953522,27.351858,68.338676,24.767759,14.19095,68.682617,130.467316,107.120018,0,89.746552,408.401238090547,1.8131932670629,0.0466040341500833,0.975985329345864,3.07478567384652,474.900559151411,1.87287602482236,0.00801518148194002,1.35772628728322,73.8560385994328,452.515361101935,94.2234171395745,0.00704036930727619,1.50385591099946
5,5.025203,32.5,32.395981,12.92,13.339838,109.966064,NaN,7.150444,NaN,41.326946,400,400.173981,25,33.215828,11.497864,87.78595,49.999645,401.629822,398.399994,400.533142,5162.271973,10.333401,10.574487,75.329491,69.152313,10.755393,100.527115,63.931984,27.351858,68.338676,24.767759,14.19095,68.682617,130.467316,107.120018,0,89.746552,408.386867593243,1.81314310776881,0.0466004682498458,0.975997464828463,3.07478567384652,474.865130036685,1.87278355177923,0.00801370975960465,1.35787676047288,73.8560385994328,452.496934214256,94.2111647746603,0.00703952645050621,1.50403488685988
5,5.024886,32.5,32.398632,12.92,13.33069,109.913841,NaN,7.152348,NaN,41.359989,400,400.163269,25,33.22102,11.484571,87.875824,49.999645,401.547882,398.348267,400.384796,5161.063965,10.328341,10.558384,75.317665,69.172325,10.742811,100.512634,63.929535,27.348383,68.54348,24.770422,14.183672,68.651367,130.421814,107.1856,0,89.945175,408.378661503638,1.81311962021836,0.046601583108453,0.97599458581037,3.07286504134265,474.790601982808,1.87258346306683,0.00800983659913009,1.35823380188085,73.859705689709,452.490171857763,94.2098828603424,0.00703850249572377,1.50416569698922
5,5.024573,32.5,32.399902,12.92,13.344362,109.869194,NaN,7.152114,NaN,41.393486,400,400.123962,25,33.229687,11.490113,87.8778,49.999645,401.721436,398.473602,400.56015,5162.631836,10.310641,10.54623,75.354919,69.180893,10.734808,100.470955,63.937462,27.345501,68.421761,24.751286,14.192622,68.650185,130.407608,107.202362,0,89.834427,408.392718326072,1.81317377809219,0.0466081835168182,0.975973015145866,3.07096855316513,474.72822553354,1.872417962703,0.00800687247113996,1.35851904253728,73.8614623559101,452.510961637025,94.22524472353,0.00703911106136285,1.50399485896332
5,5.023282,32.5,32.400703,12.92,13.366174,109.835457,NaN,7.152271,NaN,41.432327,400,400.176392,25,33.236935,11.495446,87.869522,49.999645,401.721436,398.473602,400.56015,5162.631836,10.310641,10.54623,75.373856,69.176811,10.736495,100.422363,63.957932,27.345501,68.421761,24.751286,14.192622,68.650185,130.407608,107.202362,0,89.834427,408.416946257852,1.81327934775733,0.0466270372139519,0.975912646066155,3.06314534318489,474.681298403925,1.87229376399841,0.00800468741436843,1.35873171255476,73.8625702649947,452.550310655311,94.2523816521423,0.00704069459962596,1.50363259377941
5,5.024976,32.5,32.403053,12.92,13.388734,109.814644,NaN,7.154359,NaN,41.459129,400,400.231445,25,33.238907,11.493202,88.092628,49.999645,401.74649,398.484222,400.541351,5163.164063,10.330421,10.565381,75.389397,69.153625,10.754663,100.359955,63.964302,27.328848,68.496941,24.746685,14.192517,68.661011,130.473282,107.167015,0,90.047493,408.435105829774,1.81331516281526,0.0466146943600375,0.975949792400325,3.07341034071931,474.649814548326,1.87220664416511,0.00800269071373228,1.35890194954896,73.8658205264229,452.565123992475,94.2650810028321,0.00704073844445117,1.50354656938042
5,5.02616,32.5,32.401707,12.92,13.408195,109.795563,NaN,7.155,NaN,41.479843,400,400.222382,25,33.241955,11.505179,88.330246,49.999645,401.742279,398.436462,400.549896,5161.259766,10.305241,10.541047,75.42643,69.139122,10.750175,100.314323,64.005371,27.327866,68.49147,24.727316,14.231957,68.614014,130.479614,107.171562,0,89.863319,408.451403509647,1.81335277934057,0.0466069667015369,0.975972724170919,3.08058336278356,474.625719585479,1.87214653831621,0.00800208296122428,1.35898487482982,73.8639589162477,452.577997256183,94.272012716575,0.00704168984185061,1.50338883129375
5,5.027226,32.5,32.404812,12.92,13.429515,109.774315,NaN,7.15436,NaN,41.510094,400,400.216888,25,33.243202,11.500388,88.369995,49.999645,401.742279,398.436462,400.549896,5161.259766,10.305241,10.541047,75.423752,69.17688,10.741137,100.226494,64.035492,27.327866,68.49147,24.727316,14.231957,68.614014,130.479614,107.171562,0,89.863319,408.469785136562,1.81339958709972,0.0466009318356275,0.975990262284372,3.08704040214479,474.592607354386,1.87205358121189,0.0079997975501378,1.35917381494242,73.8682532269922,452.597382304334,94.2886685428286,0.00704173902178229,1.50327714189637
5,5.026644,32.5,32.407192,12.92,13.444038,109.786423,NaN,7.152868,NaN,41.545498,400,400.262177,25,33.238567,11.486689,88.215591,49.999645,401.767242,398.456818,400.610748,5164.367676,10.317416,10.569969,75.434151,69.194946,10.732291,100.208229,64.099678,27.323112,68.569595,24.713551,14.234791,68.680984,130.400726,107.228722,0,90.035461,408.485283570614,1.81346313116358,0.0466105588345589,0.975959303566364,3.08351520630299,474.6058179173,1.87208310780345,0.00799965043921175,1.35915307935289,73.8715445610119,452.62240747048,94.308198915817,0.00704224134208749,1.50309321254583
5,5.026646,32.5,32.408993,12.92,13.444038,109.786423,NaN,7.151926,NaN,41.545498,400,400.262177,25,33.238567,11.478724,88.126274,49.999645,401.767242,398.456818,400.610748,5164.367676,10.317416,10.569969,75.444023,69.190987,10.710832,100.182449,64.129814,27.323112,68.569595,24.713551,14.234791,68.680984,130.400726,107.228722,0,90.035461,408.485279020124,1.81346308275852,0.0466105378279843,0.975959369162449,3.08352732093522,474.603361576902,1.87207293112512,0.00799902142912595,1.35919083103696,73.8740350270013,452.623657953556,94.3112116418695,0.00704181308287526,1.50312519358958
5,5.025858,32.5,32.410027,12.92,13.445745,109.798828,NaN,7.153746,NaN,41.562016,400,400.272461,25,33.234375,11.472737,87.924973,49.997597,401.738129,398.449707,400.640717,5165.65332,10.342678,10.572666,75.489403,69.18808,10.696414,100.166,64.178497,27.343147,68.494278,24.686071,14.258148,68.72879,130.451828,107.202065,0,89.8573,408.488737792085,1.8134879681454,0.0466192288736572,0.975932134473129,3.07875388011161,474.618811870827,1.87211111746576,0.00799936123469467,1.3591401543334,73.8754648042692,452.633530599959,94.3190318491694,0.00704198559286458,1.50305499919055
5,5.026666,32.5,32.411942,12.92,13.436614,109.805412,NaN,7.154327,NaN,41.573811,400,400.31012,25,33.237053,11.475123,87.831284,49.997597,401.833984,398.483734,400.692413,5164.720703,10.311804,10.558208,75.438622,69.209816,10.751253,100.136215,64.20118,27.329449,68.557701,24.718552,14.22411,68.706108,130.389114,107.252853,0,90.041481,408.477987965472,1.81343731680255,0.0466085309410279,0.975966085934033,3.083648466824,474.625149109,1.8721236657418,0.0079990644888939,1.35914189273052,73.8781126751749,452.616266444792,94.3098653675296,0.00704068060169741,1.50326890438289
5,5.028421,32.5,32.413876,12.92,13.429276,109.800385,NaN,7.155465,NaN,41.550995,400,400.32193,25,33.235935,11.494633,87.853157,49.997597,401.833984,398.483734,400.692413,5164.720703,10.311804,10.558208,75.398064,69.232849,10.89337,100.128281,64.20369,27.329449,68.557701,24.718552,14.22411,68.706108,130.389114,107.252853,0,90.041481,408.466832202757,1.81336985365687,0.0465883289346897,0.976029676062213,3.09427758515346,474.615679199954,1.87209489762071,0.00799810520506795,1.35921173634235,73.8807866581042,452.592838402834,94.2966241993574,0.00703908886608599,1.5035431548108
5,5.028421,32.5,32.413876,12.92,13.436241,109.777222,NaN,7.155465,NaN,41.527187,400,400.279541,25,33.236004,11.506587,88.011681,49.997597,401.677582,398.32254,400.516724,5167.041992,10.301401,10.539527,75.497543,69.237083,10.989897,100.071098,64.211136,27.319872,68.535271,24.744804,14.218565,68.712761,130.443863,107.224579,0,89.918694,408.473630229587,1.81339357464715,0.046590014331216,0.976023972753586,3.09427758515346,474.584194213078,1.87201267825142,0.00799679641829497,1.35934692920799,73.8807866581042,452.601554671103,94.3024215142084,0.00703948721248698,1.50345871067401
5,5.029074,32.5,32.416363,12.92,13.441792,109.770622,NaN,7.156826,NaN,41.510151,400,400.21228,25,33.237541,11.530734,88.018112,49.997597,401.781311,398.387665,400.602936,5167.214844,10.330501,10.569634,75.539787,69.23629,10.999931,100.056152,64.202469,27.300797,68.44873,24.748987,14.211096,68.669037,130.424713,107.255783,0,90.082413,408.477562171894,1.81339667942166,0.0465845045820503,0.976040856433581,3.09823174190535,474.5718291262,1.87197519368862,0.00799555520193794,1.35943766387141,73.8842249934505,452.604446190717,94.3073565728446,0.00703894941524747,1.5034916069827
5,5.028645,32.5,32.41835,12.92,13.445001,109.785248,NaN,7.155544,NaN,41.474594,400,400.211792,25,33.239639,11.527776,87.929932,49.997597,401.781311,398.387665,400.602936,5167.214844,10.330501,10.569634,75.563194,69.230728,11.037338,100.042511,64.188797,27.300797,68.44873,24.748987,14.211096,68.669037,130.424713,107.255783,0,90.082413,408.481670467699,1.81341798795265,0.046589783002997,0.97602415518259,3.09563403226809,474.589001053956,1.87201588854609,0.00799568809943061,1.35939389961489,73.886971876965,452.613674888701,94.3159009800458,0.00703883593856588,1.50345087569994
5,5.027768,32.5,32.419239,12.92,13.453854,109.819519,NaN,7.154285,NaN,41.476295,400,400.270416,25,33.229156,11.54586,87.953194,49.997597,401.725983,398.387085,400.514923,5166.609375,10.338345,10.560065,75.634262,69.249001,11.036887,99.987961,64.181335,27.286528,68.488174,24.76252,14.198174,68.67543,130.52002,107.203499,0,90.14019,408.492306455637,1.813469357244,0.0466011310465207,0.975988156026024,3.09032303621296,474.634373280501,1.87213251228208,0.00799731393963159,1.3592125229447,73.8882008003429,452.633177498058,94.3299499768174,0.00703948758560037,1.50328383417232
5,5.029124,32.5,32.421059,12.92,13.464215,109.829659,NaN,7.154688,NaN,41.49588,400,400.227661,25,33.215858,11.551608,88.11142,49.997597,401.725983,398.387085,400.514923,5166.609375,10.338345,10.560065,75.70311,69.251717,11.014698,99.94577,64.184105,27.286528,68.488174,24.76252,14.198174,68.67543,130.52002,107.203499,0,90.14019,408.499333985968,1.81347183173706,0.0465894048344757,0.976024165515974,3.09853449426714,474.645674180349,1.87215821997831,0.0079972514560409,1.35919152718085,73.8907166009913,452.635367981478,94.3336104721799,0.00703909749808752,1.5033071737964
5,5.02919,32.5,32.42392,12.92,13.458267,109.842316,NaN,7.153543,NaN,41.488617,400,400.179199,25,33.21376,11.538619,88.355385,49.997597,401.653931,398.285553,400.434784,5164.563477,10.327763,10.568248,75.659851,69.237518,11.105973,99.945313,64.164017,27.317669,68.55777,24.775417,14.185227,68.738884,130.502411,107.218719,0,89.965645,408.493378423768,1.81344997967984,0.046587273296782,0.976031187961231,3.09893412385333,474.658977156892,1.87218698083075,0.00799696785321743,1.35917766851657,73.8946710978141,452.629351450581,94.3330720987911,0.00703805223430063,1.50343543023493
5,5.029558,32.5,32.424793,12.92,13.449318,109.840889,NaN,7.155468,NaN,41.509224,400,400.21817,25,33.225594,11.526162,88.31945,49.997597,401.764008,398.49585,400.520172,5167.536133,10.335546,10.575804,75.61647,69.235405,11.060615,99.978844,64.158188,27.347656,68.659218,24.823515,14.169842,68.738205,130.498276,107.232719,0,89.807945,408.483806536415,1.81341060061919,0.0465812471106578,0.976050576936411,3.1011622881237,474.655847542296,1.87217698653048,0.00799658264333468,1.35920426798137,73.8958776955818,452.615494854737,94.3249129245694,0.00703718416117039,1.50359099958256
5,5.028099,32.5,32.427715,12.92,13.439773,109.819618,NaN,7.154521,NaN,41.513805,400,400.244171,25,33.246639,11.511845,88.135933,49.997597,401.764008,398.49585,400.520172,5167.536133,10.335546,10.575804,75.598236,69.240654,11.096337,100.027725,64.16021,27.347656,68.659218,24.823515,14.169842,68.738205,130.498276,107.232719,0,89.807945,408.477810279898,1.8134133951449,0.04659424885848,0.97601051739088,3.09232761156318,474.62294990079,1.8720849872219,0.00799436181050447,1.35938957567918,73.8999160364718,452.618577953134,94.3305012696331,0.00703653842518938,1.50363267330891
5,5.028063,32.5,32.42926,12.92,13.433397,109.78862,NaN,7.154776,NaN,41.524666,400,400.087708,25,33.257492,11.506289,88.004387,50.00819,401.399475,398.318573,400.240906,5167.061523,10.274761,10.548153,75.574013,69.260406,11.063074,100.044319,64.154816,27.337334,68.525246,24.839792,14.175457,68.741508,130.495285,107.252869,0,89.941566,408.471669148042,1.81339255189902,0.0465930838433621,0.976014552586267,3.09210959618116,474.578700742331,1.87196621552505,0.00799207169219314,1.35960310325839,73.9020511512265,452.612005581883,94.3280010655047,0.00703582234937646,1.50373419197987
5,5.028977,32.5,32.430828,12.92,13.433397,109.78862,NaN,7.15448,NaN,41.524666,400,400.087708,25,33.257492,11.509444,87.967926,50.00819,401.513092,398.353424,400.36792,5167.081055,10.275491,10.556053,75.560448,69.288269,11.076236,100.028572,64.171234,27.33144,68.703033,24.904121,14.146841,68.7006,130.503387,107.258041,0,90.043892,408.469589041453,1.8133704352094,0.0465834912109931,0.976044548430893,3.09764439579936,474.576561298989,1.87195735625329,0.0079915247507441,1.35963601365983,73.9042179464521,452.604981373541,94.325228637901,0.00703507949928961,1.50384068551486
5,5.028743,32.5,32.432804,12.92,13.435994,109.732063,NaN,7.154422,NaN,41.549767,400,399.939575,25,33.253143,11.506242,87.896484,50.00819,401.513092,398.353424,400.36792,5167.081055,10.275491,10.556053,75.556992,69.283775,10.940519,100.041779,64.181541,27.33144,68.703033,24.904121,14.146841,68.7006,130.503387,107.258041,0,90.043892,408.472656360051,1.81338494194489,0.0465865751568158,0.976034741674733,3.09622746336896,474.49695641967,1.87174533894173,0.00798763921812839,1.36000887998773,73.9069484008531,452.611702400764,94.3320904778075,0.00703485479896348,1.50382392029524
5,5.029024,32.5,32.434555,12.92,13.445086,109.693893,NaN,7.153084,NaN,41.55846,400,399.977448,25,33.257633,11.491848,87.671463,50.00819,401.386475,398.212494,400.252563,5165.323242,10.304339,10.579408,75.559288,69.310478,10.852211,100.072021,64.196381,27.318628,68.569839,24.940187,14.147057,68.733772,130.595062,107.215118,0,89.956009,408.48089102154,1.81340910739449,0.0465858262282947,0.976036520039128,3.09792898725937,474.44264780192,1.87159983777208,0.00798487041335725,1.3602699601455,73.9093678086751,452.621814682404,94.3409349293835,0.00703484555591348,1.50376877954234
5,5.030331,32.5,32.435467,12.92,13.454118,109.680725,NaN,7.155383,NaN,41.56287,400,399.977936,25,33.264427,11.480904,87.596901,50.00819,401.552856,398.374878,400.394348,5168.240723,10.277787,10.557058,75.537918,69.315773,10.925768,100.080864,64.197456,27.31353,68.691917,24.976196,14.162073,68.755569,130.616333,107.203461,0,90.058334,408.486732743289,1.81340824803388,0.0465742995461883,0.976072008597303,3.10584223866391,474.42348869087,1.87154789068565,0.00798380768324117,1.36036664503715,73.910627893758,452.622140442389,94.3422556596951,0.00703461506643847,1.50378795184765
5,5.030331,32.5,32.435467,12.92,13.459638,109.671585,NaN,7.155383,NaN,41.567745,400,400.045319,25,33.272297,11.478051,87.689575,50.00819,401.552856,398.374878,400.394348,5168.240723,10.277787,10.557058,75.475235,69.381256,10.988325,100.111542,64.176514,27.31353,68.691917,24.976196,14.162073,68.755569,130.616333,107.203461,0,90.058334,408.492120648308,1.81342704697219,0.0465756347878184,0.976067491397336,3.10584223866391,474.411054693867,1.87151541119896,0.0079832907133194,1.36042044957778,73.910627893758,452.62904895115,94.3468498330583,0.00703493058963853,1.50372100463298
5,5.030993,32.5,32.439144,12.92,13.47031,109.651138,NaN,7.157035,NaN,41.589825,400,400.056061,25,33.279552,11.484421,87.810646,50.00819,401.497437,398.290894,400.362701,5167.967773,10.305129,10.582207,75.435143,69.337067,11.056999,100.169006,64.171211,27.335945,68.621231,24.98288,14.187721,68.785561,130.52272,107.277115,0.076128713786602,89.880173,408.501031221101,1.8134473788134,0.0465712733646453,0.976080475758856,3.10984972871472,474.378208511184,1.87142194168901,0.00798085207471027,1.36061849991603,73.9157079417166,452.639107601784,94.3579899812989,0.00703440077319004,1.5037135554069
5,5.030749,32.5,32.44006,12.92,13.479409,109.629158,NaN,7.156572,NaN,41.624237,400,400.044525,25,33.278141,11.46996,87.854637,50.00819,401.475494,398.301727,400.376556,5166.172363,10.286588,10.563905,75.388,69.287941,11.088979,100.140274,64.167702,27.314285,68.690651,24.988695,14.19458,68.81852,130.557861,107.2463,0.0788470432162285,90.096855,408.51046754865,1.81348426579069,0.0465760327912589,0.976065040449948,3.10837269465253,474.3470475433,1.87133862726061,0.00797928912435605,1.36076753832343,73.916973373617,452.653308427864,94.3685428455522,0.00703480282792638,1.50359843479428
5,5.029792,32.5,32.440483,12.92,13.480635,109.633926,NaN,7.156625,NaN,41.64362,400,400.016479,25,33.28698,11.449495,87.803185,50.00819,401.475494,398.301727,400.376556,5166.172363,10.286588,10.563905,75.381653,69.303871,11.092345,100.151245,64.163132,27.314285,68.690651,24.988695,14.19458,68.81852,130.557861,107.2463,0.0788470432162285,90.096855,408.513840896748,1.81351158731438,0.046586367794301,0.976032668088099,3.10257904521939,474.352956958648,1.87135318357594,0.00797941147187304,1.3607483230343,73.9175577257997,452.663647277228,94.3759310338447,0.00703516111056205,1.50350869611835
5,5.028825,32.5,32.44313,12.92,13.475725,109.655006,NaN,7.155498,NaN,41.665112,400,400.036438,25,33.293674,11.43751,87.792404,50.007759,401.471222,398.265442,400.317261,5167.56543,10.295405,10.552879,75.389633,69.298378,11.107212,100.160492,64.161369,27.28813,68.73571,25.01639,14.185266,68.760674,130.637039,107.21981,0.0798138305544853,90.102875,408.511248044379,1.81351825966096,0.0465953272028698,0.976004974109246,3.09672400097679,474.378020232953,1.87141314026392,0.00797968150923724,1.36067981499254,73.9212142428672,452.667961698602,94.3820037171278,0.00703464612248349,1.50353168018954
5,5.031157,32.5,32.444458,12.92,13.469424,109.679359,NaN,7.15659,NaN,41.674168,400,400.038818,25,33.290146,11.449823,87.894897,50.007759,401.494476,398.344269,400.383575,5167.768066,10.280787,10.561326,75.373627,69.297035,11.142091,100.232094,64.150246,27.298695,68.678726,25.033693,14.194265,68.732452,130.603073,107.246513,0.0844982862472534,90.195572,408.499793319381,1.81344039515674,0.0465693393974478,0.976086578801793,3.11084245857916,474.409339579578,1.87149218474151,0.00798059619973449,1.36056425521017,73.9230486047395,452.640278744086,94.3652007609536,0.00703302508617103,1.50383226903068
5,5.030978,32.5,32.444759,12.92,13.469424,109.679359,NaN,7.158159,NaN,41.674168,400,400.038818,25,33.290146,11.458816,88.226982,50.007759,401.494476,398.344269,400.383575,5167.768066,10.280787,10.561326,75.387108,69.253639,11.119208,100.176567,64.136421,27.298695,68.678726,25.033693,14.194265,68.732452,130.603073,107.246513,0.0844982862472534,90.195572,408.500200537772,1.81344472433425,0.0465712163743994,0.976080708301014,3.10975892902223,474.408928068444,1.87149048234987,0.00798049130050142,1.36057060349655,73.9234643645274,452.642081480537,94.3667638392319,0.00703302645867714,1.50382216721733
5,5.031672,32.5,32.446865,12.92,13.468585,109.689827,NaN,7.160617,NaN,41.670139,400,400.056732,25,33.286922,11.464917,88.413284,50.007759,401.36499,398.245789,400.280273,5169.645996,10.317112,10.589864,75.441559,69.30056,10.980465,100.122704,64.132607,27.316591,68.661484,25.056402,14.174717,68.72702,130.616409,107.247108,0.106880493462086,89.986099,408.497802740056,1.8134250829968,0.0465637369918396,0.976104156392622,3.11395971184402,474.42029138181,1.87151577430889,0.00798034941852322,1.36055333784332,73.9263731933976,452.636344039989,94.365497735347,0.00703219825849497,1.50392932083394
5,5.032561,32.5,32.449856,12.92,13.460929,109.681679,NaN,7.160892,NaN,41.664761,400,400.016174,25,33.288208,11.47024,88.405022,50.007759,401.36499,398.245789,400.280273,5169.645996,10.317112,10.589864,75.502235,69.340294,10.947056,100.069252,64.157768,27.316591,68.661484,25.056402,14.174717,68.72702,130.616409,107.247108,0.106880493462086,89.986099,408.488306856634,1.81337751076683,0.0465525675758486,0.976139593608884,3.11934018351837,474.405116093967,1.87146990088811,0.00797884647014315,1.36066444140162,73.9305040674091,452.620963768664,94.3588921960866,0.00703069201843366,1.5041517031369
5,5.032561,32.5,32.449856,12.92,13.453918,109.67379,NaN,7.160892,NaN,41.651558,400,400.055939,25,33.287964,11.49311,88.282433,50.007759,401.539551,398.436768,400.433044,5168.656738,10.316421,10.568737,75.533752,69.337418,10.954575,100.143707,64.16674,27.311008,68.695923,25.076183,14.153852,68.771065,130.65448,107.230934,0.0991172716021538,90.070366,408.481463121781,1.81335363233839,0.0465508721821895,0.976145345902643,3.11934018351837,474.394381628692,1.87144186095184,0.0079784002854831,1.36071096405604,73.9305040674091,452.612188301846,94.3530581978044,0.00703029135016851,1.50423685319984
5,5.032708,32.5,32.451305,12.92,13.459704,109.68663,NaN,7.160393,NaN,41.624092,400,400.094971,25,33.292236,11.496937,88.091194,50.007759,401.484802,398.319672,400.303955,5168.236328,10.28966,10.554662,75.541153,69.327286,10.935003,100.138222,64.160645,27.312899,68.621025,25.05287,14.17269,68.798973,130.66153,107.23983,0.0970269218087196,90.043884,408.486776589891,1.8133697839829,0.0465507309159527,0.976145421951286,3.12022979787395,474.409871655647,1.87147930298317,0.00797862166207218,1.36066581806476,73.9325051456487,452.619142817953,94.3594356350432,0.00703021943848612,1.50420485713192
5,5.032177,32.5,32.453991,12.92,13.46621,109.69371,NaN,7.161689,NaN,41.602966,400,400.048126,25,33.297169,11.489288,88.035843,50.007759,401.484802,398.319672,400.303955,5168.236328,10.28966,10.554662,75.545418,69.334351,10.910727,100.135101,64.140068,27.312899,68.621025,25.05287,14.17269,68.798973,130.66153,107.23983,0.0970269218087196,90.043884,408.494335526913,1.81340478229718,0.0465578690794639,0.976122666442866,3.11701619930932,474.415833074028,1.87148927694304,0.0079780863898059,1.36068073398579,73.9362142913233,452.633893571381,94.3724934321635,0.00703017102171776,1.50412753173838
5,5.032329,32.5,32.453159,12.92,13.464936,109.700638,NaN,7.162388,NaN,41.577297,400,400.034576,25,33.304298,11.491062,88.122368,50.007759,401.516327,398.38092,400.38324,5170.460938,10.299847,10.576277,75.547874,69.348412,10.883549,100.147354,64.11779,27.298456,68.557365,25.081421,14.151201,68.83783,130.657593,107.247307,0.0945398360490799,90.102867,408.492746106775,1.81339676778047,0.0465559679029507,0.976128696817017,3.11793612593044,474.426397030307,1.87151860394917,0.00797876795065508,1.36062235356657,73.9350654005491,452.630363155868,94.369139276246,0.0070302334373721,1.50414140415154
5,5.032082,32.5,32.455036,12.92,13.468875,109.718361,NaN,7.162156,NaN,41.554615,400,400.038452,25,33.313927,11.479235,88.42852,50.007759,401.516327,398.38092,400.38324,5170.460938,10.299847,10.576277,75.512123,69.335297,10.886933,100.262794,64.090714,27.298456,68.557365,25.081421,14.151201,68.83783,130.657593,107.247307,0.0945398360490799,90.102867,408.497153026671,1.813416155667,0.0465595092741461,0.976117367375962,3.11644123441818,474.447945325495,1.87157097472172,0.0079791162094688,1.36055751930077,73.93765726725,452.638808217609,94.3770256595832,0.00703011456097827,1.50410545097647
5,5.03238,32.5,32.456123,12.92,13.469652,109.741257,NaN,7.16324,NaN,41.540791,400,400.032196,25,33.318825,11.48592,88.68026,49.999195,401.4487,398.265564,400.273346,5169.660156,10.328657,10.589509,75.496643,69.32766,10.903744,100.326012,64.113365,27.302458,68.752686,25.067631,14.158303,68.795937,130.632217,107.267426,0.0924127772450447,90.143799,408.497233489692,1.81341159572709,0.0465565737919348,0.976126506118964,3.11824478074396,474.477610103332,1.87164618735367,0.00798003188463339,1.36044565861608,73.9391581888394,452.637896470361,94.3777350560674,0.00702978086793344,1.50414090361196
5,5.032326,32.5,32.457386,12.92,13.458163,109.767868,NaN,7.162959,NaN,41.526306,400,400.021729,25,33.320354,11.492845,88.8283,49.999195,401.471893,398.358154,400.297211,5167.734375,10.308433,10.565063,75.531113,69.290009,10.932556,100.383293,64.102867,27.311422,68.593246,25.059958,14.160012,68.840828,130.670883,107.252098,0.0940411984920502,90.041473,408.486141594778,1.81337377308448,0.0465543614846957,0.976134151082162,3.11791796968777,474.512086060324,1.87173359297657,0.00798109591873775,1.36031579333543,73.940902066481,452.624883535218,94.3706127512148,0.00702884753634004,1.50429807616543
5,5.031363,32.5,32.458042,12.92,13.458163,109.767868,NaN,7.161439,NaN,41.526306,400,400.021729,25,33.320354,11.497892,88.773453,49.999195,401.471893,398.358154,400.297211,5167.734375,10.308433,10.565063,75.540962,69.250031,10.931049,100.424904,64.109001,27.311422,68.593246,25.059958,14.160012,68.840828,130.670883,107.252098,0.0940411984920502,90.041473,408.488332833112,1.81339706240498,0.0465644559866041,0.976102553926808,3.11208938913524,474.51119019478,1.87172988612959,0.00798086746314712,1.36032959622228,73.9418078065786,452.633904021706,94.3774033556292,0.00702908305453503,1.50422661290367
5,5.033027,32.5,32.458256,12.92,13.433899,109.798813,NaN,7.16165,NaN,41.516964,400,400.028503,25,33.327061,11.513388,88.671143,49.999195,401.447083,398.292023,400.266205,5172.024902,10.329023,10.595363,75.538376,69.255295,10.927893,100.439621,64.129234,27.325462,68.584412,25.078707,14.146773,68.802452,130.787003,107.183594,0.0927556976675987,90.108887,408.460860727183,1.81327417692078,0.0465411483029328,0.976177101118115,3.12216025331742,474.552990669982,1.8718385986975,0.00798254127567122,1.36015240052045,73.9421032726935,452.588892452506,94.3477434113042,0.00702697080205021,1.50466893969199
5,5.033027,32.5,32.458256,12.92,13.413296,109.828339,NaN,7.16165,NaN,41.509998,400,400.016418,25,33.327618,11.51527,88.530487,49.999195,401.32309,398.183167,400.113983,5167.108887,10.306807,10.56063,75.503227,69.300568,10.930922,100.359123,64.143608,27.322689,68.647514,25.047865,14.174103,68.758774,130.732056,107.22155,0.0934940055012703,89.980087,408.440748375492,1.81320399476905,0.0465361656149822,0.976194083927271,3.12216025331742,474.593147973664,1.87194345802683,0.0079842089520405,1.35997930211279,73.9421032726935,452.563101266593,94.3306040683381,0.00702579324968834,1.50491974761609
5,5.032176,32.5,32.459282,12.92,13.402159,109.883713,NaN,7.161784,NaN,41.530602,400,399.955505,25,33.322315,11.48938,88.394508,49.999195,401.32309,398.183167,400.113983,5167.108887,10.306807,10.56063,75.475113,69.30957,10.909029,100.408195,64.13237,27.322689,68.647514,25.047865,14.174103,68.758774,130.732056,107.22155,0.0934940055012703,89.980087,408.43181448653,1.81318663911597,0.0465423883062236,0.976175309137844,3.11701014710582,474.667047804718,1.8721342657544,0.00798697796704457,1.3596768724766,73.9435198260215,452.557444240818,94.3280877188213,0.00702525941201739,1.50499996553861
5,5.033001,32.5,32.460892,12.92,13.390262,109.909142,NaN,7.161583,NaN,41.535294,400,399.869568,25,33.329002,11.48359,88.349693,49.999195,401.389679,398.188019,400.120026,5166.339844,10.284979,10.554723,75.498344,69.315437,10.898543,100.536835,64.114174,27.324301,68.711449,25.060764,14.174312,68.758125,130.80191,107.195824,0.0969304367899895,90.137772,408.418321724761,1.81312615311795,0.0465308667900985,0.976212265667369,3.12200291562675,474.699427113108,1.87221543955562,0.00798785242330266,1.35956211410874,73.9457425918881,452.536348277748,94.3160216656264,0.00702386382854113,1.50524489149869
5,5.033182,32.5,32.461132,12.92,13.376205,109.946922,NaN,7.162692,NaN,41.54417,400,399.852966,25,33.340038,11.485596,88.229004,49.999195,401.348846,398.203003,400.139801,5168.152344,10.298255,10.575849,75.566566,69.295631,10.892065,100.570831,64.111145,27.317093,68.679031,25.115767,14.120455,68.804199,130.810684,107.187622,0.100005112588406,90.023415,408.404186658903,1.81307388264852,0.0465255706422461,0.976229863474954,3.12309821518215,474.750460331246,1.87234815790793,0.00798990034043402,1.35934686351684,73.946073926377,452.517309537151,94.3036649438691,0.00702292999727891,1.50543633209936
5,5.032487,32.5,32.463081,12.92,13.340424,109.986618,NaN,7.16217,NaN,41.563877,400,399.86618,25,33.348225,11.518082,88.170952,49.999195,401.348846,398.203003,400.139801,5168.152344,10.298255,10.575849,75.611496,69.278404,10.85465,100.575829,64.111694,27.317093,68.679031,25.115767,14.120455,68.804199,130.810684,107.187622,0.100005112588406,90.023415,408.370839845665,1.81296877807598,0.0465241945328915,0.976236707970507,3.11889234292869,474.801763427784,1.87247800268871,0.0079914604309747,1.35915657412516,73.948764547348,452.480058198616,94.2812854186687,0.00702070558380875,1.50584770828358
5,5.032209,32.5,32.464188,12.92,13.326735,110.027695,NaN,7.161633,NaN,41.565918,400,399.893158,25,33.351482,11.524681,88.265968,49.999195,401.303009,398.071106,399.999054,5167.788086,10.32568,10.588484,75.598206,69.289886,10.852424,100.584381,64.108513,27.316528,68.653267,25.099108,14.154482,68.782593,130.781143,107.212814,0.0953841879963875,90.213615,408.358109851401,1.81292885736835,0.0465237946347803,0.976238949181946,3.11720986983858,474.856082670317,1.87261746108126,0.00799339070318878,1.3589410672003,73.950292703573,452.466167377248,94.2734029962515,0.00701977405648728,1.5060106242962
5,5.032255,32.5,32.464767,12.92,13.319935,110.060623,NaN,7.163077,NaN,41.561665,400,399.860382,25,33.356899,11.508342,88.437439,49.999195,401.303009,398.071106,399.999054,5167.788086,10.32568,10.588484,75.57869,69.29422,10.850937,100.606567,64.115005,27.316528,68.653267,25.099108,14.154482,68.782593,130.781143,107.212814,0.0953841879963875,90.213615,408.35136652624,1.81290457123462,0.0465216672315492,0.976246132614826,3.11748826956546,474.90003946695,1.87273096472026,0.00799504475381729,1.35876220273246,73.9510919622517,452.457650571181,94.2684497729542,0.00701922968208287,1.5061081068847
5,5.032725,32.5,32.465446,12.92,13.325059,110.073029,NaN,7.164945,NaN,41.563316,400,399.861328,25,33.353806,11.511582,88.52343,49.991398,401.339661,398.156891,400.04483,5167.724609,10.300994,10.568605,75.576279,69.295509,10.845546,100.638741,64.110558,27.299341,68.717575,25.112631,14.154397,68.770828,130.786194,107.209793,0.0949721485376358,90.12574,408.355297254027,1.8129106601123,0.0465179837135215,0.976257345562546,3.12033267716993,474.915972747452,1.87277112579936,0.00799550733121279,1.35870448545288,73.9520292438947,452.460364349668,94.2710746576648,0.0070191714348025,1.50609828022006
5,5.033368,32.5,32.465794,12.92,13.325059,110.073029,NaN,7.164938,NaN,41.563316,400,399.861328,25,33.353806,11.51663,88.513916,49.991398,401.509216,398.242737,400.217163,5169.715332,10.289179,10.56684,75.565681,69.305176,10.850505,100.678787,64.103531,27.293756,68.704338,25.108261,14.167627,68.749298,130.761383,107.233917,0.105507105588913,90.297882,408.353831242465,1.81289510238306,0.0465112494931563,0.976278531463969,3.12422374027113,474.915499648259,1.87276916521588,0.00799538617381729,1.35871173172129,73.9525096103534,452.45489239729,94.267863356859,0.00701882813149129,1.50616033577464
5,5.033368,32.5,32.465794,12.92,13.324244,110.117264,NaN,7.164938,NaN,41.570972,400,399.912903,25,33.35321,11.515585,88.369194,49.991398,401.509216,398.242737,400.217163,5169.715332,10.289179,10.56684,75.607117,69.2714,10.881821,100.706985,64.0961,27.293756,68.704338,25.108261,14.167627,68.749298,130.761383,107.233917,0.105507105588913,90.297882,408.353035575185,1.81289232493914,0.0465110523075942,0.976279211588436,3.12422374027113,474.97559660033,1.87292597594863,0.00799787777927464,1.35845585959116,73.9525096103534,452.453871915517,94.2671858204982,0.00701878152125116,1.50617031371924
5,5.03257,32.5,32.468334,12.92,13.326624,110.166649,NaN,7.165561,NaN,41.542313,400,399.909241,25,33.355576,11.508753,88.383186,49.991398,401.304108,398.070618,400.05011,5170.557617,10.301224,10.590405,75.648392,69.24733,11.036628,100.713936,64.108887,27.306139,68.685493,25.150967,14.140623,68.753517,130.781509,107.229477,0.0955329313874245,90.184731,408.357178473158,1.81291974382206,0.04651998598466,0.976250934280309,3.11939465026427,475.039228665513,1.87308668989666,0.00799977393095162,1.35822359734809,73.9560155765691,452.465728990435,94.2781370131975,0.00701864158073538,1.50611687270368
5,5.033721,32.5,32.469971,12.92,13.328998,110.181717,NaN,7.165949,NaN,41.521881,400,399.857666,25,33.359772,11.472261,88.634171,49.991398,401.436798,398.148254,400.164825,5170.958008,10.29157,10.558406,75.634926,69.245834,11.098966,100.714722,64.123718,27.3291,68.735832,25.178659,14.118681,68.735863,130.839554,107.208618,0.113833270967007,90.140182,408.356871996533,1.81289998569042,0.0465085061684623,0.976286875647982,3.12635973015665,475.0574717941,1.87313086541069,0.00800005216131373,1.35817072305602,73.9582749842482,452.459618209641,94.2760639545341,0.00701792335566756,1.50621687906187
5,5.034219,32.5,32.470734,12.92,13.327913,110.161552,NaN,7.164723,NaN,41.495445,400,399.89679,25,33.355053,11.46186,88.682274,49.991398,401.436798,398.148254,400.164825,5170.958008,10.29157,10.558406,75.573837,69.252769,11.094599,100.721626,64.137398,27.3291,68.735832,25.178659,14.118681,68.735863,130.839554,107.208618,0.113833270967007,90.140182,408.354677296028,1.81288424039558,0.0465030298986164,0.976304190422331,3.12937291515055,475.029047131188,1.8730551195856,0.00799865160706458,1.35830281530588,73.9593280471647,452.454368447924,94.2735034675366,0.00701747893798169,1.50628698940316
5,5.034096,32.5,32.472485,12.92,13.333825,110.133232,NaN,7.164639,NaN,41.469692,400,399.840027,25,33.350578,11.444324,88.519371,49.991398,401.344299,398.14917,400.179016,5171.806641,10.298323,10.580064,75.545753,69.250229,11.108679,100.726624,64.137955,27.32279,68.58268,25.167862,14.151829,68.783951,130.80452,107.223053,0.109037660062313,90.131752,408.360729607964,1.81290736346115,0.0465057477447964,0.976295203199986,3.128628715937,474.988199135548,1.87294489612063,0.00799644784180039,1.35850269214797,73.961744615167,452.464093265736,94.2820820439419,0.00701745339449908,1.5062349595391
5,5.034456,32.5,32.473167,12.92,13.333828,110.106171,NaN,7.166004,NaN,41.459171,400,399.875214,25,33.346237,11.459101,88.443642,49.991398,401.344299,398.14917,400.179016,5171.806641,10.298323,10.580064,75.496811,69.254066,11.108457,100.741997,64.128555,27.32279,68.58268,25.167862,14.151829,68.783951,130.80452,107.223053,0.109037660062313,90.131752,408.359911801341,1.8128986650793,0.0465019798590283,0.97630706136184,3.13080682085172,474.950507747157,1.87284513168328,0.00799468663756284,1.3586733520799,73.9626858129327,452.461375784995,94.28110450484,0.00701714638740668,1.50627830882781
5,5.034582,32.5,32.474297,12.92,13.335289,110.083191,NaN,7.167458,NaN,41.459072,400,399.850403,25,33.331879,11.476457,88.127213,49.991398,401.269592,398.036224,400.082916,5172.975586,10.329726,10.585106,75.483971,69.262817,11.094349,100.763947,64.108978,27.324047,68.667496,25.150347,14.177328,68.794289,130.806854,107.238205,0.112018719315529,90.137772,408.361050929869,1.81290059610716,0.0465010143791734,0.976309993235005,3.13156912947017,474.917747678875,1.87275729387567,0.0079929990478965,1.35882993901834,73.9642452317494,452.462878231975,94.2834715238943,0.00701691194800202,1.50629141142504
5,5.034312,32.5,32.474773,12.92,13.335544,110.062393,NaN,7.16752,NaN,41.444141,400,399.858002,25,33.319366,11.485476,87.953354,49.986446,401.266266,398.132935,400.106293,5170.755371,10.301067,10.56342,75.479805,69.280472,11.088729,100.750389,64.105164,27.349617,68.725998,25.156166,14.180752,68.840363,130.786926,107.248688,0.098704107105732,89.965637,408.36191543104,1.81290799637057,0.0465039023463691,0.976300885122204,3.12993559315964,474.888838145135,1.8726808632215,0.00799166171411062,1.35896043225189,73.9649021033392,452.465931352144,94.2860753476978,0.00701692371268393,1.5062732624025
5,5.033911,32.5,32.474529,12.92,13.335544,110.062393,NaN,7.166874,NaN,41.444141,400,399.858002,25,33.319366,11.497207,87.819702,49.986446,401.266266,398.132935,400.106293,5170.755371,10.301067,10.56342,75.500504,69.252731,11.103401,100.741959,64.101173,27.349617,68.725998,25.156166,14.180752,68.840363,130.786926,107.248688,0.098704107105732,89.965637,408.362829608272,1.81291769692246,0.0465081004534912,0.976287674684894,3.12750936575492,474.88916997313,1.87268223798282,0.00799174661887601,1.3589553467414,73.9645653888594,452.469324479304,94.2880323278991,0.00701714408465379,1.50623408310085
5,5.034753,32.5,32.476357,12.92,13.325723,110.065475,NaN,7.166514,NaN,41.440582,400,399.798248,25,33.307186,11.511644,87.653412,49.986446,401.29538,398.091278,400.170715,5170.500977,10.291157,10.553513,75.48983,69.230499,11.102414,100.740074,64.112053,27.298603,68.738167,25.178659,14.162118,68.88488,130.701569,107.318169,0.0992066338658333,90.219635,408.351321606849,1.81286385903409,0.0464969105953959,0.97632361754943,3.13260366787483,474.890872333425,1.87268286820854,0.00799128420264444,1.35897556815936,73.9670879256247,452.45082527144,94.2779670456063,0.00701580917605919,1.50646000303792
5,5.035103,32.5,32.476936,12.92,13.324116,110.083321,NaN,7.167621,NaN,41.443867,400,399.80426,25,33.307259,11.507848,87.905029,49.986446,401.208069,398.066498,400.097076,5174.387207,10.303518,10.588541,75.442383,69.198082,11.088729,100.751053,64.128654,27.283907,68.719315,25.178663,14.192586,68.882233,130.708374,107.307297,0.0992652848362923,90.367699,408.348954575815,1.8128499159217,0.0464928589781394,0.976336496520867,3.13472106044441,474.914336497077,1.87274288903486,0.00799208811784081,1.35888415071255,73.9678868831447,452.446108402835,94.2755378352896,0.0070154385446737,1.50652041476342
5,5.034608,32.5,32.479343,12.92,13.327615,110.104042,NaN,7.166968,NaN,41.433933,400,399.765381,25,33.318047,11.49448,88.053284,49.986446,401.208069,398.066498,400.097076,5174.387207,10.303518,10.588541,75.505348,69.192375,11.048473,100.781601,64.101639,27.283907,68.719315,25.178663,14.192586,68.882233,130.708374,107.307297,0.0992652848362923,90.367699,408.353499420694,1.81287381458607,0.0464988859110549,0.976317258040537,3.13172642943948,474.939221146994,1.87280280108492,0.00799241781771964,1.35881421582203,73.9712081298269,452.456578099202,94.285405003223,0.00701527130718105,1.50647717839676
5,5.034532,32.5,32.480408,12.92,13.332823,110.149231,NaN,7.165895,NaN,41.415104,400,399.823212,25,33.324211,11.476085,88.085251,49.986446,401.196594,398.06839,400.092773,5173.144043,10.323277,10.584971,75.539268,69.194557,11.059301,100.794174,64.103584,27.30665,68.626991,25.184935,14.179113,68.849762,130.767654,107.28418,0.10954275727272,90.184731,408.358757341346,1.81289340169759,0.0465009412236615,0.976310404330568,3.13126662779297,474.999172117781,1.87295699692431,0.00799459177507997,1.35857492678846,73.9726775679413,452.464522294185,94.2919691954094,0.00701534852427825,1.5064256512825
5,5.034532,32.5,32.480408,12.92,13.335848,110.192558,NaN,7.165895,NaN,41.401245,400,399.812103,25,33.316818,11.471701,88.067886,49.986446,401.196594,398.06839,400.092773,5173.144043,10.323277,10.584971,75.548927,69.21373,11.084303,100.810204,64.096428,27.30665,68.626991,25.184935,14.179113,68.849762,130.767654,107.28418,0.10954275727272,90.184731,408.3617106765,1.81290371058637,0.0465016729617464,0.976307879397232,3.13126662779297,475.058029673133,1.87311054335594,0.00799703033485768,1.35832480538266,73.9726775679413,452.468310226284,94.2944837427984,0.00701552146654809,1.50638859704373
5,5.035134,32.5,32.481804,12.92,13.343226,110.192528,NaN,7.166342,NaN,41.401283,400,399.81485,25,33.310825,11.469491,88.03373,49.986446,401.272156,398.130127,400.118744,5174.196777,10.301337,10.564124,75.545532,69.226906,11.088277,100.816612,64.09919,27.299707,68.691383,25.185545,14.187643,68.778374,130.801865,107.2742,0.107955411076546,90.344826,408.36754154556,1.81291429248866,0.0464971568697195,0.9763215547397,3.13490859553883,475.056093962802,1.873102581647,0.00799654302605664,1.35835395109856,73.9746036312533,452.473177871592,94.2994068244716,0.00701536947978148,1.50637532197056
5,5.034553,32.5,32.483791,12.92,13.324448,110.161636,NaN,7.164695,NaN,41.397038,400,399.846069,25,33.313313,11.449244,87.982208,49.986446,401.280853,398.081146,400.167511,5172.570801,10.329939,10.587526,75.58709,69.226295,11.077902,100.812408,64.106544,27.271482,68.736351,25.203865,14.17571,68.796371,130.846527,107.250938,0.101214021444321,90.344826,408.350532828992,1.81286435184555,0.0464986954759335,0.976318091730657,3.13139367878938,475.011430375435,1.87298192161193,0.00799411332306461,1.35857355053987,73.9773449545364,452.456221254325,94.2905590889089,0.00701406277550065,1.50659011146629
5,5.033979,32.5,32.484623,12.92,13.298136,110.137558,NaN,7.163264,NaN,41.413811,400,399.858063,25,33.30542,11.435527,87.897964,49.986446,401.280853,398.081146,400.167511,5172.570801,10.329939,10.587526,75.669022,69.207962,11.059089,100.799271,64.116615,27.271482,68.736351,25.203865,14.17571,68.796371,130.846527,107.250938,0.101214021444321,90.344826,408.326152949562,1.81278856197383,0.0464983382114336,0.976321184019376,3.12792080622478,474.977586570075,1.87289189060884,0.0079924685223705,1.35873006591031,73.9784927559456,452.428957132906,94.2734727228245,0.00701259501976323,1.50687761835396
5,5.034791,32.5,32.485298,12.92,13.278769,110.089394,NaN,7.164496,NaN,41.435013,400,399.788757,25,33.28503,11.422311,87.991089,49.995438,401.173828,397.955597,399.964508,5172.321289,10.302166,10.566558,75.667244,69.208115,11.073016,100.784424,64.139763,27.263136,68.60862,25.183479,14.195199,68.812637,130.843811,107.264473,0.0987612903118134,90.557899,408.305391680129,1.81270290168984,0.0464851535153948,0.976364225146896,3.13283356164192,474.911220200073,1.87271732202456,0.0079895215176968,1.35902314137964,73.9794239432869,452.397957670287,94.2537213151374,0.00701099865610228,1.50719823390994
