P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,5.034546,32.5,32.487671,12.92,13.269142,110.067665,NaN,7.16536,NaN,41.430958,400,399.788605,25,33.273335,11.411856,88.208252,49.995438,401.274902,398.017792,400.058716,5173.314941,10.291744,10.558344,75.674149,69.219818,11.095439,100.753616,64.26358,27.289398,68.688408,25.165546,14.215229,68.833832,130.786942,107.309181,0.109527677297592,90.338814,408.296551273598,1.81267601316585,0.0464853880306406,0.976364233509667,3.13135132849521,474.878460939861,1.87262689313449,0.00798747230845569,1.35919873790448,73.9826974295961,452.389742350377,94.2511484055633,0.00700998781569778,1.50733735272823
5,5.034724,32.5,32.488564,12.92,13.269142,110.067665,NaN,7.16747,NaN,41.430958,400,399.788605,25,33.273335,11.405825,88.494293,49.995438,401.274902,398.017792,400.058716,5173.314941,10.291744,10.558344,75.603546,69.236374,11.10243,100.735542,64.299255,27.289398,68.688408,25.165546,14.215229,68.833832,130.786942,107.309181,0.109527677297592,90.338814,408.296145077744,1.81267170612417,0.0464835252938939,0.976370109687742,3.13242822172845,474.877246270446,1.87262186221602,0.00798716181089709,1.35921736217878,73.9839292355031,452.388785916768,94.2515967993166,0.00700970495079152,1.50736875489727
5,5.034645,32.5,32.488934,12.92,13.264235,110.048515,NaN,7.168553,NaN,41.417587,400,399.735046,25,33.262871,11.408327,88.699158,49.995438,401.165588,397.944885,399.9422,5175.320313,10.303355,10.586025,75.585075,69.243919,11.071678,100.760345,64.33004,27.319519,68.818069,25.159895,14.219346,68.828812,130.792282,107.312752,0.107148855924606,90.373718,408.291534310708,1.81265689012783,0.0464831646457232,0.976371631416014,3.13195027832563,474.85071275963,1.8725518506109,0.0079859542103089,1.35933638981086,73.9844396042271,452.38360187018,94.2486064259689,0.00700936912715698,1.5074287811655
5,5.036138,32.5,32.490776,12.92,13.260305,110.030327,NaN,7.167718,NaN,41.434471,400,399.722748,25,33.25367,11.431807,88.782188,49.995438,401.451233,398.196259,400.194977,5174.569336,10.336643,10.59679,75.698257,69.240181,11.11959,100.782257,64.320137,27.309538,68.613495,25.168064,14.212161,68.794228,130.753571,107.339523,0.116062454879284,90.240105,408.284289561397,1.81260736903457,0.0464665947649735,0.976424246942013,3.14098183528023,474.823481152726,1.87247694649106,0.00798428888154178,1.35948068164435,73.9869803258032,452.366699118423,94.2396282159341,0.00700810396514191,1.50764026787215
5,5.036138,32.5,32.490776,12.92,13.260662,110.007462,NaN,7.167718,NaN,41.449314,400,399.828247,25,33.255314,11.49016,88.595383,49.995438,401.451233,398.196259,400.194977,5174.569336,10.336643,10.59679,75.79734,69.259338,11.046196,100.786484,64.242317,27.309538,68.613495,25.168064,14.212161,68.794228,130.753571,107.339523,0.116062454879284,90.240105,408.2846381448,1.81260858611084,0.0464666811340942,0.976423945739643,3.14098183528023,474.792395104401,1.87239581764998,0.00798300013363498,1.35961388396313,73.9869803258032,452.36714625989,94.239924800025,0.00700812438425712,1.50763587309432
5,5.036001,32.5,32.489902,12.92,13.271284,110.010956,NaN,7.16638,NaN,41.421276,400,399.913605,25,33.262905,11.515779,88.503922,49.995438,401.403595,398.179474,400.132385,5174.598145,10.313074,10.568974,75.812767,69.276581,11.03461,100.792953,64.258209,27.254078,68.690361,25.165131,14.219163,68.780769,130.763672,107.337296,0.110746957361698,90.607262,408.295322321259,1.81264811183035,0.0464706837342931,0.976410466373725,3.1401531707844,474.798335473543,1.87241314231576,0.00798350092874195,1.3595752516931,73.9857748114897,452.381055226782,94.2480909740735,0.00700899358746787,1.50747765854172
5,5.036431,32.5,32.49176,12.92,13.286633,110.030945,NaN,7.166634,NaN,41.393578,400,399.896912,25,33.267502,11.522549,88.39563,49.995438,401.403595,398.179474,400.132385,5174.598145,10.313074,10.568974,75.751717,69.271172,11.06247,100.798141,64.286339,27.254078,68.690361,25.165131,14.219163,68.780769,130.763672,107.337296,0.110746957361698,90.607262,408.309328049574,1.81269003324025,0.0464698995370456,0.976411738388854,3.14275403075607,474.822982022254,1.87247359358316,0.00798398164051962,1.35949763674243,73.9883375248293,452.397759651872,94.2614255243878,0.00700925875175674,1.50735942754311
5,5.037026,32.5,32.492714,12.92,13.29631,110.050133,NaN,7.168869,NaN,41.384422,400,399.842773,25,33.26841,11.499561,88.348511,49.995438,401.364655,398.045563,400.079285,5174.272461,10.297982,10.558277,75.686356,69.277657,11.077564,100.799286,64.293365,27.277384,68.672737,25.170134,14.199883,68.835907,130.866852,107.274086,0.111443296074867,90.42067,408.317419334206,1.81270862845641,0.0464660182790562,0.97642323404518,3.14635261551803,474.847768891597,1.87253629127347,0.00798473128490129,1.35940587872318,73.9896533063423,452.405260493032,94.267558467638,0.00700934574434557,1.50730931116807
5,5.036788,32.5,32.494015,12.92,13.307261,110.048264,NaN,7.16957,NaN,41.401928,400,399.830139,25,33.271549,11.476631,88.279839,49.995438,401.419983,398.125244,400.144745,5175.570801,10.314635,10.594668,75.61058,69.259254,11.09623,100.799652,64.30085,27.287233,68.715637,25.164501,14.204963,68.859428,130.790421,107.342949,0.11295410245657,90.441132,408.328654978934,1.81275171283473,0.0464711555263738,0.976406179784867,3.14491322056068,474.843457800869,1.87252233021087,0.00798417375484826,1.35944391379996,73.9914476165734,452.422002670086,94.2802435444194,0.00700976168898854,1.50717709565786
5,5.035835,32.5,32.494297,12.92,13.305647,110.028442,NaN,7.167998,NaN,41.414776,400,399.891296,25,33.268024,11.475814,88.137459,49.995438,401.419983,398.125244,400.144745,5175.570801,10.314635,10.594668,75.541885,69.261581,11.095258,100.787849,64.275009,27.287233,68.715637,25.164501,14.204963,68.859428,130.790421,107.342949,0.11295410245657,90.441132,408.329252856025,1.81276926187043,0.0464807327096787,0.976376100535638,3.13914907250489,474.816125902283,1.87245041509405,0.00798295872711417,1.35956521380523,73.9918365351576,452.428648438136,94.2849948876255,0.00700998955169997,1.50711886344348
5,5.033653,32.5,32.493015,12.92,13.305647,110.028442,NaN,7.165281,NaN,41.414776,400,399.891296,25,33.268024,11.453138,87.944939,49.988102,401.533417,398.209534,400.271576,5176.01709,10.307834,10.571761,75.534149,69.260254,11.073235,100.750618,64.255386,27.280781,68.745064,25.136581,14.224602,68.818703,130.782822,107.350967,0.1079286262393,90.510956,408.334229579953,1.81282204948693,0.0465035685194615,0.976304145539629,3.12594827358151,474.81787093983,1.87245764013887,0.0079834043291432,1.35953842982134,73.9900684452689,452.447145985053,94.295715316508,0.00701117724836257,1.50690598712285
5,5.033453,32.5,32.495941,12.92,13.307652,110.029877,NaN,7.165177,NaN,41.408573,400,399.98349,25,33.26339,11.440088,87.972946,49.988102,401.598907,398.364807,400.451477,5178.061035,10.324406,10.597354,75.426292,69.249016,11.101406,100.681236,64.198341,27.26293,68.508217,25.128717,14.234023,68.746719,130.785355,107.349937,0.104718625545502,90.601242,408.336643186674,1.81283372212183,0.0465061477409469,0.976295874484986,3.12473808258761,474.815839069136,1.87244624161226,0.00798246821995745,1.35959120306972,73.9941037801265,452.453486490424,94.3034690656916,0.00701068305650989,1.5069158820818
5,5.032683,32.5,32.497173,12.92,13.322115,110.021118,NaN,7.164479,NaN,41.44249,400,400.07196,25,33.253941,11.437236,88.051941,49.988102,401.598907,398.364807,400.451477,5178.061035,10.324406,10.597354,75.440842,69.251144,11.193194,100.612366,64.201263,27.26293,68.508217,25.128717,14.234023,68.746719,130.785355,107.349937,0.104718625545502,90.601242,408.352518909203,1.81290164367943,0.0465177112878773,0.976258416913238,3.12007850432258,474.802252920562,1.87240821848194,0.00798154642365512,1.35966799686791,73.9958027590657,452.479308908953,94.3220991393623,0.00701153163707741,1.50669332783483
5,5.034646,32.5,32.499031,12.92,13.328461,110.027588,NaN,7.166053,NaN,41.456882,400,400.021332,25,33.24942,11.468257,88.282364,49.988102,401.235626,398.055115,400.072266,5175.758789,10.330089,10.592156,75.458572,69.236488,11.13096,100.570908,64.21402,27.264793,68.659225,25.110561,14.231162,68.733231,130.853745,107.313477,0.0999959111213684,90.665039,408.354238743212,1.8128757785311,0.046498692823248,0.976317803526715,3.1319563282583,474.80852050967,1.87242070534034,0.00798126542292134,1.35966911476435,73.9983648952596,452.471106890536,94.3189068622157,0.00701065982489078,1.50681932805402
5,5.036792,32.5,32.499241,12.92,13.32358,110.025963,NaN,7.168176,NaN,41.429897,400,399.876282,25,33.25927,11.500615,88.417442,49.988102,401.235626,398.055115,400.072266,5175.758789,10.330089,10.592156,75.523132,69.269722,11.102527,100.570679,64.235504,27.264793,68.659225,25.110561,14.231162,68.733231,130.853745,107.313477,0.0999959111213684,90.665039,408.344579717758,1.81280723838319,0.0464750603824199,0.976392622970483,3.14493741250328,474.806025148393,1.87241375563385,0.00798110087253635,1.35968297686208,73.9986544708063,452.446068284487,94.3025458617388,0.00700946090891225,1.50706980492153
5,5.036792,32.5,32.499241,12.92,13.319527,110.054642,NaN,7.168176,NaN,41.394802,400,399.810089,25,33.256916,11.490938,88.42572,49.988102,401.225861,398.040924,400.0802,5174.920898,10.319285,10.590072,75.612083,69.265831,11.074238,100.523865,64.185204,27.309984,68.687279,25.147635,14.226192,68.801895,130.9646,107.255844,0.116189926862717,90.437523,408.340622391573,1.81279342435476,0.0464740802091921,0.976396020223819,3.14493741250328,474.845017100187,1.87251551173672,0.00798271693704862,1.35951590586462,73.9986544708063,452.440992306843,94.2991778068346,0.00700922923978097,1.50711956633986
5,5.036958,32.5,32.498337,12.92,13.31313,110.082916,NaN,7.170053,NaN,41.385193,400,399.781281,25,33.252239,11.469837,88.527748,49.988102,401.374237,398.157471,400.207062,5172.872559,10.332792,10.579884,75.653084,69.253639,11.015682,100.494408,64.205338,27.266457,68.72541,25.143044,14.226628,68.798752,130.907181,107.290115,0.119336694478989,90.726433,408.333997751481,1.81276760602346,0.0464707972565036,0.976406860336942,3.14594136510931,474.884683337379,1.87262090313001,0.00798462387292443,1.35933257777802,73.997407903622,452.43087185638,94.2913671874299,0.00700900933120268,1.5071965487961
5,5.036653,32.5,32.501186,12.92,13.306759,110.078827,NaN,7.169751,NaN,41.385551,400,399.85556,25,33.252811,11.466735,88.548447,49.988102,401.374237,398.157471,400.207062,5172.872559,10.332792,10.579884,75.664368,69.255989,10.947046,100.440414,64.232826,27.266457,68.72541,25.143044,14.226628,68.798752,130.907181,107.290115,0.119336694478989,90.726433,408.328472760574,1.81275326682341,0.0464724458744353,0.976402148201388,3.1440967339488,474.87524948216,1.87259035104875,0.00798340360276725,1.35941578416638,74.0013364024194,452.427599769132,94.2926496060508,0.00700809733749231,1.50729881048883
5,5.036302,32.5,32.501774,12.92,13.299477,110.068512,NaN,7.170055,NaN,41.378139,400,399.880127,25,33.24382,11.447804,88.607735,49.988102,401.328461,398.161774,400.208252,5176.384766,10.309017,10.585911,75.608444,69.254303,10.932952,100.414352,64.249557,27.229498,68.610657,25.139111,14.223535,68.879555,130.894562,107.291832,0.116066232323647,90.767365,408.322163289369,1.81273693516371,0.0464743554584608,0.976396684382207,3.14197379057765,474.860426787859,1.87255044721043,0.00798261825127651,1.35948806041564,74.0021471550755,452.42201090839,94.2896545695197,0.00700768487107962,1.50736813285914
5,5.037618,32.5,32.501606,12.92,13.29762,110.067375,NaN,7.170072,NaN,41.36739,400,399.834229,25,33.242706,11.448139,88.573151,49.986832,401.289673,398.09259,400.129425,5175.65332,10.333442,10.590763,75.574135,69.297813,10.987905,100.402908,64.260262,27.238375,68.636009,25.149313,14.231183,68.848389,130.920685,107.27948,0.109491646289825,90.965988,408.317347861131,1.81269877641442,0.0464601459190359,0.97644166732993,3.14993273398187,474.859109625719,1.87254736005279,0.00798261256713203,1.35949117007738,74.0019155129658,452.407872326671,94.2800716823048,0.00700708449751139,1.50750278263318
5,5.036905,32.5,32.502434,12.92,13.305952,110.068802,NaN,7.170949,NaN,41.350765,400,399.849335,25,33.258705,11.452097,88.617752,49.986832,401.289673,398.09259,400.129425,5175.65332,10.333442,10.590763,75.616364,69.276993,11.00706,100.39505,64.264565,27.238375,68.636009,25.149313,14.231183,68.848389,130.920685,107.27948,0.109491646289825,90.965988,408.327109978266,1.81274442131438,0.0464696154748385,0.976411138478954,3.14562082876364,474.859923060199,1.87254775795348,0.00798240528961191,1.35950014922799,74.0030571659759,452.425224135053,94.292586283098,0.00700765488358476,1.50735285832689
5,5.035427,32.5,32.502392,12.92,13.305952,110.068802,NaN,7.170163,NaN,41.350765,400,399.849335,25,33.258705,11.464788,88.619995,49.986832,401.416748,398.186523,400.174469,5175.213379,10.315849,10.574844,75.643761,69.295853,11.011248,100.397667,64.280365,27.224983,68.758942,25.136578,14.233065,68.834114,130.935226,107.28421,0.109465032815933,90.869682,408.330481261804,1.81278017073756,0.0464850749468693,0.976362388451279,3.13668106084361,474.859980204672,1.87254799455619,0.00798241988108004,1.35949927253592,74.0029992567456,452.438330719198,94.3012308504866,0.00700826430020401,1.50722324785155
5,5.036252,32.5,32.504143,12.92,13.31933,110.080177,NaN,7.170031,NaN,41.352642,400,399.908569,25,33.279362,11.472379,88.489777,49.986832,401.416748,398.186523,400.174469,5175.213379,10.315849,10.574844,75.648186,69.36985,10.989645,100.401131,64.2873,27.224983,68.758942,25.136578,14.233065,68.834114,130.935226,107.28421,0.109465032815933,90.869682,408.341661554819,1.81280581281377,0.0464796802621669,0.976378380297678,3.14167136780162,474.873062126582,1.87257848372811,0.00798245234582324,1.359469632622,74.0054134562185,452.448980200756,94.3104187088707,0.00700828165477724,1.50716193001233
5,5.036252,32.5,32.504143,12.92,13.334993,110.096931,NaN,7.170031,NaN,41.352386,400,399.869476,25,33.278942,11.473254,88.367874,49.986832,401.478729,398.192017,400.29184,5175.158691,10.306436,10.566324,75.663986,69.462013,11.022156,100.411171,64.308594,27.254576,68.767784,25.161781,14.222148,68.77755,130.895676,107.318504,0.112972073256969,90.816719,408.356954466673,1.8128591954701,0.0464834683562061,0.976365268650363,3.14167136780162,474.895837864585,1.87263791339085,0.00798339597968621,1.35937221046619,74.0054134562185,452.468596565227,94.3234349717166,0.00700917678229292,1.50696968298587
5,5.036439,32.5,32.505672,12.92,13.354603,110.130081,NaN,7.169001,NaN,41.377163,400,399.957153,25,33.272041,11.45151,88.388611,49.986832,401.377411,398.221527,400.255463,5176.822754,10.31879,10.596126,75.683327,69.417191,11.054069,100.427292,64.318733,27.264759,68.738045,25.17762,14.206446,68.868286,130.987549,107.265266,0.106954626739025,90.791435,408.37567458193,1.81292150322745,0.0464862545104801,0.976355046766754,3.14280241724526,474.938819379231,1.87274687432947,0.00798473149354728,1.35921154430281,74.0075214650409,452.492565324706,94.3411936834452,0.00700986114112139,1.50677258653513
5,5.037388,32.5,32.50658,12.92,13.366075,110.14579,NaN,7.168664,NaN,41.395271,400,399.979828,25,33.270443,11.435074,88.52169,49.986832,401.377411,398.221527,400.255463,5176.822754,10.31879,10.596126,75.624947,69.372452,11.083138,100.468323,64.333221,27.264759,68.738045,25.17762,14.206446,68.868286,130.987549,107.265266,0.106954626739025,90.791435,408.38471241675,1.81293765143567,0.0464791032986408,0.976376728372336,3.14854184773816,474.958936472859,1.8727974682887,0.00798530044420819,1.35913931647465,74.0087732634462,452.499136192663,94.3466545252284,0.00700991788818467,1.50673060420548
5,5.036445,32.5,32.506836,12.92,13.371655,110.118553,NaN,7.167603,NaN,41.421188,400,399.956085,25,33.276291,11.403229,88.714989,49.986832,401.425873,398.209747,400.249268,5175.359863,10.296156,10.560495,75.572357,69.410431,11.104205,100.479553,64.336617,27.286682,68.584244,25.166821,14.225928,68.866028,130.989914,107.270515,0.117230772972107,90.756531,408.392309593863,1.8129794660825,0.0464903149619387,0.976341028233777,3.1428387070747,474.921567369208,1.87269943736159,0.00798367811714202,1.35930272832429,74.0091261870285,452.51468262287,94.3572830834378,0.00701055857605945,1.50658480991069
5,5.036878,32.5,32.507523,12.92,13.385744,110.082344,NaN,7.170353,NaN,41.433754,400,399.888977,25,33.279545,11.407351,88.47271,49.986832,401.366028,398.159882,400.217316,5176.249023,10.310418,10.58842,75.540344,69.441048,11.139711,100.472824,64.357269,27.264673,68.708481,25.147005,14.249119,68.83152,130.948547,107.298492,0.108534179627895,90.840797,408.405078628494,1.81301700517831,0.0464891921700386,0.976343553215998,3.14545753566944,474.871409950514,1.87256713270428,0.00798140036286391,1.35952756086907,74.010073276712,452.52896035188,94.3675923401613,0.00701102597121778,1.506462095468
5,5.037529,32.5,32.508064,12.92,13.394193,110.067154,NaN,7.169528,NaN,41.455254,400,399.895172,25,33.276833,11.41998,88.128197,49.986832,401.366028,398.159882,400.217316,5176.249023,10.310418,10.58842,75.525269,69.438019,11.139631,100.473381,64.351128,27.264673,68.708481,25.147005,14.249119,68.83152,130.948547,107.298492,0.108534179627895,90.840797,408.4118446175,1.81303005640376,0.0464844264188806,0.976357947607142,3.14939452721063,474.850021881153,1.87251019526755,0.00798035681974126,1.35962728631823,74.0108190784217,452.534136233678,94.3716832835144,0.00701111725040884,1.50642479818914
5,5.036839,32.5,32.50922,12.92,13.393734,110.031784,NaN,7.170231,NaN,41.473167,400,399.910614,25,33.275604,11.431596,87.967766,49.987312,401.519592,398.255432,400.33017,5177.376953,10.305071,10.581073,75.472977,69.422516,11.146578,100.450531,64.341927,27.27397,68.727951,25.187828,14.213848,68.834045,130.970154,107.284241,0.100442185997963,90.828758,408.412968435634,1.81304517271829,0.0464915317434123,0.976335626734565,3.14522166670804,474.800354292232,1.87237817530411,0.00797796249043627,1.35985764408966,74.0124126534872,452.540502335228,94.3773090546145,0.00701109820329051,1.50639098312251
5,5.034875,32.5,32.510452,12.92,13.389862,110.007637,NaN,7.168431,NaN,41.472488,400,399.909485,25,33.287376,11.434199,87.937019,49.987312,401.519592,398.255432,400.33017,5177.376953,10.305071,10.581073,75.428322,69.406677,11.142166,100.453629,64.334023,27.27397,68.727951,25.187828,14.213848,68.834045,130.970154,107.284241,0.100442185997963,90.828758,408.41366239135,1.81307946725586,0.0465111463433823,0.976274231107497,3.13334174319266,474.765838042053,1.87228552960682,0.00797617375816706,1.36002442687126,74.0141109336371,452.553970481037,94.3877416620957,0.00701138270570119,1.50628967024795
5,5.035171,32.5,32.510571,12.92,13.389862,110.007637,NaN,7.165833,NaN,41.472488,400,399.909485,25,33.287376,11.436171,87.880974,49.987312,401.318787,398.179688,400.153259,5177.035645,10.302337,10.564672,75.400322,69.365227,11.146922,100.461327,64.3246,27.256134,68.582893,25.166821,14.228015,68.859856,130.958847,107.300117,0.108591742813587,90.994881,408.412988082736,1.81307230946401,0.04650804808028,0.97628396799176,3.13513242653175,474.76567595394,1.8722848588533,0.00797613243627491,1.36002691753602,74.0142749686286,452.551423162051,94.386194626799,0.00701123468725022,1.50631747151704
5,5.034219,32.5,32.511005,12.92,13.394452,110.032227,NaN,7.165821,NaN,41.475082,400,399.876831,25,33.293892,11.433344,87.796028,49.987312,401.34137,398.139618,400.196686,5175.35791,10.292211,10.562854,75.371788,69.349922,11.153654,100.470703,64.301735,27.264561,68.787262,25.153862,14.249022,68.847054,130.942017,107.314308,0.103651456534863,90.959969,408.419637756965,1.81311096963083,0.0465191240926427,0.976248850440856,3.12937291515055,474.798526324878,1.87236968852624,0.00797736760402625,1.35989238512207,74.0148732087616,452.565936671386,94.3963555443662,0.00701178039453584,1.50618640541229
5,5.033351,32.5,32.512089,12.92,13.399286,110.082375,NaN,7.167053,NaN,41.47377,400,399.884979,25,33.288677,11.436522,87.931572,49.987312,401.34137,398.139618,400.196686,5175.35791,10.292211,10.562854,75.368637,69.333954,11.159474,100.48558,64.308586,27.264561,68.787262,25.153862,14.249022,68.847054,130.942017,107.314308,0.103651456534863,90.959969,408.426333895414,1.81314843101954,0.0465293832411139,0.976216308190548,3.1241208710191,474.865240037582,1.87254152458828,0.00797981647088041,1.3596226871571,74.0163673955311,452.580465773839,94.4073143216659,0.00701215278894687,1.50607121117113
5,5.033351,32.5,32.512089,12.92,13.399511,110.155022,NaN,7.167053,NaN,41.459724,400,399.84259,25,33.281094,11.432566,88.281677,49.987312,401.163635,397.992859,400.043243,5173.738281,10.30608,10.591096,75.335831,69.353203,11.142911,100.508057,64.288116,27.266336,68.791458,25.159485,14.252641,68.838326,130.968948,107.30632,0.110427796840668,90.931076,408.426553544063,1.81314919754933,0.0465294376596488,0.976216122111456,3.1241208710191,474.963997201223,1.87279919542028,0.00798390686115759,1.35920047488917,74.0163673955311,452.580747517593,94.4075013938366,0.00701216563563939,1.50606846224531
5,5.035777,32.5,32.513187,12.92,13.388119,110.175491,NaN,7.166569,NaN,41.46701,400,399.79657,25,33.273472,11.446805,88.464714,49.987312,401.332458,398.133667,400.181915,5175.569336,10.33282,10.588288,75.319176,69.376541,11.129834,100.492973,64.26754,27.260763,68.705925,25.157837,14.276272,68.866623,130.978668,107.302994,0.10510890185833,90.922646,408.409905839412,1.81305171741094,0.0465012846878531,0.976305351185163,3.13879823701228,474.990325673373,1.8728655945433,0.00798467759010916,1.35910464165692,74.017880828754,452.545688856842,94.3855551589517,0.00701027311919383,1.50643773069655
5,5.036959,32.5,32.513374,12.92,13.374013,110.170624,NaN,7.169127,NaN,41.47298,400,399.833099,25,33.271851,11.466043,88.430565,49.987312,401.332458,398.133667,400.181915,5175.569336,10.33282,10.588288,75.284111,69.392281,11.108885,100.473953,64.253571,27.260763,68.705925,25.157837,14.276272,68.866623,130.978668,107.302994,0.10510890185833,90.922646,408.393440499922,1.812975073509,0.0464855088113889,0.976355985183545,3.14594741293701,474.983456754373,1.87284728562824,0.00798433876867077,1.35913674522593,74.0181385759113,452.517651276728,94.3671714732517,0.00700894439831154,1.50671644988185
5,5.036723,32.5,32.513233,12.92,13.36799,110.167038,NaN,7.168963,NaN,41.457691,400,399.901276,25,33.267605,11.475934,88.289536,49.987312,401.459076,398.25296,400.239563,5175.713867,10.306471,10.572995,75.250504,69.401726,11.106733,100.485519,64.261017,27.252085,68.839386,25.170095,14.262013,68.879028,130.957916,107.315453,0.106018990278244,91.126099,408.388097740671,1.81296025543536,0.0464865209032255,0.976353234308541,3.14452009946962,474.978774448453,1.87283536414812,0.007984185915041,1.35915460172294,74.0179442319357,452.512106583038,94.3633207908196,0.0070087292303421,1.50676723242548
5,5.038631,32.5,32.513054,12.92,13.35549,110.136757,NaN,7.16993,NaN,41.43914,400,399.912811,25,33.253464,11.467388,88.211624,49.987312,401.459076,398.25296,400.239563,5175.713867,10.306471,10.572995,75.243599,69.406227,11.117775,100.504311,64.273674,27.252085,68.839386,25.170095,14.262013,68.879028,130.957916,107.315453,0.106018990278244,91.126099,408.371543910911,1.81287152864787,0.0464635500791369,0.976426515282704,3.15605810370528,474.937858571769,1.87272899114352,0.00798254364744633,1.35932658757361,74.0176975103475,452.47937383036,94.3413824230344,0.00700728404773055,1.50708332723571
5,5.038589,32.5,32.515224,12.92,13.346373,110.144287,NaN,7.173355,NaN,41.438519,400,399.935669,25,33.243229,11.457891,88.462555,49.993076,401.483032,398.215118,400.278137,5178.635742,10.304338,10.577398,75.272507,69.397156,11.130042,100.530853,64.262436,27.29027,68.711868,25.167833,14.271337,68.854904,130.953232,107.325378,0.113676682114601,90.840797,408.362737553504,1.81284147215151,0.0464617850229753,0.976432762742265,3.15580415838548,474.945144386637,1.87274348051472,0.00798221411864885,1.35932807463437,74.0206884004809,452.469848851871,94.3376915216296,0.00700626909835464,1.50723006551273
5,5.037037,32.5,32.514896,12.92,13.338188,110.144264,NaN,7.171354,NaN,41.426609,400,399.989166,25,33.245033,11.435652,88.529053,49.993076,401.422607,398.21524,400.225555,5178.018066,10.319666,10.601258,75.323639,69.385117,11.121205,100.550499,64.253944,27.30435,68.803917,25.167812,14.267401,68.901093,130.984787,107.306015,0.10605400800705,90.994881,408.358284169948,1.8128511010003,0.0464760308736424,0.976388466295597,3.14641914089032,474.945558991345,1.87274524527673,0.00798232669814,1.35932137468735,74.0202363341353,452.473157534923,94.339489382191,0.00700650775958558,1.50718956237442
5,5.038173,32.5,32.514774,12.92,13.336039,110.147446,NaN,7.170299,NaN,41.437222,400,399.971069,25,33.253674,11.428549,88.425804,49.993076,401.422607,398.21524,400.225555,5178.018066,10.319666,10.601258,75.308151,69.360985,11.112284,100.5616,64.256462,27.30435,68.803917,25.167812,14.267401,68.901093,130.984787,107.306015,0.10605400800705,90.994881,408.35359564171,1.81281630885534,0.0464636345651493,0.976427709070277,3.15328880324762,474.950050155337,1.87275721657689,0.00798254816827269,1.35930035902908,74.020068186335,452.460286459923,94.3308021347029,0.00700595323440526,1.50731274780761
5,5.038955,32.5,32.515442,12.92,13.338846,110.155472,NaN,7.17241,NaN,41.44899,400,399.988525,25,33.269379,11.439384,88.470459,49.993076,401.472504,398.255859,400.238586,5178.400391,10.33662,10.594581,75.306168,69.352226,11.102829,100.583702,64.250458,27.298212,68.719772,25.170124,14.276073,68.865166,130.957062,107.326218,0.100504100322723,90.931076,408.354553360301,1.81280697007044,0.046456140575931,0.976451134541714,3.1580170560257,474.960051817333,1.87278191885812,0.0079827680100264,1.35926768671153,74.020988856669,452.457322628014,94.3296452455261,0.0070056393676051,1.50735825720959
5,5.03926,32.5,32.516129,12.92,13.338846,110.155472,NaN,7.171873,NaN,41.44899,400,399.988525,25,33.269379,11.439027,88.594444,49.993076,401.577789,398.341858,400.36261,5174.202637,10.321102,10.599449,75.329407,69.360275,11.156523,100.552711,64.241516,27.295439,68.749725,25.174284,14.263513,68.808647,130.942093,107.343384,0.10759224742651,91.199532,408.353857880755,1.81279959685761,0.046452953709263,0.976461189363399,3.15986104363799,474.959118085421,1.87277805212521,0.00798252950768759,1.35928199447627,74.0219356938591,452.455094402195,94.3289994514584,0.00700535398786105,1.50739702452167
5,5.039839,32.5,32.517387,12.92,13.345184,110.191444,NaN,7.171635,NaN,41.461014,400,400.017609,25,33.281334,11.40268,88.780418,49.993076,401.577789,398.341858,400.36261,5174.202637,10.321102,10.599449,75.417023,69.354019,11.267859,100.534874,64.24794,27.295439,68.749725,25.174284,14.263513,68.808647,130.942093,107.343384,0.10759224742651,91.199532,408.35872649282,1.81280720306196,0.0464484369391078,0.976474959735307,3.16336136270183,475.006301529667,1.87289852255634,0.00798411709594791,1.35909957475971,74.0236694424661,452.458770801704,94.3329626246408,0.00700518528323537,1.5073919289042
5,5.04034,32.5,32.518833,12.92,13.354088,110.211418,NaN,7.17342,NaN,41.466927,400,400.071686,25,33.272804,11.39642,88.523949,49.993076,401.622314,398.389221,400.400726,5176.312012,10.343034,10.59742,75.455292,69.359062,11.296082,100.548645,64.245499,27.277031,68.723381,25.176371,14.277528,68.890572,130.930359,107.359718,0.0973067656159401,91.193504,408.366278772014,1.81282544144353,0.0464453560598777,0.976484005900057,3.16638988841936,475.031483297888,1.87296119930149,0.00798473886585857,1.35901395940696,74.0256622051602,452.466486108126,94.3398329542496,0.0070051505557687,1.5073518492715
5,5.04034,32.5,32.518833,12.92,13.348707,110.224678,NaN,7.17342,NaN,41.461319,400,400.098236,25,33.260239,11.401628,88.361153,49.993076,401.595459,398.338959,400.350006,5175.371094,10.316413,10.573213,75.457848,69.365829,11.329122,100.560776,64.219749,27.246201,68.734314,25.187826,14.254337,68.874222,130.964127,107.34137,0.0945459604263306,91.400558,408.361024299437,1.81280710131457,0.0464440555222663,0.976488519059959,3.16638988841936,475.049503314138,1.87300820378282,0.00798548473797879,1.35893721814752,74.0256622051602,452.459746336899,94.3353617861822,0.00700484312357471,1.50741795271255
5,5.04001,32.5,32.517075,12.92,13.339044,110.18924,NaN,7.172411,NaN,41.454338,400,400.097412,25,33.259384,11.395324,88.389252,49.993076,401.595459,398.338959,400.350006,5175.371094,10.316413,10.573213,75.431198,69.348221,11.353354,100.553833,64.213326,27.246201,68.734314,25.187826,14.254337,68.874222,130.964127,107.34137,0.0945459604263306,91.400558,408.352340979759,1.81278214215096,0.0464451666289078,0.976485750158053,3.16439507695708,475.003729906147,1.87289246392108,0.00798410139615596,1.35910585532017,74.0232394570632,452.449342868684,94.3263302886398,0.00700483862854062,1.50747674156259
5,5.040082,32.5,32.519115,12.92,13.323131,110.130112,NaN,7.172042,NaN,41.443607,400,400.063934,25,33.258919,11.40137,88.479172,49.993076,401.739532,398.415466,400.486511,5178.997559,10.312383,10.583865,75.410416,69.312965,11.334839,100.540405,64.193848,27.266125,68.668343,25.181801,14.266301,68.895119,131.009384,107.314392,0.0774839073419571,91.30426,408.336637831078,1.81272616101283,0.0464405680675243,0.97650149908429,3.16483031706991,474.920584694201,1.8726713018613,0.00798006545324754,1.3594915286982,74.0260508248253,452.430200251078,94.3161049733408,0.00700341988235026,1.50771490093488
5,5.040082,32.5,32.519115,12.92,13.32584,110.102463,NaN,7.172042,NaN,41.443878,400,400.100098,25,33.257217,11.403261,88.554848,49.99279,401.441772,398.202698,400.230438,5180.219727,10.324698,10.604938,75.397331,69.268845,11.315025,100.534462,64.187317,27.283672,68.70388,25.185123,14.259544,68.896812,131.053772,107.2994,0.0796036422252655,91.33075,408.339283170553,1.81273539513178,0.0464412229139388,0.976499220352011,3.16483031706991,474.882993889695,1.87257322173848,0.00797850867611435,1.35965238457012,74.0260508248253,452.43359348785,94.3183555807142,0.00700357468506472,1.50768157715933
5,5.038829,32.5,32.52042,12.92,13.32584,110.102463,NaN,7.169809,NaN,41.443878,400,400.100098,25,33.257217,11.406978,88.795509,49.99279,401.441772,398.202698,400.230438,5180.219727,10.324698,10.604938,75.390167,69.257492,11.302827,100.553497,64.180214,27.283672,68.70388,25.185123,14.259544,68.896812,131.053772,107.2994,0.0796036422252655,91.33075,408.342140929372,1.81276568621695,0.0464543128836538,0.97645789474317,3.15725525265822,474.881218621466,1.87256587296886,0.00797805574251805,1.35967962136533,74.0278491801232,452.445638630441,94.3279264096223,0.00700377527717649,1.50759545758098
5,5.036372,32.5,32.518948,12.92,13.34014,110.110222,NaN,7.167097,NaN,41.445702,400,400.056793,25,33.253418,11.403104,88.906357,49.99279,401.557587,398.321411,400.375641,5179.731445,10.340977,10.596245,75.335938,69.244858,11.314502,100.583054,64.177292,27.298723,68.582306,25.12516,14.298738,68.886879,130.996964,107.331459,0.0755450502038002,91.21759,408.361706223488,1.8128738346927,0.0464834578687765,0.976364919506225,3.14239717860232,474.893770406816,1.87260168770536,0.00797900355297487,1.35960373710903,74.025820685222,452.484350992549,94.3518247811932,0.00700593465667866,1.50717954789023
5,5.035961,32.5,32.52005,12.92,13.347795,110.131096,NaN,7.16567,NaN,41.44421,400,400.101746,25,33.256737,11.386539,88.986061,49.99279,401.506409,398.250244,400.329407,5180.146973,10.318994,10.594991,75.273766,69.268272,11.306197,100.582428,64.177917,27.289495,68.617088,25.112236,14.312337,68.792648,130.951599,107.356369,0.0794506967067719,91.281387,408.370117187023,1.81290986183888,0.0464896085501248,0.976344984113319,3.1399112217054,474.920651058811,1.87266952833318,0.00797979632561711,1.359505302483,74.0273393089952,452.498363302078,94.362456967111,0.00700627904239412,1.50706937131323
5,5.036592,32.5,32.519615,12.92,13.33982,110.131302,NaN,7.165248,NaN,41.43766,400,400.081879,25,33.25246,11.396816,89.005165,49.99279,401.506409,398.250244,400.329407,5180.146973,10.318994,10.594991,75.242546,69.275696,11.308998,100.609077,64.177597,27.289495,68.617088,25.112236,14.312337,68.792648,130.951599,107.356369,0.0794506967067719,91.281387,408.360892208729,1.81286742391118,0.0464810793888191,0.976372436428705,3.14372779750084,474.921522611943,1.87267270792511,0.00797995890238339,1.35949503517505,74.0267398584368,452.482462306961,94.3513796372289,0.00700567015452898,1.50721446528464
5,5.037221,32.5,32.520546,12.92,13.332211,110.102646,NaN,7.167185,NaN,41.451134,400,400.144592,25,33.245728,11.410162,88.954216,49.99279,401.679718,398.37851,400.455078,5178.923828,10.302543,10.583756,75.165108,69.294189,11.251489,100.623199,64.176819,27.262926,68.693588,25.120552,14.31968,68.834854,130.952377,107.364464,0.0814853683114052,91.406586,408.352028718525,1.81282628094186,0.0464726615242938,0.976399534680208,3.14753191300321,474.881296035526,1.87256581267121,0.00797802231793321,1.35968118564544,74.0280228105769,452.467994566362,94.342909007001,0.0070047613376937,1.50737921322304
5,5.036167,32.5,32.521523,12.92,13.329387,110.072502,NaN,7.165262,NaN,41.4603,400,400.14917,25,33.242222,11.407487,88.97644,49.99279,401.679718,398.37851,400.455078,5178.923828,10.302543,10.583756,75.141289,69.28054,11.191889,100.716301,64.183479,27.262926,68.693588,25.120552,14.31968,68.834854,130.952377,107.364464,0.0814853683114052,91.406586,408.351674767634,1.81284214522505,0.046483001703832,0.976367156988666,3.14115724380048,474.838977442995,1.87245335515449,0.0079759855337874,1.35987726115685,74.0293691126071,452.474508990142,94.3484143496501,0.00700479725160796,1.50733937410477
5,5.037611,32.5,32.521141,12.92,13.323165,110.07254,NaN,7.165343,NaN,41.459713,400,400.115875,25,33.245407,11.400779,89.001617,49.99279,401.610504,398.317352,400.358643,5175.023438,10.311165,10.581696,75.135147,69.268898,11.182588,100.680031,64.208801,27.285316,68.688835,25.094099,14.335202,68.914207,130.954865,107.366875,0.0909070521593094,91.193504,408.3423067534,1.81278601855062,0.0464663965256957,0.976419974952158,3.14989040335843,474.839549030586,1.87245564174456,0.00797612024308027,1.35986905743611,74.0288427230118,452.453615357091,94.3340911753344,0.00700394638473382,1.50753492142928
5,5.037611,32.5,32.521141,12.92,13.326137,110.036896,NaN,7.165343,NaN,41.457775,400,400.079376,25,33.251595,11.400996,89.057625,49.99279,401.610504,398.317352,400.358643,5175.023438,10.311165,10.581696,75.136749,69.274422,11.159815,100.656998,64.199593,27.285316,68.688835,25.094099,14.335202,68.914207,130.954865,107.366875,0.0909070521593094,91.193504,408.345208669861,1.81279614830015,0.0464671151822433,0.976417482315542,3.14989040335843,474.791074150687,1.87232914309328,0.00797411212487241,1.36007713410414,74.0288427230118,452.457337892115,94.3365604913493,0.00700411618342317,1.50749839408084
5,5.035512,32.5,32.520565,12.92,13.330881,110.006241,NaN,7.167418,NaN,41.440437,400,400.028351,25,33.24892,11.411668,88.956841,49.99279,401.512909,398.147461,400.298889,5177.600586,10.301963,10.574724,75.138756,69.283798,11.156581,100.663307,64.189362,27.263754,68.651428,25.111187,14.330735,68.836426,130.98909,107.344147,0.0763690173625946,91.424637,408.35462693379,1.81286307874992,0.0464902155463249,0.976344319827394,3.13719524251383,474.750162982045,1.87222357183707,0.00797258441587326,1.36024432637572,74.0280489928895,452.48153097778,94.3519125150149,0.00700537365696942,1.50724696428703
5,5.035386,32.5,32.521557,12.92,13.334902,109.982559,NaN,7.166657,NaN,41.42585,400,400.037994,25,33.24007,11.419898,88.745232,50.002068,401.696655,398.378815,400.414612,5178.673828,10.300563,10.575525,75.1987,69.295097,11.143953,100.730385,64.183121,27.295834,68.613136,25.122862,14.314425,68.849861,130.977798,107.343567,0.0759629681706429,91.150177,408.358840079024,1.81287982996448,0.0464925065062039,0.97633680719293,3.13643304142659,474.716596034968,1.87213389874203,0.00797090518078521,1.36040378508888,74.0294159637364,452.488382066372,94.3576596326955,0.00700542088131617,1.50720422169516
5,5.034773,32.5,32.520031,12.92,13.334902,109.982559,NaN,7.166845,NaN,41.42585,400,400.037994,25,33.24007,11.413913,88.568993,50.002068,401.696655,398.378815,400.414612,5178.673828,10.300563,10.575525,75.269669,69.286728,11.153327,100.779839,64.17392,27.295834,68.613136,25.122862,14.314425,68.849861,130.977798,107.343567,0.0759629681706429,91.150177,408.36023764921,1.81289465712438,0.0464989216160917,0.976316609189342,3.13272466476133,474.718675812996,1.87214250197474,0.00797143475314587,1.36037179667227,74.0273131262661,452.492762095754,94.3587173998307,0.00700602867215247,1.50712377215035
5,5.035619,32.5,32.521645,12.92,13.341799,109.951691,NaN,7.166919,NaN,41.419807,400,400.100006,25,33.235561,11.411955,88.672546,50.002068,401.512268,398.152222,400.267792,5176.821289,10.302977,10.581743,75.301285,69.300591,11.158998,100.798706,64.172501,27.322346,68.60083,25.155361,14.28679,68.832756,130.925461,107.387238,0.0645594671368599,91.150177,408.365042681256,1.8128976992279,0.0464917366303505,0.976338723443027,3.13784249709875,474.674480304159,1.87202378654842,0.00796913412132675,1.36058664697586,74.029537225249,452.495010848026,94.3621643775488,0.00700569966148528,1.50714143528037
5,5.037189,32.5,32.521564,12.92,13.365676,110.011826,NaN,7.168387,NaN,41.417435,400,400.041321,25,33.239189,11.401332,88.808014,50.002068,401.560211,398.213898,400.274231,5178.658691,10.311971,10.572865,75.407242,69.306656,11.162283,100.727684,64.183212,27.295837,68.690956,25.162212,14.292141,68.828011,130.923981,107.39164,0.0783508941531181,91.126099,408.384776393018,1.81294110300765,0.046481087785173,0.976370508093244,3.14733838963485,474.756398928163,1.87223776825697,0.00797255251863367,1.3602325690313,74.0294256095494,452.510905745638,94.3726132167459,0.00700644617686148,1.50698377213103
5,5.036269,32.5,32.52195,12.92,13.385559,110.07003,NaN,7.168445,NaN,41.405319,400,400.016113,25,33.236336,11.395782,88.926918,50.002068,401.560211,398.213898,400.274231,5178.658691,10.311971,10.572865,75.497864,69.315063,11.169175,100.761497,64.175308,27.295837,68.690956,25.162212,14.292141,68.828011,130.923981,107.39164,0.0783508941531181,91.126099,408.406285553581,1.81303109874567,0.0464955179575231,0.976323666617805,3.14177419180487,474.835034622949,1.87244217782987,0.00797569810637379,1.3599006036975,74.0299575040737,452.544252713916,94.3952112153257,0.0070078635026369,1.50666698780534
5,5.038035,32.5,32.52224,12.92,13.405405,110.067856,NaN,7.16887,NaN,41.409031,400,400.01001,25,33.226315,11.40652,88.883156,50.002068,401.509583,398.171997,400.263947,5177.808594,10.294377,10.572208,75.53479,69.342834,11.162169,100.713028,64.171005,27.283829,68.694794,25.137215,14.308514,68.82563,130.965134,107.370773,0.071151502430439,91.380096,408.421638871576,1.81305602818045,0.0464818457537584,0.976365273706241,3.15245434753922,474.831683452964,1.87243282948721,0.00797547500777952,1.35991934780362,74.030357109763,452.553618725132,94.401778844074,0.00700821297148252,1.50658254987059
5,5.036509,32.5,32.522469,12.92,13.414673,110.062607,NaN,7.168724,NaN,41.401596,400,399.993713,25,33.22393,11.427547,88.847687,50.002068,401.509583,398.171997,400.263947,5177.808594,10.294377,10.572208,75.527664,69.33783,11.140471,100.575699,64.216507,27.283829,68.694794,25.137215,14.308514,68.82563,130.965134,107.370773,0.071151502430439,91.380096,408.434163307075,1.81312449185654,0.0465000457636894,0.97630739780535,3.14322579648768,474.824233426765,1.87241291206312,0.00797509985304226,1.3599547644723,74.0306726579259,452.578943761444,94.4188669701949,0.00700930626683995,1.50634077018757
5,5.036509,32.5,32.522469,12.92,13.408155,110.071281,NaN,7.168724,NaN,41.405941,400,399.999359,25,33.233234,11.413145,88.908859,50.002068,401.528961,398.217682,400.290619,5177.925293,10.325316,10.601266,75.446602,69.317032,11.129719,100.539215,64.214668,27.31097,68.728378,25.108253,14.341542,68.820602,130.942078,107.385071,0.0673515349626541,91.094803,408.42779971785,1.81310228513604,0.0464984700712869,0.976312800769066,3.14322579648768,474.836029454869,1.87244369365639,0.00797558847045842,1.35990415185665,74.0306726579259,452.570781320983,94.4134483924909,0.00700893416632433,1.50642048207901
5,5.036458,32.5,32.524239,12.92,13.402257,110.093369,NaN,7.169238,NaN,41.423286,400,400.034332,25,33.253689,11.399585,88.943863,50.002068,401.568726,398.284058,400.315948,5179.099609,10.334206,10.589796,75.398163,69.328949,11.09511,100.547005,64.197128,27.298136,68.739304,25.133665,14.32442,68.825493,130.988815,107.351746,0.0785132944583893,91.234444,408.422157580591,1.81308342316032,0.046497577756079,0.976316016047847,3.1429173349166,474.86365724904,1.87251210140169,0.00797621833620261,1.35981233225979,74.0331115354377,452.565088879598,94.4118121241057,0.00700820131728663,1.50651954043024
5,5.036117,32.5,32.523323,12.92,13.402257,110.093369,NaN,7.169347,NaN,41.423286,400,400.034332,25,33.253689,11.405752,88.872498,50.002068,401.568726,398.284058,400.315948,5179.099609,10.334206,10.589796,75.381279,69.318451,10.959569,100.497353,64.159119,27.298136,68.739304,25.133665,14.32442,68.825493,130.988815,107.351746,0.0785132944583893,91.234444,408.422934317192,1.81309166725811,0.0465011454077612,0.976304800810937,3.14085481481902,474.864903613007,1.87251726000399,0.0079765361825021,1.35979320331493,74.0318493985769,452.567477129778,94.4122886930432,0.00700855514553305,1.50647372090029
5,5.037121,32.5,32.523464,12.92,13.403966,110.13736,NaN,7.171415,NaN,41.436226,400,400.068817,25,33.28429,11.429474,88.645065,50.002068,401.557159,398.273346,400.335632,5182.378906,10.325296,10.601314,75.393471,69.32093,10.940591,100.499924,64.187912,27.27619,68.584015,25.143074,14.325183,68.807259,130.944748,107.390259,0.0788260474801064,91.287407,408.422315904512,1.81307321824838,0.0464910557245428,0.976336404273134,3.14692714940026,474.924524919057,1.8726725279344,0.00797896415531607,1.35954006288033,74.032043681803,452.560794825882,94.4080237397722,0.00700821280496038,1.50654247219423
5,5.038385,32.5,32.524258,12.92,13.414248,110.168411,NaN,7.171584,NaN,41.419601,400,400.041412,25,33.301918,11.419368,88.509842,50.002068,401.557159,398.273346,400.335632,5182.378906,10.325296,10.601314,75.387268,69.323532,10.921363,100.486649,64.283112,27.27619,68.584015,25.143074,14.325183,68.807259,130.944748,107.390259,0.0788260474801064,91.287407,408.429475654199,1.81307769885471,0.0464803238927295,0.976369439394768,3.15457068674061,474.965658073183,1.87277818736852,0.00798043631574324,1.3593761886528,74.0331377147535,452.562998162461,94.4104473521825,0.00700810092648252,1.50654043554661
5,5.037446,32.5,32.52544,12.92,13.426696,110.198959,NaN,7.170898,NaN,41.41375,400,400.037048,25,33.304878,11.417278,88.485764,50.008423,401.573303,398.342957,400.366211,5178.026855,10.301076,10.582346,75.382523,69.337349,10.907477,100.563629,64.226791,27.303726,68.791138,25.16844,14.299845,68.850533,130.966858,107.38694,0.0751397088170052,91.213974,408.443767745942,1.81314280394464,0.0464931508497182,0.976328240754975,3.14889259753022,475.005575856758,1.87287985967185,0.00798174502749659,1.35922355348809,74.0347663134427,452.587757210616,94.428313458248,0.00700891347091093,1.50632762395652
5,5.037046,32.5,32.526306,12.92,13.434082,110.2117,NaN,7.169602,NaN,41.432732,400,400.10849,25,33.289993,11.41918,88.462822,50.008423,401.652191,398.424164,400.422882,5178.117676,10.330577,10.609154,75.270966,69.360832,10.906109,100.609787,64.235016,27.259861,68.812294,25.161144,14.319928,68.9133,130.950729,107.405876,0.0734094977378845,91.505302,408.451889641078,1.81317763445269,0.0464991197609413,0.976308980285796,3.14647357069964,475.021717008317,1.87292016148385,0.00798216129824095,1.35916771642163,74.0359594790189,452.601167314459,94.4382642274813,0.00700929311202,1.50621798475338
5,5.037046,32.5,32.526306,12.92,13.43244,110.237595,NaN,7.169602,NaN,41.452667,400,400.139191,25,33.284286,11.422813,88.532639,50.008423,401.652191,398.424164,400.422882,5178.117676,10.330577,10.609154,75.2575,69.349426,10.882197,100.648666,64.255035,27.259861,68.812294,25.161144,14.319928,68.9133,130.950729,107.405876,0.0734094977378845,91.505302,408.450286540617,1.81317204061426,0.046498722885526,0.976310338677672,3.14647357069964,475.05691071432,1.87301196125796,0.00798361775696592,1.35901775806911,74.0359594790189,452.599111088532,94.4368990783117,0.00700919939468674,1.50623804955851
5,5.038587,32.5,32.525764,12.92,13.435252,110.257446,NaN,7.167333,NaN,41.444908,400,400.099579,25,33.302063,11.423964,88.411438,50.008423,401.537506,398.305878,400.299744,5178.106445,10.331183,10.591635,75.28096,69.347572,10.890292,100.692612,64.24968,27.273594,68.604599,25.106407,14.385711,68.831764,130.932861,107.410576,0.0758029669523239,91.357224,408.449523178916,1.81314437811464,0.0464832881272405,0.976358657081774,3.15579206571027,475.084623095083,1.87308537103947,0.00798492208907919,1.35889168057682,74.0352127209389,452.588562930347,94.429240437608,0.00700886355549616,1.50632770763522
5,5.038002,32.5,32.526085,12.92,13.435252,110.257446,NaN,7.166868,NaN,41.444908,400,400.099579,25,33.302063,11.424636,88.248825,50.008423,401.588013,398.348236,400.310547,5179.731445,10.298997,10.573977,75.285439,69.341309,10.904408,100.691933,64.265556,27.270407,68.66259,25.132641,14.35225,68.875061,130.959686,107.398499,0.0680607706308365,91.494461,408.450855215575,1.813158515227,0.0464894043985126,0.976339429758925,3.15225480119682,475.084187401262,1.87308356615008,0.00798481070789657,1.35889834579349,74.0356549906155,452.593984455788,94.4332281057719,0.00700902482902719,1.50628266141598
5,5.037452,32.5,32.528355,12.92,13.442638,110.255524,NaN,7.166571,NaN,41.434738,400,400.088165,25,33.30817,11.412117,88.143929,50.008423,401.588013,398.348236,400.310547,5179.731445,10.298997,10.573977,75.349983,69.334778,10.915887,100.695435,64.245728,27.270407,68.66259,25.132641,14.35225,68.875061,130.959686,107.398499,0.0680607706308365,91.494461,408.45931860574,1.81319696930854,0.0464969410862625,0.976315245367093,3.14892888182914,475.078494342152,1.87306399029579,0.00798391504916535,1.35895659885628,74.038782441896,452.609710849562,94.4464156523161,0.00700913458599571,1.5061848802645
5,5.037224,32.5,32.52816,12.92,13.451471,110.239944,NaN,7.168474,NaN,41.425762,400,400.066498,25,33.297737,11.381649,87.955597,50.008423,401.516724,398.265076,400.26358,5180.577148,10.328926,10.593287,75.432289,69.364944,10.907456,100.717178,64.283279,27.240927,68.717377,25.120131,14.359739,68.901901,130.904877,107.435417,0.0685626268386841,91.494461,408.468461370102,1.81323256962606,0.0465014605780783,0.976300457675617,3.14755005574972,475.057585853405,1.87300986162352,0.00798310660818163,1.35904268822732,74.0385137928243,452.622660865481,94.4547780034671,0.00700977688340936,1.50605379851362
5,5.037136,32.5,32.528351,12.92,13.459743,110.197899,NaN,7.168984,NaN,41.410641,400,400.037781,25,33.291782,11.37331,87.864601,50.008423,401.651093,398.360382,400.342682,5180.321289,10.301516,10.575896,75.408012,69.377609,10.906641,100.744308,64.300842,27.223003,68.765152,25.118246,14.363788,68.869232,130.922119,107.42746,0.0721648037433624,91.736427,408.476737590958,1.81326287415027,0.0465043802067297,0.97629074170882,3.14701786453185,475.000180290826,1.87285972421377,0.00798067541783664,1.35929027541237,74.0387769311624,452.633934963617,94.4624951699179,0.00701023956084609,1.50594857874396
5,5.035483,32.5,32.530525,12.92,13.478127,110.178596,NaN,7.168974,NaN,41.428905,400,400.073364,25,33.293377,11.361712,87.904549,50.008423,401.651093,398.360382,400.342682,5180.321289,10.301516,10.575896,75.385361,69.373528,10.981833,100.744644,64.314072,27.223003,68.765152,25.118246,14.363788,68.869232,130.922119,107.42746,0.0721648037433624,91.736427,408.498446701528,1.813365442675,0.0465261209618503,0.97622135391025,3.13701981659835,474.970986281616,1.87277904140103,0.00797883519718142,1.35944757438781,74.0417719143267,452.673166070971,94.4911780321882,0.00701144567453073,1.50561976502714
