P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,5.036186,32.5,32.529678,12.92,13.501915,110.172302,NaN,7.168643,NaN,41.442673,400,400.04187,25,33.295403,11.327088,88.266487,50.00964,401.63913,398.3013,400.379547,5182.168945,10.301833,10.583989,75.371376,69.361603,10.952247,100.738197,64.307701,27.22826,68.645226,25.120771,14.374378,68.845924,130.983444,107.402786,0.072149783372879,91.570297,408.520069855922,1.81342946871225,0.0465245116582787,0.976224896072281,3.14127216621137,474.963581034987,1.87276148597428,0.00797877483883429,1.35946648931011,74.0406050796526,452.696111214442,94.5053948538484,0.00701271746540583,1.5053758475259
5,5.03662,32.5,32.529747,12.92,13.516383,110.167496,NaN,7.16988,NaN,41.469185,400,400.031769,25,33.294907,11.315285,88.557716,50.00964,401.63913,398.3013,400.379547,5182.168945,10.301833,10.583989,75.415161,69.341469,10.941709,100.711212,64.278038,27.22826,68.645226,25.120771,14.374378,68.845924,130.983444,107.402786,0.072149783372879,91.570297,408.533206838146,1.81346825289604,0.0465234657169051,0.976227273923088,3.14389714579687,474.956953581868,1.87274405273988,0.00797848045125003,1.35949584852905,74.040700135808,452.710419007339,94.514983165153,0.00701335075560789,1.50523847309843
5,5.036299,32.5,32.529362,12.92,13.519156,110.154922,NaN,7.169773,NaN,41.493782,400,400.033478,25,33.295921,11.313148,88.620537,50.00964,401.517914,398.239655,400.254028,5180.159668,10.318666,10.609399,75.391266,69.381653,10.921911,100.697594,64.287636,27.23735,68.648102,25.112228,14.374762,68.840569,130.957397,107.411926,0.0653901696205139,91.713554,408.536643868297,1.81348545224174,0.0465274951132747,0.976214483461685,3.14195564526005,474.940382242303,1.8727016219976,0.00797790635703916,1.35956090793449,74.0401697474186,452.716472614751,94.518539576474,0.00701372947483206,1.50517024484706
5,5.037616,32.5,32.532116,12.92,13.526239,110.076614,NaN,7.168499,NaN,41.516899,400,400.028473,25,33.302479,11.313066,88.367645,50.00964,401.509521,398.220154,400.181915,5178.876465,10.326926,10.597367,75.380783,69.378105,10.911794,100.690308,64.287201,27.264967,68.651192,25.108686,14.384101,68.856674,130.935165,107.434982,0.0888849869370461,91.389725,408.54056373677,1.81347775353923,0.0465154260228812,0.976251851340581,3.1499206395232,474.830151147992,1.87240828123603,0.00797254212129122,1.3600746696149,74.043963607174,452.715573508292,94.5212710674128,0.00701295193948634,1.50524633184121
5,5.037005,32.5,32.531761,12.92,13.529413,110.029053,NaN,7.167637,NaN,41.533546,400,399.994019,25,33.305798,11.332553,88.269333,50.00964,401.509521,398.220154,400.181915,5178.876465,10.326926,10.597367,75.398865,69.349083,10.95875,100.665367,64.264755,27.264967,68.651192,25.108686,14.384101,68.856674,130.935165,107.434982,0.0888849869370461,91.389725,408.545051631307,1.81350332302911,0.0465225852009254,0.976229231350103,3.14622561217396,474.765941618455,1.87224145953147,0.00796998578881922,1.36034529681473,74.0434745838803,452.72472578005,94.5269224364378,0.00701346372873163,1.50514874480281
5,5.037005,32.5,32.531761,12.92,13.523182,110.005882,NaN,7.167637,NaN,41.569069,400,400.023254,25,33.312653,11.353141,88.286148,50.00964,401.566132,398.303864,400.268341,5179.386719,10.301635,10.576529,75.415512,69.368416,11.005379,100.677895,64.278465,27.256886,68.639275,25.132229,14.362056,68.877914,130.94606,107.438622,0.0983861237764359,91.543808,408.53896873109,1.81348210432261,0.0465210798084969,0.976234328253501,3.14622561217396,474.734419485665,1.87215919228415,0.00796867995045267,1.36048100331103,74.0434745838803,452.716924204923,94.521739308344,0.00701310839975381,1.50522452696668
5,5.037734,32.5,32.53088,12.92,13.512844,110.016869,NaN,7.167751,NaN,41.601616,400,400.032776,25,33.320137,11.368748,88.388123,50.00964,401.628876,398.29245,400.351501,5184.450684,10.306305,10.588264,75.427559,69.320137,10.998229,100.697136,64.305916,27.25601,68.689285,25.120136,14.365143,68.830841,130.959793,107.435936,0.0926671773195267,91.461952,408.527218395097,1.81342928589507,0.046510955684599,0.976266694278849,3.15063420603195,474.750567071044,1.87220316766345,0.00796960473350195,1.3603981780567,74.0422609563513,452.696886912518,94.5073632781795,0.00701243133036467,1.50539771679478
5,5.036866,32.5,32.53212,12.92,13.512844,110.016869,NaN,7.167401,NaN,41.601616,400,400.032776,25,33.320137,11.380444,88.389374,50.00964,401.628876,398.29245,400.351501,5184.450684,10.306305,10.588264,75.51796,69.291351,10.914916,100.700073,64.304169,27.25601,68.689285,25.120136,14.365143,68.830841,130.959793,107.435936,0.0926671773195267,91.461952,408.529192500308,1.81345025704768,0.0465200364662723,0.976238236165759,3.14538496074937,474.748877604662,1.87219617940084,0.00796917466950697,1.36042415670959,74.0439691172649,452.705466733793,94.514561755933,0.00701249053053599,1.50534464729303
5,5.036822,32.5,32.531822,12.92,13.510521,110.019806,NaN,7.168477,NaN,41.622902,400,400.028931,25,33.314224,11.387014,88.30497,50.00964,401.405029,398.145935,400.115814,5183.46875,10.318602,10.613537,75.590294,69.369576,10.886541,100.702942,64.309502,27.249243,68.711807,25.114922,14.374337,68.839081,130.979309,107.416679,0.0918324515223503,91.631683,408.52702476738,1.81344340909725,0.0465199355816906,0.976238696835279,3.14511885160152,474.753279147623,1.87220828642514,0.00796944353864989,1.36040071265897,74.0435586136172,452.702740020389,94.5123901784588,0.00701244602370009,1.50536386186222
5,5.038449,32.5,32.533432,12.92,13.519938,110.072739,NaN,7.168269,NaN,41.647732,400,399.947693,25,33.303314,11.372244,88.154373,50.00964,401.405029,398.145935,400.115814,5183.46875,10.318602,10.613537,75.669785,69.464119,10.903974,100.714706,64.318848,27.249243,68.711807,25.114922,14.374337,68.839081,130.979309,107.416679,0.0918324515223503,91.631683,408.532517971249,1.81343617281646,0.0465051915068762,0.976284319257283,3.1549576623371,474.823089293004,1.87238711611375,0.00797186745806407,1.36012481714141,74.0457763902481,452.701208472521,94.5133190614534,0.00701194573211902,1.50541814074923
5,5.038226,32.5,32.533955,12.92,13.528694,110.129501,NaN,7.169506,NaN,41.664497,400,399.909607,25,33.301785,11.341384,88.163864,50.014221,401.40097,398.199585,400.193207,5177.728027,10.293332,10.576004,75.689835,69.519516,11.02646,100.735703,64.331726,27.226665,68.537834,25.117878,14.385509,68.835602,131.031113,107.392708,0.0976267531514168,91.660576,408.541573370421,1.81347137832308,0.0465096386777284,0.976269833843615,3.15360927797997,474.899571923309,1.8725855907409,0.00797488238305864,1.35980463955123,74.0464967994683,452.71451915225,94.5227934460597,0.00701241213663235,1.50530155414889
5,5.03789,32.5,32.534134,12.92,13.534995,110.125961,NaN,7.168481,NaN,41.666424,400,399.925629,25,33.312683,11.326746,88.370132,50.014221,401.475677,398.336212,400.260376,5179.012207,10.318105,10.611597,75.663452,69.549377,11.050018,100.741425,64.33757,27.232056,68.714211,25.138254,14.35309,68.871765,131.0784,107.362091,0.103118732571602,91.693085,408.548488787866,1.81350095196395,0.0465146750322369,0.976253665538395,3.15157754555059,474.894514691497,1.87257202360812,0.00797462101884049,1.3598289977583,74.0467433613175,452.725518214927,94.5303169260528,0.00701286520650978,1.50519907060637
5,5.039361,32.5,32.534046,12.92,13.539606,110.099655,NaN,7.170418,NaN,41.645782,400,400.003662,25,33.320351,11.349108,88.553886,50.014221,401.475677,398.336212,400.260376,5179.012207,10.318105,10.611597,75.673492,69.527779,11.037848,100.744392,64.341515,27.232056,68.714211,25.138254,14.35309,68.871765,131.0784,107.362091,0.103118732571602,91.693085,408.549645815692,1.81348112467721,0.0465004063605598,0.976298094329625,3.16047165681869,474.85886076463,1.87247917933552,0.00797317040042181,1.3599805239831,74.0466221467234,452.718166448129,94.5253264303406,0.00701255391654199,1.50526833938879
5,5.039776,32.5,32.534088,12.92,13.543697,110.049767,NaN,7.171274,NaN,41.647545,400,400.018982,25,33.322113,11.346904,88.5383,50.014221,401.450378,398.340027,400.202454,5178.431152,10.334579,10.603721,75.714256,69.535141,10.950356,100.705589,64.353699,27.242619,68.657455,25.120562,14.379497,68.938301,131.068756,107.370491,0.110692612826824,91.637703,408.552696306345,1.81348503408058,0.0464970561772971,0.976308343174807,3.16298051387014,474.790949592441,1.87230188217311,0.00797034589908152,1.36027281520048,74.0466799991844,452.719633294414,94.5263516732848,0.0070126094911549,1.5052551147632
5,5.040241,32.5,32.533615,12.92,13.547825,110.003716,NaN,7.17267,NaN,41.648827,400,399.994568,25,33.32127,11.346802,88.515373,50.014221,401.498566,398.345215,400.137909,5178.104492,10.311279,10.583546,75.738861,69.511536,10.898714,100.687332,64.358261,27.236349,68.741791,25.100334,14.406811,68.897339,131.002869,107.415909,0.0977552831172943,91.660576,408.555669320404,1.81348786283105,0.0464931929586501,0.97632019927766,3.16579145545307,474.728946073262,1.87214105148371,0.00796791490037728,1.36053256072416,74.046028465931,452.720341658715,94.5262505787983,0.00701276823713592,1.50523666570379
5,5.040613,32.5,32.53524,12.92,13.554909,110.002441,NaN,7.173675,NaN,41.630527,400,399.982605,25,33.322819,11.343808,88.419937,50.014221,401.498566,398.345215,400.137909,5178.104492,10.311279,10.583546,75.730057,69.507027,10.947837,100.67955,64.326859,27.236349,68.741791,25.100334,14.406811,68.897339,131.002869,107.415909,0.0977552831172943,91.660576,408.561739875303,1.81350300419106,0.0464910159877059,0.976326586815658,3.16804006612733,474.724996747832,1.8721273648914,0.00796727954325169,1.36057410381162,74.0482667801793,452.727048391883,94.5326701996432,0.00701263914721234,1.50521125016822
5,5.040613,32.5,32.53524,12.92,13.555393,110.028908,NaN,7.173675,NaN,41.619045,400,400.010437,25,33.333214,11.332936,88.506371,50.014221,401.635437,398.396423,400.253632,5180.905273,10.300972,10.591007,75.719734,69.499557,10.942357,100.66011,64.328178,27.256298,68.686256,25.112013,14.397559,68.917686,130.975266,107.431183,0.110249437391758,91.613632,408.562212417275,1.81350465237202,0.046491132848689,0.976326190582163,3.16804006612733,474.761005009742,1.87222134059002,0.00796877114210976,1.36041901009151,74.0482667801793,452.727654399902,94.5330728070536,0.00701266674518678,1.50520536382174
5,5.040664,32.5,32.535011,12.92,13.555393,110.028908,NaN,7.172687,NaN,41.619045,400,400.010437,25,33.333214,11.33149,88.60421,50.014221,401.521667,398.243683,400.107727,5182.209473,10.323906,10.61342,75.693352,69.524139,10.987543,100.65435,64.330376,27.249781,68.705544,25.121799,14.393022,68.893799,130.954025,107.445595,0.106222450733185,91.555855,408.562096477175,1.81350342099122,0.0464905999274585,0.976327861416643,3.16834833352652,474.761316981275,1.87222263099847,0.00796885054917792,1.3604142134033,74.0479513568715,452.72704105181,94.5323885624805,0.00701270004624987,1.50520572227182
5,5.040444,32.5,32.534325,12.92,13.552009,110.070351,NaN,7.172622,NaN,41.613686,400,400.000885,25,33.344105,11.33089,88.511093,50.014221,401.521667,398.243683,400.107727,5182.209473,10.323906,10.61342,75.690826,69.55999,11.135895,100.662483,64.343513,27.249781,68.705544,25.121799,14.393022,68.893799,130.954025,107.445595,0.106222450733185,91.555855,408.559292734847,1.81349720923733,0.0464920817942973,0.976323424277803,3.16701853559147,474.818625550928,1.87237361058392,0.00797142326796282,1.36015744316682,74.047006450944,452.724276033666,94.5297225115829,0.00701275755991997,1.5052158069892
5,5.039524,32.5,32.536968,12.92,13.551477,110.130043,NaN,7.173115,NaN,41.602367,400,399.990356,25,33.329224,11.330103,88.343094,49.999111,401.488647,398.229736,400.152893,5182.531738,10.335277,10.606754,75.649017,69.569229,11.282374,100.670738,64.34848,27.246439,68.785789,25.131989,14.357074,68.843262,130.99942,107.417015,0.10083831846714,91.689468,408.560864842349,1.81351761307359,0.0465015691664199,0.976293718944402,3.16145708213759,474.896210606362,1.8725705521278,0.00797386808390958,1.35986436668449,74.0506468454553,452.733631643797,94.5391321889099,0.00701247690809532,1.50518955680291
5,5.039009,32.5,32.535625,12.92,13.544911,110.202377,NaN,7.17374,NaN,41.576134,400,399.983673,25,33.313309,11.350569,88.169334,49.999111,401.643372,398.363922,400.275513,5181.97998,10.311997,10.585562,75.636147,69.538559,11.288512,100.663689,64.345978,27.259634,68.680046,25.109722,14.385928,68.893593,131.02269,107.398804,0.112048834562302,91.525749,408.555625336894,1.81350769122234,0.0465053677108595,0.976282218041531,3.15834353873646,474.996384585898,1.87283468177547,0.0079784043495739,1.3594156947198,74.0487970719623,452.729041723112,94.5344597818399,0.00701262697883925,1.50520130190604
5,5.041979,32.5,32.53611,12.92,13.538317,110.230568,NaN,7.175161,NaN,41.555035,400,400.004456,25,33.305218,11.348194,88.196617,49.999111,401.643372,398.363922,400.275513,5181.97998,10.311997,10.585562,75.619499,69.508636,11.2859,100.66996,64.332092,27.259634,68.680046,25.109722,14.385928,68.893593,131.02269,107.398804,0.112048834562302,91.525749,408.542434299762,1.81341351935298,0.0464727402056883,0.976384963781963,3.17629597438383,475.034046873998,1.87293191328586,0.00797982183413204,1.35926226347734,74.0494650928647,452.694757300369,94.5122713196826,0.00701093588478666,1.50554640353749
5,5.041328,32.5,32.534836,12.92,13.537086,110.219971,NaN,7.176107,NaN,41.536446,400,400.037628,25,33.311916,11.336418,88.398491,49.999111,401.535736,398.228607,400.206329,5179.568359,10.336369,10.607297,75.63076,69.522827,11.317913,100.66304,64.328125,27.24456,68.715935,25.099092,14.404891,68.914635,130.953979,107.44088,0.110053203999996,91.727989,408.542712783232,1.81342504433462,0.0464792425119242,0.976364632531303,3.17236163673937,475.021372974288,1.87290150631609,0.00797966763454975,1.35929720165548,74.047710311352,452.698101380781,94.512952415683,0.00701142880725399,1.50548270522767
5,5.040226,32.5,32.534698,12.92,13.542035,110.200218,NaN,7.175359,NaN,41.519665,400,400.025146,25,33.312626,11.319713,88.563972,49.999111,401.535736,398.228607,400.206329,5179.568359,10.336369,10.607297,75.624474,69.521431,11.320517,100.639694,64.334381,27.24456,68.715935,25.099092,14.404891,68.914635,130.953979,107.44088,0.110053203999996,91.727989,408.550050518558,1.81346850754288,0.0464919515960576,0.976324451513807,3.16570078300811,474.99470915029,1.87283224059877,0.00797860436485673,1.35940892881253,74.047520228816,452.713984657777,94.5233364439202,0.00701218911938161,1.50532492093263
5,5.039431,32.5,32.536072,12.92,13.5453,110.184441,NaN,7.172941,NaN,41.515434,400,400.041565,25,33.318504,11.311666,88.581207,49.999111,401.62735,398.269653,400.243652,5178.752441,10.317813,10.589988,75.617119,69.536888,11.332705,100.637085,64.337769,27.259804,68.738869,25.084921,14.404908,68.868675,130.938095,107.45462,0.105387762188911,91.572708,408.555045697957,1.81349882440079,0.0465010496853485,0.976295726212594,3.16089484858418,474.971393657839,1.87276855950459,0.00797724026432607,1.35952916375313,74.0494127534451,452.726094995273,94.5330423323931,0.00701237326528832,1.50524085466482
5,5.03842,32.5,32.536201,12.92,13.547494,110.199165,NaN,7.172713,NaN,41.504471,400,400.080109,25,33.32254,11.320889,88.509926,49.999111,401.701019,398.331573,400.348267,5182.837891,10.301262,10.587001,75.57502,69.52272,11.323673,100.656998,64.328423,27.23855,68.759674,25.089291,14.39395,68.845436,131.006241,107.415833,0.0960772782564163,91.814659,408.559486077243,1.81353071247691,0.0465121507352627,0.976260810006026,3.15478231449242,474.991235451234,1.87282005110241,0.00797802391492905,1.3594463327292,74.0495904317504,452.737910292788,94.5410479596102,0.00701287682562276,1.50512925776594
5,5.03842,32.5,32.536201,12.92,13.542428,110.224892,NaN,7.172713,NaN,41.499538,400,400.099762,25,33.330063,11.343041,88.453613,49.999111,401.701019,398.331573,400.348267,5182.837891,10.301262,10.587001,75.559441,69.518852,11.311165,100.654312,64.3274,27.23855,68.759674,25.089291,14.39395,68.845436,131.006241,107.415833,0.0960772782564163,91.814659,408.55454032949,1.81351346157115,0.0465109271421766,0.976264951600285,3.15478231449242,475.026208006476,1.87291127702641,0.0079794710525417,1.35929706229931,74.0495904317504,452.731567324379,94.5368338108295,0.0070125879795691,1.50519085434655
5,5.038723,32.5,32.534557,12.92,13.542428,110.224892,NaN,7.173394,NaN,41.499538,400,400.099762,25,33.330063,11.358752,88.436707,49.999111,401.650024,398.300812,400.392456,5182.399902,10.329726,10.61993,75.520454,69.527115,11.323363,100.662735,64.320984,27.219749,68.582687,25.074123,14.415454,68.848801,131.020432,107.406113,0.104493588209152,91.809853,408.553851458013,1.8135061432594,0.0465077585272778,0.976274878927232,3.15661435920151,475.028440948593,1.8729205233649,0.00798004117049838,1.35926286668023,74.0473260132142,452.72772360168,94.5322933376921,0.00701285253025489,1.50518799221788
5,5.039393,32.5,32.534447,12.92,13.536683,110.263771,NaN,7.174669,NaN,41.473763,400,400.12027,25,33.338242,11.359071,88.32383,49.999111,401.520172,398.265289,400.314697,5181.900391,10.3356,10.613047,75.494919,69.530792,11.329463,100.638336,64.3106,27.226559,68.89019,25.069889,14.433688,68.845184,131.026062,107.406616,0.106608681380749,91.945877,408.546719331532,1.81347039774673,0.0464993659049672,0.976301537373196,3.16066511646596,475.081432665697,1.87305896962128,0.00798226558508142,1.35903542134748,74.0471744969091,452.714503628301,94.5233778166212,0.00701227987034055,1.50531373845241
5,5.040702,32.5,32.534637,12.92,13.531325,110.303108,NaN,7.177118,NaN,41.479527,400,400.172577,25,33.336563,11.352373,88.120354,49.999111,401.520172,398.265289,400.314697,5181.900391,10.3356,10.613047,75.487022,69.527267,11.331375,100.645844,64.328735,27.226559,68.89019,25.069889,14.433688,68.845184,131.026062,107.406616,0.106608681380749,91.945877,408.538511563931,1.81342053952571,0.0464843914222191,0.976348840206271,3.16857802141749,475.134630816767,1.87319731558253,0.00798441087676482,1.35881200639251,74.0474362065688,452.696305605124,94.5115190281562,0.00701140022041836,1.50549529960041
5,5.039807,32.5,32.534771,12.92,13.52258,110.345886,NaN,7.175148,NaN,41.49165,400,400.155884,25,33.33223,11.318597,88.018166,49.988655,401.713165,398.515564,400.434387,5183.250977,10.315802,10.591804,75.443504,69.527954,11.329311,100.640419,64.35112,27.229662,68.553169,25.113916,14.402072,68.823685,131.011322,107.414291,0.105210281908512,91.750862,408.532008916835,1.81341237015587,0.0464916324070524,0.976326676151272,3.16316791615054,475.192571132675,1.87334812954699,0.00798676806145384,1.35856804883023,74.0476207798229,452.693396000584,94.5097483868275,0.00701123186640642,1.50552687699216
5,5.039312,32.5,32.535545,12.92,13.518791,110.360352,NaN,7.175321,NaN,41.489025,400,400.190918,25,33.331936,11.284023,88.18084,49.988655,401.57019,398.431976,400.347076,5181.679199,10.331556,10.622384,75.449532,69.516869,11.327496,100.643799,64.358223,27.216822,68.798874,25.101782,14.400877,68.840324,131.013336,107.409363,0.109045907855034,91.937447,408.529435437574,1.81341142119923,0.0464958913850191,0.976313556126245,3.16017541990766,475.211174479933,1.87339502655895,0.00798731223285413,1.35850075448684,74.048686881982,452.693589768889,94.5108127978633,0.00701103375776733,1.5055439334426
5,5.040558,32.5,32.534428,12.92,13.517218,110.366791,NaN,7.175989,NaN,41.4827,400,400.174561,25,33.344955,11.251455,88.261497,49.988655,401.57019,398.431976,400.347076,5181.679199,10.331556,10.622384,75.460228,69.50502,11.32635,100.662415,64.343674,27.216822,68.798874,25.101782,14.400877,68.840324,131.013336,107.409363,0.109045907855034,91.937447,408.525065669419,1.81337597140697,0.0464824894004105,0.976355710512699,3.16770761823938,475.221435597512,1.87342410856026,0.00798806129794277,1.35844056936656,74.0471483258568,452.679773339159,94.5002856369682,0.00701070305917613,1.50565101703265
5,5.038752,32.5,32.53447,12.92,13.513497,110.382233,NaN,7.17329,NaN,41.466835,400,400.092804,25,33.355721,11.246469,88.304092,49.988655,401.538208,398.383545,400.302246,5181.540527,10.313586,10.616241,75.448463,69.493607,11.276356,100.667908,64.320015,27.252676,68.744858,25.089294,14.411845,68.819695,130.980225,107.434639,0.089673213660717,91.7304,408.525540547032,1.81340691772881,0.0465004673103022,0.976299539127567,3.15678969898244,475.242355042956,1.87347856634105,0.00798891398713216,1.35835260159577,74.047206177632,452.691180329351,94.5079128106374,0.00701121142235276,1.50554106216879
5,5.037251,32.5,32.534115,12.92,13.51322,110.381058,NaN,7.172643,NaN,41.443222,400,400.072021,25,33.354687,11.251781,88.252411,49.988655,401.538208,398.383545,400.302246,5181.540527,10.313586,10.616241,75.401932,69.482063,11.252633,100.663788,64.332283,27.252676,68.744858,25.089294,14.411845,68.819695,130.980225,107.434639,0.089673213660717,91.7304,408.528683970955,1.81344223552169,0.0465160991626759,0.976250550084366,3.1477133402899,475.241239988474,1.87347639847034,0.00798897112883616,1.35835201620471,74.0467171900139,452.703916429387,94.5159435113839,0.00701188644443294,1.50540852350119
5,5.036601,32.5,32.533581,12.92,13.512135,110.373032,NaN,7.17106,NaN,41.43441,400,400.153931,25,33.347927,11.26105,88.232414,49.988655,401.644165,398.4823,400.414581,5178.147461,10.297025,10.581821,75.355873,69.471321,11.226562,100.657471,64.323814,27.213949,68.670738,25.063688,14.43622,68.776062,130.908112,107.482468,0.100228674709797,92.02533,408.529103028092,1.81345424551238,0.0465226381268422,0.976230129340392,3.14378223095468,475.231061305282,1.873450971113,0.00798870559746118,1.35838713342627,74.0459816323049,452.707957663287,94.5179825344022,0.00701221329739821,1.50535617555176
5,5.036331,32.5,32.533524,12.92,13.502867,110.360565,NaN,7.171166,NaN,41.42894,400,400.153687,25,33.336929,11.26786,88.215393,49.988655,401.604614,398.462128,400.396515,5180.790527,10.316901,10.615652,75.321724,69.485435,11.21685,100.678726,64.337395,27.211515,68.578125,25.066626,14.453892,68.810143,130.918991,107.479889,0.0831549167633057,91.996445,408.520669417364,1.81342920695047,0.0465232241869213,0.976228870434658,3.1421491947159,475.214203101954,1.87340713295594,0.00798802514012937,1.3584576956203,74.0459031169992,452.69871189334,94.5117718962566,0.00701180741686983,1.50544466604466
5,5.037886,32.5,32.534172,12.92,13.5012,110.348534,NaN,7.171738,NaN,41.431801,400,400.15802,25,33.327393,11.262949,87.96196,49.988655,401.604614,398.462128,400.396515,5180.790527,10.316901,10.615652,75.305412,69.492569,11.224294,100.657051,64.351936,27.211515,68.578125,25.066626,14.453892,68.810143,130.918991,107.479889,0.0831549167633057,91.996445,408.515504926563,1.813385957455,0.0465065527339723,0.976281235128834,3.15155335763774,475.196980632874,1.87336087518935,0.00798712456818403,1.3585403893581,74.0467957038803,452.683265246246,94.5022953491047,0.00701093056415105,1.50561077117612
5,5.037886,32.5,32.534172,12.92,13.493694,110.355721,NaN,7.171738,NaN,41.421642,400,400.10144,25,33.321377,11.269322,87.910492,49.988655,401.547485,398.423676,400.342102,5181.268066,10.336308,10.614322,75.285698,69.503372,11.217277,100.633835,64.35376,27.23563,68.490944,25.077059,14.447767,68.810677,130.877838,107.503014,0.101849019527435,91.941063,408.508176936468,1.81336039298487,0.0465047392699963,0.976287402934733,3.15155335763774,475.206744313901,1.87338633445106,0.0079875282929028,1.35849899736256,74.0467957038803,452.6738664882,94.4960530501246,0.00701050243087731,1.50570223928865
5,5.036223,32.5,32.534122,12.92,13.493694,110.355721,NaN,7.171833,NaN,41.421642,400,400.10144,25,33.321377,11.282918,87.863022,49.988655,401.547485,398.423676,400.342102,5181.268066,10.336308,10.614322,75.27282,69.508347,11.159996,100.620216,64.371483,27.23563,68.490944,25.077059,14.447767,68.810677,130.877838,107.503014,0.101849019527435,91.941063,408.511960115507,1.81340057654358,0.0465221377755903,0.976232850969144,3.14149596152686,475.206812088339,1.8733866153129,0.00798754563473589,1.35849796226492,74.0467268320732,452.688604958866,94.5057815035041,0.00701118715947183,1.50555759728658
5,5.036941,32.5,32.534519,12.92,13.482194,110.365616,NaN,7.170321,NaN,41.428158,400,400.182678,25,33.313267,11.276795,88.007919,49.993126,401.722046,398.539093,400.440582,5183.341797,10.319648,10.595872,75.269157,69.494125,11.093278,100.613808,64.360672,27.249556,68.75901,25.07325,14.441129,68.796997,130.911926,107.49028,0.0928574353456497,91.832726,408.499099767807,1.813344058319,0.0465118456872473,0.976265851948799,3.14583855183531,475.219716094221,1.87341943550033,0.00798796374040375,1.35844921515142,74.0472736712765,452.668104397925,94.492645870002,0.00701014717803924,1.50576683006462
5,5.038268,32.5,32.533485,12.92,13.480087,110.371689,NaN,7.17177,NaN,41.434452,400,400.18576,25,33.310375,11.281166,88.234444,49.993126,401.524902,398.352417,400.326263,5180.783203,10.290399,10.575065,75.299393,69.482765,11.058687,100.634598,64.352356,27.242851,68.619553,25.097862,14.430407,68.874802,130.940445,107.477028,0.103499948978424,91.8592,408.494023281964,1.81330481745716,0.0464974568650749,0.976311136313957,3.15386323727904,475.229367079764,1.87344675353845,0.00798866346767505,1.35839287341172,74.0458493959217,452.652953174656,94.4813337405519,0.00700973337796963,1.50588906248122
5,5.039173,32.5,32.53339,12.92,13.488937,110.374298,NaN,7.172743,NaN,41.434212,400,400.109711,25,33.309418,11.29915,88.486069,49.993126,401.524902,398.352417,400.326263,5180.783203,10.290399,10.575065,75.368401,69.476555,11.048105,100.626656,64.323463,27.242851,68.619553,25.097862,14.430407,68.874802,130.940445,107.477028,0.103499948978424,91.8592,408.500604478731,1.81331309806621,0.046490133157097,0.976333548504288,3.15933506241987,475.233039840265,1.87345652779898,0.00798884294857103,1.35837589941581,74.0457185366112,452.655930801003,94.4831961929326,0.00700989443048034,1.50585773022136
5,5.038915,32.5,32.533073,12.92,13.508642,110.346924,NaN,7.173692,NaN,41.455406,400,400.067169,25,33.308872,11.287982,88.603065,49.993126,401.579987,398.377289,400.384003,5182.593262,10.317648,10.6071,75.410599,69.466583,11.054449,100.628487,64.309052,27.23033,68.761452,25.064709,14.471809,68.866989,130.910278,107.486298,0.104780152440071,91.969955,408.520429836229,1.81338644531173,0.0464975903271567,0.976308872177937,3.15777521524518,475.196283241985,1.87336134562259,0.00798741530685716,1.35852690606186,74.0452818769704,452.68267409107,94.5005739633964,0.00701119747835253,1.5055896217768
5,5.038411,32.5,32.533489,12.92,13.534437,110.313995,NaN,7.174076,NaN,41.455383,400,400.104492,25,33.313461,11.276743,88.743767,49.993126,401.570374,398.428131,400.380829,5182.633301,10.334073,10.603918,75.457512,69.477104,11.042217,100.627975,64.278595,27.243216,68.652534,25.088898,14.456176,68.813354,130.954193,107.458015,0.0992812737822533,91.803833,408.546759433855,1.81348646698138,0.046509091133714,0.976271194696106,3.15472789605127,475.150980951811,1.87324234470842,0.00798542086295697,1.35872536084628,74.0458549057766,452.719740077256,94.5256986299037,0.00701277453291086,1.5052394288809
5,5.038361,32.5,32.534397,12.92,13.53913,110.291466,NaN,7.174604,NaN,41.473892,400,400.131775,25,33.314358,11.262703,88.907761,49.993126,401.570374,398.428131,400.380829,5182.633301,10.334073,10.603918,75.458344,69.492355,11.037436,100.628471,64.271027,27.243216,68.652534,25.088898,14.456176,68.813354,130.954193,107.458015,0.0992812737822533,91.803833,408.551454744971,1.81350365598693,0.0465107475875822,0.976265715993,3.15442556993156,475.119136775361,1.87315740808307,0.00798383978757003,1.35887426774526,74.0471056256889,452.726696870876,94.5314178404915,0.00701284855636913,1.50519405269116
5,5.037327,32.5,32.534492,12.92,13.531074,110.270439,NaN,7.173765,NaN,41.48801,400,400.145966,25,33.309216,11.247815,88.737679,49.993126,401.564667,398.385742,400.344147,5181.428223,10.318306,10.586704,75.465782,69.477631,11.036803,100.616104,64.268776,27.223421,68.724602,25.093256,14.457383,68.859169,130.92865,107.48143,0.100543454289436,92.02533,408.545941015346,1.81350120012236,0.046519617443892,0.976238424385187,3.14817295237009,475.090433508323,1.87308235126364,0.00798262485493747,1.3589977846784,74.0472364809127,452.725860517293,94.5309770121873,0.00701278506387839,1.50520449922593
5,5.036198,32.5,32.535332,12.92,13.526635,110.242233,NaN,7.172074,NaN,41.475536,400,400.102966,25,33.298515,11.234893,88.595383,49.993126,401.533569,398.393921,400.406494,5184.630371,10.338267,10.610708,75.430099,69.445068,11.020098,100.619598,64.276794,27.234356,68.700371,25.095762,14.453495,68.849808,130.92244,107.49649,0.0954481139779091,91.879669,408.544174600481,1.81351336096445,0.0465303593326615,0.97620505889806,3.14134474861459,475.050958709383,1.8729776444373,0.007980747631128,1.35917849406603,74.0483934998313,452.730920929585,94.5353541691377,0.00701279090318674,1.50517588672752
5,5.037189,32.5,32.533558,12.92,13.514013,110.254013,NaN,7.172185,NaN,41.480942,400,400.112366,25,33.294048,11.227666,88.516983,49.993126,401.533569,398.393921,400.406494,5184.630371,10.338267,10.610708,75.443512,69.426102,11.01201,100.628868,64.28688,27.234356,68.700371,25.095762,14.453495,68.849808,130.92244,107.49649,0.0954481139779091,91.879669,408.529599141906,1.81344643407811,0.0465169394044191,0.97624786760371,3.14733838963485,475.069377823788,1.87302937920379,0.00798202526770216,1.35907341959525,74.0459499507076,452.705069528134,94.5160361769444,0.00701208790211893,1.50538368701004
5,5.036921,32.5,32.533894,12.92,13.507501,110.239822,NaN,7.173996,NaN,41.473076,400,400.154388,25,33.284145,11.223083,88.566238,50.001774,401.669556,398.439087,400.426422,5182.818848,10.326213,10.587634,75.462158,69.391869,10.989819,100.583565,64.29216,27.242523,68.766655,25.100746,14.456743,68.83432,130.974579,107.469063,0.105380155146122,91.981995,408.523851353551,1.81343073218039,0.0465181700125163,0.976244417900088,3.14571759472636,475.049634381783,1.87297718362844,0.00798111075633653,1.35916256725164,74.0464127752845,452.699532098837,94.5127640065429,0.00701174584200153,1.50544574384402
5,5.036921,32.5,32.533894,12.92,13.50639,110.247391,NaN,7.173996,NaN,41.459526,400,400.191559,25,33.275784,11.22293,88.667183,50.001774,401.669556,398.439087,400.426422,5182.818848,10.326213,10.587634,75.510162,69.401634,10.964523,100.548241,64.283638,27.242523,68.766655,25.100746,14.456743,68.83432,130.974579,107.469063,0.105380155146122,91.981995,408.522766745497,1.81342694853561,0.0465179015703913,0.976245328728589,3.14571759472636,475.05992171736,1.87300401593708,0.00798153638441648,1.35911873488284,74.0464127752845,452.698140995037,94.5118399629122,0.00701168247983644,1.50545927057249
5,5.037576,32.5,32.534294,12.92,13.50639,110.247391,NaN,7.173059,NaN,41.459526,400,400.191559,25,33.275784,11.24347,88.650719,50.001774,401.686859,398.499176,400.493347,5183.406738,10.297159,10.578139,75.551849,69.39888,10.962492,100.560753,64.277328,27.237206,68.532639,25.109962,14.444941,68.87899,130.951385,107.480118,0.108579620718956,91.86763,408.521276934915,1.81341112293791,0.0465110491350089,0.976266807425196,3.14967874966987,475.059378623647,1.873001766698,0.0079813976576311,1.35912704764582,74.0469637506387,452.692603011187,94.5086450052144,0.00701132328110338,1.50552291686792
5,5.038597,32.5,32.533958,12.92,13.506118,110.229767,NaN,7.173479,NaN,41.445309,400,400.183289,25,33.282631,11.248048,88.564377,50.001774,401.688965,398.487701,400.495239,5183.238281,10.314153,10.580741,75.57428,69.421867,10.95982,100.584183,64.278236,27.221115,68.626671,25.080154,14.478622,68.847374,130.937561,107.485031,0.113707430660725,92.054222,408.518688989857,1.8133855307013,0.0465003055019032,0.976300515852836,3.15585252904629,475.03588079117,1.87294117628532,0.00798052308852435,1.35922215319494,74.0465009317998,452.682958314868,94.5018327546591,0.00701097379912378,1.50560851935021
5,5.038559,32.5,32.533588,12.92,13.508304,110.22596,NaN,7.173188,NaN,41.43668,400,400.164398,25,33.296059,11.265081,88.330948,50.001774,401.688965,398.487701,400.495239,5183.238281,10.314153,10.580741,75.570717,69.42334,10.931664,100.613853,64.269325,27.221115,68.626671,25.080154,14.478622,68.847374,130.937561,107.485031,0.113707430660725,92.054222,408.520909616481,1.81339389375464,0.0465012309106734,0.976297473892412,3.1556227678841,475.031208713713,1.8729297598732,0.00798043729992878,1.35923652254425,74.0459912745258,452.68577360286,94.5032553013567,0.00701120096661805,1.50557207179486
5,5.036484,32.5,32.53318,12.92,13.508139,110.221397,NaN,7.17184,NaN,41.431061,400,400.168091,25,33.305408,11.27451,88.186134,50.001774,401.456635,398.255859,400.315063,5183.334473,10.331198,10.607098,75.583961,69.414291,10.903126,100.633423,64.275887,27.252735,68.80146,25.103445,14.455918,68.85923,130.991089,107.444229,0.10936363786459,91.809853,408.525468107806,1.81344346409039,0.0465228969462741,0.9762295668295,3.14307459013742,475.025560625262,1.87291587658058,0.00798032216395835,1.3592544863922,74.0454292672972,452.703712508501,94.5146777986304,0.00701212717059014,1.50538763136434
5,5.036499,32.5,32.533649,12.92,13.521888,110.213867,NaN,7.172018,NaN,41.436165,400,400.028992,25,33.297188,11.275361,88.078247,50.001774,401.563263,398.318817,400.34256,5181.365723,10.320827,10.588577,75.582237,69.425781,10.902466,100.641899,64.267258,27.272598,68.706535,25.068888,14.482183,68.886734,131.026855,107.430038,0.104353845119476,91.931435,408.53885610196,1.81348992322147,0.0465260620945776,0.976218803498555,3.14316531400686,475.014688179033,1.87288653996305,0.00797973596133227,1.35930790472537,74.0460752995064,452.721123059525,94.5268107954313,0.0070127947330108,1.5052299059004
5,5.034587,32.5,32.53376,12.92,13.535163,110.202339,NaN,7.169754,NaN,41.437225,400,400.014191,25,33.289211,11.282212,88.115036,50.001774,401.563263,398.318817,400.34256,5181.365723,10.320827,10.588577,75.596672,69.419296,10.891178,100.644073,64.246277,27.272598,68.706535,25.068888,14.482183,68.886734,131.026855,107.430038,0.104353845119476,91.931435,408.556162008345,1.81358132842697,0.0465492874488007,0.976145326806874,3.1315993795227,474.998866880732,1.87284503863718,0.00797904898737808,1.35937709323695,74.046228197013,452.754809519446,94.5493269572065,0.00701429913096203,1.50490558567961
5,5.036345,32.5,32.532284,12.92,13.54671,110.185211,NaN,7.170182,NaN,41.434948,400,400.108582,25,33.292873,11.276791,88.3218,50.001774,401.638794,398.416199,400.472107,5184.222168,10.297213,10.575994,75.562759,69.413788,10.867266,100.643616,64.257622,27.263699,68.712624,25.028893,14.510153,68.852943,130.93576,107.48497,0.096007339656353,91.829109,408.563437610153,1.81357816686874,0.046533671026567,0.97619348806709,3.14223387233011,474.977588500147,1.87279260344035,0.00797859727990071,1.35944579285066,74.0441950304058,452.752611688568,94.5460830635724,0.00701459381899428,1.50489084463774
5,5.035781,32.5,32.530884,12.92,13.564734,110.222992,NaN,7.170212,NaN,41.417736,400,400.177582,25,33.299671,11.273248,88.13504,50.001774,401.628571,398.360382,400.452606,5184.029785,10.313441,10.599358,75.528923,69.425018,10.874341,100.641258,64.248222,27.245392,68.770592,25.091162,14.458565,68.85154,130.981049,107.445717,0.0913501977920532,92.066261,408.582314057421,1.81365316096183,0.0465439295681286,0.976160349742722,3.13882243265812,475.030847021531,1.87293444542846,0.00798120824999835,1.359197489753,74.0422664666557,452.779205172281,94.5620647028239,0.00701617929048673,1.50459880452657
5,5.036243,32.5,32.532299,12.92,13.572591,110.250999,NaN,7.171366,NaN,41.40926,400,400.162506,25,33.303307,11.262516,87.984879,50.001774,401.628571,398.360382,400.452606,5184.029785,10.313441,10.599358,75.535667,69.424843,11.005219,100.63192,64.218452,27.245392,68.770592,25.091162,14.458565,68.85154,130.981049,107.445717,0.0913501977920532,92.066261,408.58893396879,1.81366874993558,0.0465409910811784,0.976169082096442,3.14161693145837,475.066990803073,1.87302577446232,0.00798229246827325,1.35906470595038,74.0442156931376,452.785930260074,94.5682437514294,0.00701610696653602,1.5045681900948
5,5.035194,32.5,32.534191,12.92,13.56997,110.278114,NaN,7.17299,NaN,41.418373,400,400.14682,25,33.303684,11.244584,88.041054,50.010948,401.716309,398.503632,400.505829,5179.916504,10.292131,10.572837,75.55619,69.423622,11.087911,100.638275,64.1875,27.238749,68.67205,25.102642,14.444816,68.828949,130.999161,107.441139,0.0979907214641571,91.949486,408.588759014167,1.81368516914991,0.0465513410069234,0.97613688728199,3.13527156412516,475.10127213398,1.87311124591484,0.00798316070749169,1.35894715594713,74.0468218751384,452.793295396881,94.5754243313302,0.00701593619622097,1.50454302522189
5,5.03513,32.5,32.530151,12.92,13.569469,110.29731,NaN,7.171835,NaN,41.425777,400,400.182343,25,33.309937,11.217588,88.227158,50.010948,401.684479,398.450836,400.480377,5181.178223,10.30508,10.595032,75.53299,69.428871,11.151886,100.635689,64.193352,27.218157,68.786407,25.101158,14.442451,68.791084,130.977051,107.455353,0.103761658072472,92.183029,408.588415389937,1.81368500978212,0.0465518901905387,0.976135200015302,3.13488439750921,475.132838265501,1.87320198250231,0.00798564103172776,1.35875243710794,74.0412566924026,452.790402162102,94.5686214085329,0.00701688523562739,1.50447243703994
5,5.03513,32.5,32.530151,12.92,13.573778,110.31945,NaN,7.171835,NaN,41.421589,400,400.177002,25,33.316395,11.208278,88.434799,50.010948,401.684479,398.450836,400.480377,5181.178223,10.30508,10.595032,75.504524,69.450478,11.170392,100.624252,64.196884,27.218157,68.786407,25.101158,14.442451,68.791084,130.977051,107.455353,0.103761658072472,92.183029,408.592621548978,1.81369967961758,0.0465529312700016,0.97613170250316,3.13488439750921,475.162919630226,1.87328043003747,0.00798688527125875,1.35862470756729,74.0412566924026,452.795796561036,94.5722070459048,0.00701713085481242,1.50442019665542
5,5.034488,32.5,32.53083,12.92,13.586773,110.308243,NaN,7.170414,NaN,41.418095,400,400.09906,25,33.312283,11.208062,88.373116,50.010948,401.468353,398.289917,400.297791,5179.875,10.322021,10.604532,75.4506,69.438896,11.171583,100.603561,64.194893,27.214716,68.730362,25.092838,14.444835,68.812355,130.97226,107.460274,0.0977343246340752,92.121635,408.606764669411,1.81375942962208,0.0465627953233009,0.976100172016142,3.13100042441471,475.146772183994,1.8732369064393,0.00798601993996902,1.35870342189891,74.0421920775192,452.818244930772,94.5879497078336,0.00701797122994253,1.50421948731535
5,5.034134,32.5,32.530674,12.92,13.586773,110.308243,NaN,7.169434,NaN,41.418095,400,400.09906,25,33.312283,11.205527,88.341507,50.010948,401.468353,398.289917,400.297791,5179.875,10.322021,10.604532,75.380333,69.418465,11.166404,100.590469,64.215416,27.214716,68.730362,25.092838,14.444835,68.812355,130.97226,107.460274,0.0977343246340752,92.121635,408.60756878858,1.81376798278998,0.046566503956316,0.976088596877481,3.12885863263767,475.146983779229,1.87323778313858,0.00798607405562899,1.35870018761441,74.0419771748735,452.82128078176,94.5897795674152,0.00701815118130948,1.50418631326443
5,5.034455,32.5,32.530121,12.92,13.596812,110.292229,NaN,7.169104,NaN,41.412991,400,400.030182,25,33.305145,11.20766,88.477165,50.010948,401.573364,398.374512,400.316589,5178.900391,10.320991,10.587632,75.350861,69.413475,11.158072,100.605186,64.247147,27.174301,68.656097,25.059732,14.486061,68.787048,130.906006,107.499184,0.0938006713986397,92.398506,408.616638648348,1.81379440059944,0.0465655664896705,0.976090971109409,3.13080077070998,475.125975070698,1.87318414619618,0.00798536585579911,1.35878114832465,74.0412153641824,452.830607616149,94.5953125961694,0.00701872376068596,1.50408262347428
5,5.034586,32.5,32.529709,12.92,13.600473,110.286148,NaN,7.168703,NaN,41.424404,400,400.070923,25,33.310032,11.208017,88.632668,50.010948,401.644318,398.448883,400.416595,5181.018555,10.294482,10.574681,75.342972,69.413597,11.158451,100.610619,64.225716,27.216543,68.66861,25.062021,14.498003,68.753326,130.893356,107.515388,0.10730491578579,92.17701,408.619914597725,1.81380369774424,0.0465650786264181,0.976092293572043,3.13159332950619,475.118271223586,1.87316491275745,0.00798516697424812,1.35880771677906,74.0406477860652,452.833737428727,94.5968960215324,0.00701897649463506,1.5040423165824
5,5.034086,32.5,32.530956,12.92,13.599092,110.285126,NaN,7.169162,NaN,41.456718,400,400.138702,25,33.311699,11.212103,88.58725,50.010948,401.644318,398.448883,400.416595,5181.018555,10.294482,10.574681,75.312531,69.408676,11.127598,100.615807,64.248123,27.216543,68.66861,25.062021,14.498003,68.753326,130.893356,107.515388,0.10730491578579,92.17701,408.619702175215,1.81381107683976,0.0465699833182986,0.976077066804179,3.12856821132669,475.115190529985,1.87315428147289,0.00798467694320836,1.35883949354482,74.0423656519736,452.837326339335,94.6007878756023,0.00701880617916997,1.50403802329114
5,5.035415,32.5,32.530926,12.92,13.590583,110.312469,NaN,7.170845,NaN,41.479069,400,400.135742,25,33.313347,11.219414,88.284889,50.010948,401.581177,398.397705,400.343292,5179.776855,10.330384,10.598218,75.366371,69.391449,11.092609,100.643845,64.242531,27.248531,68.576057,25.072248,14.493805,68.768822,130.908417,107.504044,0.100312404334545,92.144508,408.608377945203,1.81375000400858,0.0465540065788804,0.976127399108749,3.13660846994827,475.152383808765,1.87325134067719,0.00798622412888592,1.35868103174895,74.0423243247846,452.814846156182,94.5858061736147,0.00701779080919166,1.50425471362912
5,5.036134,32.5,32.531174,12.92,13.581568,110.310928,NaN,7.171146,NaN,41.482418,400,400.131226,25,33.306686,11.235937,88.133812,50.011272,401.56015,398.430084,400.372833,5184.25293,10.331848,10.609691,75.451103,69.395828,11.084178,100.661095,64.201851,27.243567,68.641609,25.078068,14.497745,68.836128,130.916565,107.489159,0.103799358010292,92.001251,408.597944645847,1.81370194523724,0.046544300665073,0.976158225056058,3.14095764094372,475.149953704063,1.87324448690031,0.00798605150098561,1.35869506271159,74.0426659617306,452.797347524967,94.5744736151194,0.00701692776926979,1.50443014520403
5,5.036988,32.5,32.530342,12.92,13.575169,110.325912,NaN,7.171262,NaN,41.494476,400,400.151337,25,33.292576,11.259724,88.274658,50.011272,401.56015,398.430084,400.372833,5184.25293,10.331848,10.609691,75.526306,69.398674,11.085213,100.676369,64.18277,27.243567,68.641609,25.078068,14.497745,68.836128,130.916565,107.489159,0.103799358010292,92.001251,408.589757749649,1.81365953111606,0.0465338162701886,0.976191364766794,3.14612279962932,475.171439946771,1.87330225105528,0.00798718211782716,1.35859141163745,74.0415198145044,452.781167273821,94.5627140334911,0.00701641363598316,1.5045665593021
5,5.037072,32.5,32.53017,12.92,13.58169,110.341125,NaN,7.172597,NaN,41.481762,400,400.172211,25,33.285511,11.282056,88.522308,50.011272,401.540161,398.357208,400.240387,5181.223633,10.316372,10.592879,75.474754,69.395859,11.088546,100.692329,64.272995,27.245163,68.71273,25.072428,14.500418,68.827965,130.91539,107.505234,0.102233283221722,92.031349,408.595932626035,1.81367970347712,0.0465345122768711,0.976188812617395,3.14663081190736,475.192340708868,1.8733571116907,0.00798809653041461,1.3585001936961,74.0412828669228,452.788464269956,94.5673562800403,0.00701679191408495,1.50449167054878
5,5.037515,32.5,32.528984,12.92,13.589313,110.387161,NaN,7.171568,NaN,41.48307,400,400.118378,25,33.29821,11.295917,88.518761,50.011272,401.591949,398.429535,400.354523,5185.232422,10.322832,10.616332,75.440193,69.340469,11.067772,100.714111,64.251015,27.236645,68.47731,25.067272,14.510908,68.822105,130.851166,107.533791,0.10373567789793,92.039772,408.602367678048,1.81369495668085,0.0465317177931073,0.976197112188664,3.14930986482494,475.256481216016,1.873526826614,0.00799109377158248,1.35821083876602,74.0396489963007,452.793240928226,94.5690986910087,0.00701732673948204,1.50441646129549
5,5.035528,32.5,32.528297,12.92,13.599196,110.429207,NaN,7.171131,NaN,41.47998,400,400.129395,25,33.299488,11.300965,88.366081,50.011272,401.591949,398.429535,400.354523,5185.232422,10.322832,10.616332,75.409096,69.350044,11.069783,100.734215,64.2463,27.236645,68.47731,25.067272,14.510908,68.822105,130.851166,107.533791,0.10373567789793,92.039772,408.616528647995,1.81377659432537,0.0465549038858143,0.976124119706033,3.13729202892461,475.31451354842,1.8736795580963,0.00799369281005188,1.35795535394756,74.0387025361877,452.822779279084,94.5879053665269,0.00701885548207114,1.50411384639319
5,5.035874,32.5,32.527225,12.92,13.615472,110.415909,NaN,7.169443,NaN,41.469917,400,400.168549,25,33.295513,11.284725,88.180618,50.011272,401.668854,398.459534,400.351715,5176.908691,10.325868,10.597027,75.457916,69.359474,11.045421,100.751007,64.269165,27.241026,68.541214,25.09059,14.483103,68.834358,130.939957,107.478676,0.104802027344704,92.037369,408.631630255062,1.813823640383,0.0465552122219478,0.976122266198468,3.13938497735711,475.297906514719,1.87363849642601,0.00799331825194835,1.35800947309607,74.0372256324145,452.839327651646,94.5976136716869,0.00701989578470419,1.50392772212125
5,5.035461,32.5,32.526649,12.92,13.622125,110.368614,NaN,7.167948,NaN,41.492649,400,400.163208,25,33.288052,11.249869,88.393524,50.011272,401.668854,398.459534,400.351715,5176.908691,10.325868,10.597027,75.450745,69.359146,11.023621,100.792267,64.258163,27.241026,68.541214,25.09059,14.483103,68.834358,130.939957,107.478676,0.104802027344704,92.037369,408.639062109834,1.81385626146163,0.0465611440183814,0.976103399235193,3.13688673431687,475.234453531569,1.87347425731791,0.00799086231037272,1.35826914747326,74.0364320519134,452.850919726071,94.6046264188583,0.00702057768766719,1.50380168334128
5,5.035461,32.5,32.526649,12.92,13.617581,110.326515,NaN,7.167948,NaN,41.485943,400,400.174286,25,33.279865,11.214377,88.50869,50.011272,401.696503,398.501251,400.392487,5177.431152,10.296419,10.576849,75.417809,69.326813,11.033334,100.831985,64.240257,27.229074,68.581467,25.081623,14.495893,68.799599,130.910416,107.491615,0.101573593914509,92.183029,408.634626687655,1.813840794626,0.0465600464598624,0.976107067362641,3.13688673431687,475.177266660607,1.87332513806291,0.00798849726331603,1.35851143092111,74.0364320519134,452.845231753962,94.600844092864,0.00702031874578718,1.50385663137822
5,5.034871,32.5,32.526718,12.92,13.617581,110.326515,NaN,7.167655,NaN,41.485943,400,400.174286,25,33.279865,11.211867,88.337242,50.011272,401.591095,398.29953,400.24469,5181.413574,10.302713,10.599019,75.49189,69.313904,11.053828,100.801666,64.333466,27.205969,68.739296,25.062214,14.522552,68.782181,130.896851,107.500076,0.0973925739526749,92.189049,408.635966354639,1.81385504620912,0.0465662260303948,0.976087790578643,3.13331754421876,475.1771731042,1.8733247503548,0.00798847332169708,1.3585128601793,74.0365271169909,452.85052125326,94.6044447466036,0.00702054107786549,1.5038072138813
5,5.035192,32.5,32.527386,12.92,13.614209,110.276642,NaN,7.167098,NaN,41.509838,400,400.113953,25,33.272133,11.177811,88.175804,50.011272,401.591095,398.29953,400.24469,5181.413574,10.302713,10.599019,75.554115,69.306442,11.022565,100.754539,64.371727,27.205969,68.739296,25.062214,14.522552,68.782181,130.896851,107.500076,0.0973925739526749,92.189049,408.631946082335,1.81383581455983,0.0465620492300813,0.976101000698515,3.13525946524231,475.108506389219,1.87314428364716,0.00798543853551966,1.35881442151025,74.0374474466521,452.843917718404,94.6008601568504,0.00702006165521127,1.50388729131599
5,5.032991,32.5,32.52692,12.92,13.60962,110.223671,NaN,7.165248,NaN,41.51952,400,400.13562,25,33.275337,11.167389,88.321083,50.000416,401.651306,398.495178,400.442444,5183.665039,10.327727,10.618769,75.681404,69.346443,10.952809,100.793961,64.365913,27.215118,68.632896,25.079735,14.506981,68.77256,130.943344,107.46312,0.0920808613300323,92.322662,408.632464665114,1.81387336942648,0.0465840028034049,0.976032790435605,3.12194240095522,475.037153364272,1.87295914817388,0.00798262161527331,1.35911113249487,74.0368054222808,452.857401560856,94.6092639681111,0.00702080021915349,1.50374568494025
