P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,5.032153,32.5,32.525211,12.92,13.61604,110.174118,NaN,7.164225,NaN,41.52882,400,400.170532,25,33.281094,11.17717,88.58419,50.000416,401.561737,398.342194,400.272247,5180.631348,10.325805,10.590408,75.629311,69.373573,10.903701,100.767319,64.357796,27.208447,68.528656,25.048304,14.551847,68.74054,130.882141,107.508034,0.0815582871437073,92.302208,408.640633333411,1.81391546986481,0.0465943400220353,0.976000249273705,3.11687094581606,474.972120809927,1.87279306314543,0.00798042679098528,1.35936290328969,74.0344507943271,452.871684596144,94.6166997961533,0.00702190791207684,1.50356616920452
5,5.032085,32.5,32.524784,12.92,13.617041,110.143112,NaN,7.163432,NaN,41.530094,400,400.129364,25,33.292278,11.185753,88.697647,50.000416,401.561737,398.342194,400.272247,5180.631348,10.325805,10.590408,75.547119,69.36908,10.883351,100.683655,64.356705,27.208447,68.528656,25.048304,14.551847,68.74054,130.882141,107.508034,0.0815582871437073,92.302208,408.641764687111,1.81392051996046,0.0465952949855637,0.975997223415836,3.11645939132063,474.93055018449,1.87268549996071,0.00797882990710105,1.35953413861516,74.0338624623142,452.873242015186,94.6172201946041,0.00702209312881907,1.50354074041597
5,5.030044,32.5,32.524792,12.92,13.619449,110.119652,NaN,7.158765,NaN,41.537575,400,400.100891,25,33.300648,11.203716,88.546761,50.000416,401.737976,398.502625,400.463898,5176.9375,10.297691,10.571263,75.611435,69.391716,10.899884,100.618523,64.375916,27.218861,68.50322,25.064352,14.530866,68.789497,130.820755,107.54715,0.0775524601340294,92.568245,408.648748065235,1.81397804279382,0.0466172885151013,0.9759286492488,3.10410472734088,474.898643031911,1.87260223597597,0.00797750643335811,1.35967078461988,74.0338734849985,452.894403054548,94.6313049425969,0.00702305421494253,1.50333683239918
5,5.030226,32.5,32.525028,12.92,13.61225,110.092628,NaN,7.159965,NaN,41.547886,400,400.142059,25,33.302391,11.201847,88.365189,50.000416,401.658752,398.382599,400.406158,5175.008789,10.299993,10.587329,75.625084,69.420769,10.832204,100.701195,64.362968,27.196203,68.472244,25.061024,14.549081,68.782814,130.860733,107.522446,0.0801019296050072,92.471947,408.641309162515,1.81394914359202,0.0466136384059271,0.97594036813781,3.10520657256569,474.861576035503,1.87250502880095,0.0079759028409381,1.35983312930658,74.0341986529886,452.883940300809,94.6246303332156,0.00702251478542148,1.5034434723528
5,5.030891,32.5,32.522373,12.92,13.616026,110.042725,NaN,7.161304,NaN,41.562748,400,400.12561,25,33.299809,11.199128,88.411812,50.000416,401.658752,398.382599,400.406158,5175.008789,10.299993,10.587329,75.540878,69.428322,10.762432,100.703781,64.330986,27.196203,68.472244,25.061024,14.549081,68.782814,130.860733,107.522446,0.0801019296050072,92.471947,408.643484689365,1.81394592115827,0.0466075734599291,0.975959049562409,3.10923228669964,474.797324373534,1.87234289037516,0.00797401303300931,1.36006885202096,74.0305403759985,452.880890624875,94.619397279458,0.0070230868790717,1.50340823921374
5,5.033628,32.5,32.521507,12.92,13.619761,110.028931,NaN,7.164507,NaN,41.570671,400,400.201782,25,33.303322,11.207165,88.576996,50.000416,401.730713,398.52594,400.464874,5176.255859,10.295463,10.577828,75.519783,69.450027,10.673298,100.67601,64.363609,27.215124,68.610123,25.056412,14.565744,68.723572,130.844009,107.517975,0.0881111323833466,92.562225,408.64091637773,1.81389249467599,0.0465797763883468,0.976045428342557,3.12579700169118,474.779742481426,1.87229880898699,0.00797353628313974,1.36013134243538,74.0293470650018,452.860634214266,94.6048790212337,0.00702239660993013,1.50358259181186
5,5.033981,32.5,32.521702,12.92,13.620022,110.044228,NaN,7.166758,NaN,41.570747,400,400.223389,25,33.312298,11.205841,88.689972,50.000416,401.730713,398.52594,400.464874,5176.255859,10.295463,10.577828,75.485825,69.455101,10.649307,100.602448,64.309349,27.215124,68.610123,25.056412,14.565744,68.723572,130.844009,107.517975,0.0881111323833466,92.562225,408.640369683626,1.81388485476644,0.046576140176926,0.976056748204698,3.12793290734493,474.800282209692,1.8723520056219,0.00797433056824905,1.36004603590589,74.029615769462,452.857961540776,94.6033369186752,0.00702222271305687,1.50361314148862
5,5.033596,32.5,32.52063,12.92,13.62724,110.065781,NaN,7.167665,NaN,41.56451,400,399.900055,25,33.305241,11.206388,88.550583,50.000416,400.776489,397.41803,399.603149,5174.954102,10.300087,10.549705,75.56694,69.498398,10.631883,100.550308,64.301704,27.185347,68.430603,25.056242,14.586017,68.738228,130.837769,107.515892,0.0876310095191002,92.533333,408.648288842623,1.81391872277444,0.0465819186550676,0.976038362008674,3.12560337289324,474.83105309299,1.87243453538068,0.00797591684728349,1.35989780499574,74.0281385638378,452.869663899114,94.6098259658543,0.00702304255797804,1.50347409041982
5,5.033909,32.5,32.520584,12.92,13.64646,110.092392,NaN,7.167364,NaN,41.567711,400,399.50885,25,33.296436,11.20824,88.316177,50.000416,400.756836,397.440857,399.577393,5178.195313,10.325611,10.577004,75.656807,69.480774,10.607433,100.524117,64.324905,27.17552,68.607841,25.102032,14.543662,68.773682,130.836182,107.513962,0.090782642364502,92.710289,408.666337796637,1.8139765738183,0.0465832814181913,0.976033129145867,3.12749726450539,474.867301856013,1.87252921884037,0.00797743167615004,1.35974170280016,74.028075175184,452.890907291505,94.6239009466432,0.00702402196736774,1.50326809938017
5,5.033909,32.5,32.520584,12.92,13.654532,110.131516,NaN,7.167364,NaN,41.570572,400,399.375763,25,33.294353,11.213439,88.116608,50.000416,400.756836,397.440857,399.577393,5178.195313,10.325611,10.577004,75.708641,69.537735,10.616974,100.420784,64.278084,27.17552,68.607841,25.102032,14.543662,68.773682,130.836182,107.513962,0.090782642364502,92.710289,408.674216309899,1.81400404417966,0.0465852312524024,0.976026649539727,3.12749726450539,474.920495934481,1.87266801184613,0.00797963463483032,1.35951399458002,74.028075175184,452.901010267535,94.6306218391237,0.00702448186468946,1.50317072854575
5,5.032444,32.5,32.520206,12.92,13.660109,110.186127,NaN,7.167699,NaN,41.53912,400,399.362518,25,33.292156,11.210682,87.999619,49.998783,400.912598,397.537231,399.698364,5178.824219,10.341828,10.562154,75.613548,69.505066,10.63403,100.445961,64.294312,27.187494,68.460693,25.09519,14.547981,68.742935,130.775284,107.550926,0.0917540639638901,92.533333,408.682983664864,1.81405841278803,0.0466019365244837,0.975974386785275,3.11863210891613,474.995245254121,1.87286380961163,0.0079828394251227,1.35918904330514,74.0275542824003,452.920740791571,94.6432925064469,0.00702548120817164,1.50297148945932
5,5.034502,32.5,32.519756,12.92,13.660109,110.186127,NaN,7.167156,NaN,41.53912,400,399.362518,25,33.292156,11.211716,88.000961,49.998783,400.987701,397.642029,399.720612,5177.047363,10.302679,10.547801,75.660469,69.43087,10.65773,100.368103,64.253212,27.186207,68.521278,25.120171,14.517967,68.777504,130.781418,107.557724,0.0937145501375198,92.632042,408.678314013027,1.81400870006928,0.0465803642206776,0.976041523818925,3.13108512567919,474.995856633619,1.87286634162132,0.0079829956142651,1.35917967921044,74.0269341639865,452.902140974467,94.6303748138546,0.00702475511294698,1.50313968336122
5,5.032485,32.5,32.519772,12.92,13.668921,110.233421,NaN,7.166418,NaN,41.530327,400,399.361389,25,33.293571,11.221137,88.165924,49.998783,400.987701,397.642029,399.720612,5177.047363,10.302679,10.547801,75.723885,69.515221,10.814849,100.318237,64.302483,27.186207,68.521278,25.120171,14.517967,68.777504,130.781418,107.557724,0.0937145501375198,92.632042,408.691490906994,1.81408740773171,0.0466036354348894,0.975968674764663,3.11888023905055,475.060109476721,1.87303391285011,0.00798565054186589,1.35890615307127,74.0269562127885,452.931100112728,94.6496616721429,0.00702606897471464,1.50286121788607
5,5.033113,32.5,32.519257,12.92,13.665848,110.275703,NaN,7.164818,NaN,41.515186,400,399.384277,25,33.289848,11.209931,88.525322,49.998783,401.078552,397.689423,399.854462,5176.102539,10.302041,10.550709,75.712112,69.546463,10.888607,100.33226,64.321503,27.188934,68.426407,25.124151,14.524564,68.729111,130.762589,107.56691,0.0849867463111877,92.523705,408.687066974114,1.81406178023664,0.0465963083964108,0.975991613445604,3.12268067358747,475.118260305422,1.87318665530938,0.00798820681460932,1.35865119290381,74.0262465114562,452.921312583635,94.6425278730913,0.00702576144954518,1.50294290112454
5,5.036002,32.5,32.518932,12.92,13.659084,110.280617,NaN,7.165846,NaN,41.528919,400,399.443573,25,33.285564,11.201877,88.634163,49.998783,400.983948,397.627686,399.74823,5178.661621,10.326882,10.552165,75.671692,69.478653,10.895988,100.475334,64.30365,27.195648,68.615479,25.110361,14.546235,68.682396,130.803833,107.543694,0.0918572843074799,92.646492,408.673909653841,1.81396898655601,0.0465644044079333,0.976091295172695,3.14015921949135,475.125377553741,1.87320589456234,0.00798859588055853,1.35861609917367,74.0257986358552,452.886956520661,94.6192789242141,0.00702428458911343,1.50326596880186
5,5.036962,32.5,32.520557,12.92,13.647978,110.273705,NaN,7.168114,NaN,41.53191,400,399.452148,25,33.293919,11.215764,88.46402,49.998783,400.983948,397.627686,399.74823,5178.661621,10.326882,10.552165,75.69471,69.495209,10.954646,100.467934,64.319336,27.195648,68.615479,25.110361,14.546235,68.682396,130.803833,107.543694,0.0918572843074799,92.646492,408.660890133961,1.81390800721086,0.046551671829486,0.976131573246202,3.1459655564351,475.113781869461,1.87317226691406,0.00798764325232702,1.35868969081595,74.0280379687596,452.865671891674,94.6070826852851,0.00702288036372396,1.50351083086646
5,5.037079,32.5,32.519817,12.92,13.642673,110.28492,NaN,7.170408,NaN,41.514721,400,399.439178,25,33.308434,11.252204,88.361862,49.998783,401.004059,397.65387,399.775604,5175.633301,10.336533,10.572394,75.806168,69.525345,10.982731,100.484634,64.312065,27.214319,68.588013,25.117449,14.550047,68.81044,130.766251,107.561577,0.0938242971897125,92.529716,408.655446150893,1.8138871260373,0.0465491662241157,0.976139671091381,3.14667314597199,475.13002307658,1.873216166337,0.00798853057312697,1.35860962826231,74.0270182249868,452.857473070116,94.6007363121684,0.00702270525714955,1.50357193077786
5,5.038156,32.5,32.51915,12.92,13.637206,110.287537,NaN,7.172468,NaN,41.493656,400,399.469116,25,33.31459,11.256487,88.39769,49.998783,401.004059,397.65387,399.775604,5175.633301,10.336533,10.572394,75.91391,69.548355,10.975239,100.473694,64.295204,27.214319,68.588013,25.117449,14.550047,68.81044,130.766251,107.561577,0.0938242971897125,92.529716,408.647664487068,1.81384251383431,0.0465365759432413,0.976179263419637,3.15318600894454,475.134483324438,1.87322918830807,0.00798890920824934,1.35858070408204,74.0260990575252,452.840598769951,94.5887087194232,0.00702211555914085,1.50371860694821
5,5.037483,32.5,32.518448,12.92,13.644937,110.292519,NaN,7.173025,NaN,41.486813,400,399.556854,25,33.315247,11.260549,88.378311,49.998783,401.090271,397.721954,399.892059,5180.191406,10.324685,10.582812,76.02951,69.574234,10.900921,100.5233,64.310402,27.223213,68.633255,25.111189,14.566693,68.77375,130.831161,107.528084,0.106450475752354,92.518883,408.656739053018,1.81388507714429,0.04654548460434,0.976151038586963,3.1491163501139,475.142203880054,1.87325078593695,0.00798943293610121,1.35853742398493,74.0251316373694,452.855758162231,94.5979429357531,0.00702299381750116,1.503555129291
5,5.037483,32.5,32.518448,12.92,13.652029,110.311485,NaN,7.173025,NaN,41.477772,400,399.591248,25,33.319969,11.250234,88.554848,50.001797,401.073456,397.737946,399.903046,5179.109375,10.346693,10.575938,76.0718,69.578438,10.871384,100.504646,64.298485,27.233469,68.643227,25.07786,14.586143,68.797745,130.713882,107.593788,0.0970123186707497,92.465919,408.663661895901,1.81390921549681,0.0465471969143403,0.976145319607882,3.1491163501139,475.167968864273,1.87331797813858,0.00799049890904383,1.35842813399873,74.0251316373694,452.864635064535,94.6038470459789,0.00702339799063484,1.50346946273679
5,5.036923,32.5,32.517887,12.92,13.64271,110.337929,NaN,7.172483,NaN,41.449287,400,399.589752,25,33.325325,11.254616,88.458702,50.001797,401.073456,397.737946,399.903046,5179.109375,10.346693,10.575938,76.089294,69.580856,10.905457,100.490593,64.277039,27.233469,68.643227,25.07786,14.586143,68.797745,130.713882,107.593788,0.0970123186707497,92.465919,408.655836392467,1.81389101881911,0.0465508080309283,0.97613454667915,3.14572969043343,475.204649516304,1.87341480060308,0.0079921796067328,1.3582643192341,74.0243585129713,452.85754920613,94.5984568455114,0.00702322562213007,1.50352417461984
5,5.037,32.5,32.517925,12.92,13.634189,110.346199,NaN,7.171708,NaN,41.434433,400,399.593719,25,33.321384,11.254744,88.289169,50.001797,401.112976,397.753937,399.888,5175.002441,10.332813,10.557345,76.079987,69.579521,10.961618,100.544518,64.291916,27.227274,68.698578,25.071806,14.59764,68.83519,130.713196,107.595001,0.107490211725235,92.535736,408.64734390748,1.81386015664456,0.0465479444881477,0.976143937015175,3.14619537320505,475.215830666335,1.87344387755131,0.00799263104719984,1.35821755080249,74.0244108818947,452.846226489837,94.5909722175421,0.00702269988465332,1.50363440346155
5,5.037401,32.5,32.518791,12.92,13.635298,110.34243,NaN,7.173059,NaN,41.430519,400,399.53418,25,33.320576,11.249189,88.069572,50.001797,400.946045,397.610626,399.778046,5178.294434,10.334939,10.577495,76.079933,69.570206,11.044189,100.610901,64.286919,27.194754,68.39769,25.042709,14.632481,68.784492,130.729599,107.578896,0.0993821769952774,92.61158,408.647516062307,1.8138542485933,0.0465440153856861,0.976156140700708,3.14862046434405,475.209537784843,1.87342566340604,0.00799211866713974,1.35825713994717,74.0256043253456,452.844662009988,94.5909774097566,0.00702239671666073,1.50367061552335
5,5.036907,32.5,32.518833,12.92,13.648295,110.318947,NaN,7.171995,NaN,41.429157,400,399.482788,25,33.320858,11.252355,87.873299,50.001797,400.946045,397.610626,399.778046,5178.294434,10.334939,10.577495,76.079224,69.539856,11.216892,100.64463,64.267326,27.194754,68.39769,25.042709,14.632481,68.784492,130.729599,107.578896,0.0993821769952774,92.61158,408.661324408699,1.81391041416767,0.04655232408937,0.976129521923195,3.14563292452101,475.177583301209,1.87334224839007,0.00799078460454225,1.35839313681562,74.0256622051602,452.865346280625,94.6047848787584,0.00702332725560828,1.5034719784637
5,5.037216,32.5,32.519527,12.92,13.648295,110.318947,NaN,7.172098,NaN,41.429157,400,399.482788,25,33.320858,11.259074,87.986671,50.001797,400.999481,397.576843,399.722351,5176.197754,10.337999,10.564728,76.051514,69.50544,11.308272,100.692863,64.248634,27.205044,68.718399,25.053677,14.616792,68.796379,130.714462,107.607162,0.10315577685833,92.632042,408.660623024013,1.81390295316959,0.0465490897664113,0.976139611505817,3.1475016750033,475.176642346921,1.87333834844878,0.00799054369744526,1.35840750943508,74.0266185892949,452.863089874073,94.6041219202302,0.00702303865290011,1.50351065673505
5,5.037939,32.5,32.519287,12.92,13.674351,110.322212,NaN,7.173505,NaN,41.422085,400,399.467468,25,33.313564,11.226523,88.099449,50.001797,401.20697,397.786926,399.967407,5177.407227,10.318322,10.544491,76.042374,69.477806,11.368056,100.723717,64.243736,27.183485,68.746964,25.089293,14.589184,68.75824,130.73558,107.592583,0.0978536382317543,92.695839,408.68441650918,1.81397417780569,0.0465478138693359,0.976142230883991,3.1518738463148,475.181402904067,1.87335126295555,0.00799081048128743,1.35838374050565,74.0262878535922,452.889115070299,94.6211433133822,0.00702428776807144,1.50325380259609
5,5.037939,32.5,32.519287,12.92,13.68383,110.325531,NaN,7.173505,NaN,41.401642,400,399.556091,25,33.308014,11.20407,88.019455,50.001797,401.159149,397.750366,399.926941,5179.697754,10.35028,10.584214,76.06427,69.485382,11.39543,100.723679,64.237984,27.177679,68.614326,25.107653,14.595409,68.783035,130.742615,107.583565,0.109402194619179,92.926971,408.693669325267,1.81400643679334,0.0465501020332527,0.976134611325462,3.1518738463148,475.185911347994,1.87336301980331,0.007990996983994,1.35836463430057,74.0262878535922,452.900979124439,94.6290358631115,0.00702482785051207,1.50313946417049
5,5.03892,32.5,32.519939,12.92,13.684396,110.327156,NaN,7.176364,NaN,41.374619,400,399.598053,25,33.309906,11.192713,87.932381,50.001797,401.159149,397.750366,399.926941,5179.697754,10.35028,10.584214,76.027863,69.468491,11.39699,100.738701,64.233986,27.177679,68.614326,25.107653,14.595409,68.783035,130.742615,107.583565,0.109402194619179,92.926971,408.691996081205,1.8139846844563,0.0465399748267213,0.976166161077252,3.15780544545493,475.187234777124,1.87336511229361,0.00799086197143819,1.35836878020666,74.0271863465171,452.893437117687,94.6248053891279,0.00702430988477415,1.50322801341553
5,5.04056,32.5,32.519382,12.92,13.688643,110.332756,NaN,7.178547,NaN,41.368179,400,399.561218,25,33.313107,11.177044,87.799408,50.001797,401.078186,397.668457,399.914734,5178.691895,10.339515,10.576406,76.063507,69.467987,11.359139,100.764496,64.244835,27.164301,68.681152,25.122845,14.577786,68.885216,130.776443,107.554581,0.101438723504543,93.002808,408.692420908964,1.81395956071778,0.0465238497282163,0.976216254358487,3.16771970731412,475.195596604038,1.87338807811473,0.00799136997664676,1.35832502041507,74.026418770103,452.883806080706,94.6177263749043,0.00702402063437536,1.50330729816421
5,5.041802,32.5,32.518147,12.92,13.693644,110.356407,NaN,7.18039,NaN,41.375916,400,399.546021,25,33.314224,11.174276,87.74955,50.001797,401.078186,397.668457,399.914734,5178.691895,10.339515,10.576406,76.073273,69.495033,11.337961,100.785423,64.267044,27.164301,68.681152,25.122845,14.577786,68.885216,130.776443,107.554581,0.101438723504543,93.002808,408.694485004538,1.81394661475306,0.0465120754841392,0.976252753322387,3.17522630811044,475.229394233734,1.87347878258391,0.00799312744201561,1.35816347070519,74.0247168254144,452.878177534055,94.6124915820861,0.00702409518349379,1.50333150116106
5,5.041891,32.5,32.514423,12.92,13.689333,110.363174,NaN,7.179677,NaN,41.412205,400,399.543213,25,33.319218,11.196927,87.740608,49.995827,401.048004,397.698639,399.799683,5179.762695,10.336175,10.575032,76.090813,69.510361,11.332311,100.798195,64.273735,27.155014,68.731117,25.048468,14.661707,68.835274,130.721481,107.586357,0.101972289383411,92.999199,408.690074421061,1.8139297952469,0.0465101054920967,0.976259134287838,3.17576416647523,475.24363024782,1.87352366531361,0.00799480052015428,1.35804760416413,74.0195844132979,452.869376150701,94.6021415334914,0.00702469206057744,1.50332569201696
5,5.041347,32.5,32.515472,12.92,13.694819,110.343819,NaN,7.179039,NaN,41.411167,400,399.54422,25,33.318382,11.203721,87.77597,49.995827,401.048004,397.698639,399.799683,5179.762695,10.336175,10.575032,76.093414,69.513107,11.32964,100.84211,64.274475,27.155014,68.731117,25.048468,14.661707,68.835274,130.721481,107.586357,0.101972289383411,92.999199,408.696664447097,1.81396159102289,0.046517113744546,0.976236959358435,3.1724764692994,475.215922543601,1.87344922979232,0.0079933489751112,1.35818048592697,74.0210302036927,452.881806174653,94.6116764435008,0.00702497697847147,1.50323138221564
5,5.039993,32.5,32.513474,12.92,13.701966,110.316574,NaN,7.177773,NaN,41.411873,400,399.591858,25,33.314308,11.186361,88.154259,49.995827,401.161621,397.777069,399.906677,5174.859375,10.317754,10.55062,76.051758,69.498779,11.30096,100.862175,64.26313,27.181488,68.575531,25.023922,14.6682,68.840294,130.665527,107.620323,0.0984297767281532,93.054573,408.706713205677,1.8140185836752,0.046532992777833,0.976187038459497,3.1642923112434,475.181625595616,1.87336395821687,0.00799251183447263,1.35829582822366,74.0182764080029,452.901362459999,94.6222754178008,0.00702640268731519,1.50299431063507
5,5.039524,32.5,32.511951,12.92,13.707287,110.306793,NaN,7.176497,NaN,41.430374,400,399.570343,25,33.31477,11.17638,88.400993,49.995827,401.091553,397.669189,399.852539,5173.566406,10.3047,10.555867,75.985176,69.456108,11.283289,100.91787,64.25148,27.200846,68.514153,25.073513,14.629001,68.867065,130.602127,107.653839,0.0886974111199379,92.88002,408.712971300244,1.81404800846487,0.0465391814865877,0.976167470394686,3.16145708213759,475.170404890545,1.87333787100259,0.00799249101062238,1.35832058471625,74.0161771789701,452.911113965472,94.6269257346978,0.00702725478831503,1.50286335844733
5,5.040095,32.5,32.509258,12.92,13.696357,110.292229,NaN,7.175026,NaN,41.438908,400,399.543457,25,33.319313,11.150208,88.321297,49.995827,401.091553,397.669189,399.852539,5173.566406,10.3047,10.555867,75.934364,69.443382,11.268655,100.94561,64.266052,27.200846,68.514153,25.073513,14.629001,68.867065,130.602127,107.653839,0.0886974111199379,92.88002,408.701006357291,1.81399703411746,0.0465305727508061,0.976194874655341,3.16490890157235,475.154273841073,1.87330141599213,0.00799260767599263,1.35834865453076,74.0124650364729,452.890474794714,94.6099428792422,0.0070270368344559,1.50299657718443
5,5.040641,32.5,32.506767,12.92,13.696357,110.292229,NaN,7.174797,NaN,41.438908,400,399.543457,25,33.319313,11.136164,88.323425,49.995827,401.074432,397.698578,399.848785,5176.414063,10.323524,10.550235,75.934189,69.463104,11.274958,100.962631,64.269409,27.222286,68.596832,25.08016,14.610442,68.861153,130.63974,107.608643,0.0952627211809158,92.874001,408.699767650703,1.81398385939893,0.0465248642819952,0.976212686612575,3.16820931128495,475.157651862309,1.87331541832981,0.00799347291594748,1.35829705305227,74.0090310633689,452.88387922712,94.6025477443454,0.00702740419779905,1.50299948083679
5,5.040371,32.5,32.502651,12.92,13.687582,110.317802,NaN,7.174743,NaN,41.43412,400,399.524597,25,33.316105,11.16908,88.645638,49.995827,401.074432,397.698578,399.848785,5176.414063,10.323524,10.550235,75.903656,69.469284,11.307252,100.994949,64.26976,27.222286,68.596832,25.08016,14.610442,68.861153,130.63974,107.608643,0.0952627211809158,92.874001,408.691813982502,1.81396051034943,0.0465255695903342,0.976210941606955,3.16657727466867,475.197964829133,1.87342913093927,0.00799634021798157,1.35806476481907,74.003356362465,452.87240009945,94.589941381598,0.00702798489063185,1.50300987321745
5,5.039402,32.5,32.500099,12.92,13.681407,110.351685,NaN,7.175047,NaN,41.444748,400,399.531799,25,33.307133,11.18407,88.763298,49.995827,401.174103,397.860962,400.031158,5174.574707,10.345716,10.558631,75.876274,69.471443,11.311601,101.00367,64.266098,27.1961,68.564743,25.101206,14.598694,68.879211,130.65567,107.581924,0.0788666233420372,92.882439,408.687984643506,1.81396287898851,0.0465342119169658,0.97618429359641,3.16071952682483,475.247433982676,1.8735634522562,0.00799913089390525,1.35781750410106,73.9998375741829,452.871477513596,94.5862464743565,0.0070286271789975,1.50295662473722
5,5.039402,32.5,32.500099,12.92,13.670797,110.361168,NaN,7.175047,NaN,41.429638,400,399.635803,25,33.304897,11.181392,88.537003,49.995827,401.205139,397.806091,399.972961,5173.539063,10.32356,10.53829,75.859787,69.480064,11.211423,100.998856,64.231033,27.220022,68.666656,25.11035,14.584444,68.856216,130.628204,107.586281,0.101607605814934,92.912529,408.677627282819,1.81392676874396,0.0465316512008087,0.976192840488892,3.16071952682483,475.260309908271,1.87359702646697,0.00799966363580661,1.35776313819358,73.9998375741829,452.858198624963,94.5774116728905,0.00702802232580085,1.5030845959713
5,5.038688,32.5,32.4963,12.92,13.670198,110.334602,NaN,7.173623,NaN,41.429424,400,399.654053,25,33.308838,11.169524,88.371826,49.993126,401.072296,397.705139,399.866272,5174.574219,10.348696,10.569332,75.86174,69.498314,11.16097,101.001747,64.211052,27.214384,68.756332,25.083666,14.612851,68.881088,130.603577,107.583763,0.0860743671655655,92.798172,408.678662883009,1.8139419636884,0.0465389748149066,0.976170017483187,3.15640274116913,475.229384988817,1.873524311907,0.00799949141855027,1.35783697628921,73.9945988626651,452.861116037307,94.574765490972,0.00702917407247394,1.50296395199354
5,5.037259,32.5,32.495495,12.92,13.671963,110.338287,NaN,7.171246,NaN,41.432091,400,399.622742,25,33.313286,11.177677,88.193016,49.993126,401.072296,397.705139,399.866272,5174.574219,10.348696,10.569332,75.861893,69.486389,11.16009,101.026039,64.205475,27.214384,68.756332,25.083666,14.612851,68.881088,130.603577,107.583763,0.0860743671655655,92.798172,408.683628499351,1.8139824667594,0.0465543540308975,0.976121961991252,3.14776172075176,475.235479198801,1.87354188277224,0.00799997829546779,1.3577992030727,73.9934887117008,452.87544431179,94.5833273738364,0.00703004271294524,1.50280632350792
5,5.035941,32.5,32.493382,12.92,13.670024,110.351601,NaN,7.169241,NaN,41.437737,400,399.654724,25,33.308067,11.218969,88.181862,49.993126,401.160706,397.832794,399.933441,5171.516602,10.328935,10.543646,75.873703,69.48423,11.157627,101.044792,64.184853,27.214996,68.490585,25.044981,14.639973,68.862518,130.571655,107.592949,0.0854121968150139,92.902901,408.684726454098,1.81400769049546,0.046567684916224,0.976080516025785,3.13979024660426,475.256418471357,1.87360089221935,0.00800146089358974,1.35767923227027,73.9905746061006,452.88323440869,94.5859602640481,0.007030964444701,1.50267988641059
5,5.034477,32.5,32.489326,12.92,13.67276,110.385185,NaN,7.167655,NaN,41.458004,400,399.623352,25,33.299549,11.23208,88.231789,49.993126,401.059662,397.875122,399.866058,5172.17627,10.281221,10.551588,75.91404,69.491745,11.135798,101.037674,64.174141,27.266727,68.487747,25.025816,14.641953,68.849205,130.55896,107.588676,0.0645056143403053,92.515282,408.690718568597,1.81405235520589,0.0465836816254016,0.976030565632025,3.13093387330076,475.307502210361,1.87374255374393,0.00800475768811792,1.35740332079413,73.9849803128174,452.896807217074,94.5900968907083,0.00703267114167902,1.50245059136151
5,5.03361,32.5,32.488213,12.92,13.674748,110.402565,NaN,7.165205,NaN,41.478039,400,399.849365,25,33.294529,11.219044,88.112419,49.993126,401.059662,397.875122,399.866058,5172.17627,10.281221,10.551588,75.926079,69.47467,11.134825,101.011665,64.146103,27.266727,68.487747,25.025816,14.641953,68.849205,130.55896,107.588676,0.0645056143403053,92.515282,408.694625806887,1.81408006022705,0.0465932481663328,0.976000699355288,3.12568808560053,475.332599225017,1.87381031136373,0.00800612080887096,1.35728106972227,73.9834450694975,452.906212756891,94.5950137486188,0.00703339833781438,1.50233307483288
5,5.032072,32.5,32.486645,12.92,13.671941,110.392258,NaN,7.166718,NaN,41.476593,400,400.390289,25,33.301914,11.192998,88.140762,49.993126,402.30188,398.725586,401.129669,5178.143555,10.398632,10.587897,75.927353,69.446854,11.153732,101.005829,64.146355,27.23806,68.501823,25.022688,14.632058,68.79879,130.573288,107.573677,0.0710491687059402,92.760857,408.695375215453,1.81410766132065,0.046608696322333,0.975952794800431,3.11638071131154,475.320731655239,1.87378264278263,0.00800608729502251,1.35730762191746,73.9812821211732,452.91526007736,94.5991435588055,0.00703423138633279,1.50220798435718
5,5.031335,32.5,32.482471,12.92,13.681459,110.387161,NaN,7.163288,NaN,41.465176,400,400.699158,25,33.303543,11.17638,88.107948,49.993126,402.30188,398.725586,401.129669,5178.143555,10.398632,10.587897,75.886978,69.432945,11.149426,100.994247,64.142303,27.23806,68.501823,25.022688,14.632058,68.79879,130.573288,107.573677,0.0710491687059402,92.760857,408.706335894741,1.81415785228899,0.0466187269511598,0.975921175050605,3.11191990571189,475.319462850806,1.87378804816726,0.00800725289241051,1.35725069431399,73.9755238627601,452.930781427659,94.604439081783,0.00703605917045225,1.50195743020654
5,5.030044,32.5,32.479015,12.92,13.681459,110.387161,NaN,7.161505,NaN,41.465176,400,400.699158,25,33.303543,11.180176,87.961899,49.993126,402.492065,398.944763,401.326752,5178.072266,10.423596,10.597867,75.84137,69.418633,11.140488,100.984459,64.11869,27.189617,68.524948,25.018103,14.631563,68.774124,130.58223,107.560883,0.0679538547992706,92.781319,408.709263862697,1.81418904593873,0.0466322750932437,0.975879104597645,3.10410472734088,475.324140153788,1.87380745910863,0.00800845527359968,1.3571794640235,73.970755560721,452.939821166544,94.6062872706362,0.00703739919805119,1.50178668141807
5,5.030434,32.5,32.478748,12.92,13.699806,110.383163,NaN,7.160634,NaN,41.470623,400,400.862427,25,33.30489,11.188443,88.177673,49.993126,402.486053,398.948975,401.391327,5176.469727,10.391719,10.588288,75.802216,69.407516,11.147699,100.963593,64.097572,27.204647,68.41227,25.032915,14.610083,68.798233,130.449265,107.62722,0.0807062909007072,92.871605,408.726283923591,1.81424204190173,0.046632614627515,0.975877219125945,3.10646578699641,475.319075467307,1.87379481134393,0.00800832361864116,1.35719678616806,73.9703871550363,452.959123189237,94.6188186102257,0.00703835023169221,1.50159507098814
5,5.030434,32.5,32.478748,12.92,13.706408,110.372475,NaN,7.160634,NaN,41.444748,400,400.912842,25,33.306656,11.192553,88.353729,49.993126,402.486053,398.948975,401.391327,5176.469727,10.391719,10.588288,75.806831,69.396538,11.158852,100.943405,64.077423,27.204647,68.41227,25.032915,14.610083,68.798233,130.449265,107.62722,0.0807062909007072,92.871605,408.732726647681,1.81426450191326,0.0466342097208675,0.975871975758974,3.10646578699641,475.304569421885,1.87375698867579,0.00800772325939732,1.35725782666421,73.9703871550363,452.967383344365,94.624319675781,0.00703872650291144,1.50151589342676
5,5.031537,32.5,32.477314,12.92,13.703533,110.361923,NaN,7.162256,NaN,41.459301,400,400.658417,25,33.305717,11.186576,88.158882,50.010258,401.872345,398.671692,400.773132,5175.018066,10.339598,10.602384,75.838394,69.411415,11.169018,100.96627,64.077576,27.177219,68.522041,25.037474,14.629001,68.788193,130.422638,107.632103,0.0623483397066593,92.842712,408.727420178521,1.81422807393791,0.046621940448817,0.975910180681414,3.11314259135861,475.292188715676,1.87372770079652,0.00800762945471613,1.3572885459009,73.9684084746251,452.952976939857,94.6129951912787,0.00703845548431137,1.50161917042177
5,5.037166,32.5,32.47522,12.92,13.703346,110.336067,NaN,7.166757,NaN,41.466286,400,400.523346,25,33.296509,11.197989,87.960472,50.010258,402.019501,398.772949,400.833832,5173.414063,10.326095,10.572652,75.835182,69.430496,11.174615,100.961891,64.071045,27.171986,68.708328,25.067636,14.642715,68.83094,130.418991,107.624878,0.0773020014166832,93.058197,408.714472670585,1.81409150811443,0.0465629035917281,0.976093750522243,3.14719929417504,475.259928694913,1.87364795274142,0.00800690537334937,1.35739317742665,73.9655189466245,452.901281931972,94.5760467489562,0.00703666266074731,1.50206444174166
5,5.04042,32.5,32.472759,12.92,13.701645,110.310814,NaN,7.173377,NaN,41.47884,400,400.513794,25,33.290993,11.191514,87.878197,50.010258,402.019501,398.772949,400.833832,5173.414063,10.326095,10.572652,75.824577,69.442642,11.158669,100.953613,64.082314,27.171986,68.708328,25.067636,14.642715,68.83094,130.418991,107.624878,0.0773020014166832,93.058197,408.705431199692,1.81400718800769,0.0465284506501213,0.976201223733383,3.16687346403177,475.22898272874,1.87357239200381,0.00800634262781186,1.35748689584047,73.9621227527275,452.868544649464,94.5512822466348,0.00703583181169544,1.50231926570294
5,5.044044,32.5,32.472969,12.92,13.689652,110.298859,NaN,7.178505,NaN,41.469765,400,400.505981,25,33.290714,11.169647,88.083511,50.010258,401.820831,398.498871,400.598816,5174.388672,10.303542,10.569924,75.81263,69.459145,11.135848,100.928574,64.086014,27.213989,68.766205,25.100328,14.636534,68.813332,130.397415,107.629906,0.0694203153252602,92.804192,408.685500188258,1.81387894644059,0.0464876960255113,0.976329156244995,3.18877329640986,475.212469014807,1.87352888795139,0.00800559752487918,1.35755971360622,73.9624125640158,452.821539771535,94.5202524552175,0.00703363272967632,1.50277693821745
5,5.044994,32.5,32.47258,12.92,13.679833,110.295647,NaN,7.183394,NaN,41.441818,400,400.419952,25,33.289616,11.153723,88.243179,50.010258,402.043243,398.7771,400.885498,5179.405273,10.334238,10.602248,75.858307,69.461449,11.161567,100.907005,64.075615,27.211494,68.842438,25.09156,14.658669,69.002319,130.462112,107.576996,0.0782649293541908,92.949844,408.673757314772,1.81382261218712,0.0464754120762111,0.976368128942966,3.19451215874102,475.208635621111,1.87351970291537,0.00800555235219064,1.35757007986259,73.961875721619,452.800554153216,94.5058187856,0.0070327804464769,1.50296978049668
5,5.046041,32.5,32.470547,12.92,13.685976,110.25573,NaN,7.184,NaN,41.41507,400,400.539215,25,33.289246,11.152684,88.377975,50.010258,402.043243,398.7771,400.885498,5179.405273,10.334238,10.602248,75.940605,69.459084,11.201189,100.895782,64.048485,27.211494,68.842438,25.09156,14.658669,69.002319,130.462112,107.576996,0.0782649293541908,92.949844,408.677378785817,1.81381827513155,0.0464659694466504,0.976397345290233,3.20083603329829,475.157197372306,1.87338979279769,0.00800401554226519,1.35775698495793,73.9590699593404,452.797529812216,94.5013498884852,0.00703318859869267,1.50294937655031
5,5.046223,32.5,32.470654,12.92,13.68948,110.252373,NaN,7.184341,NaN,41.426197,400,400.625641,25,33.30225,11.166367,88.589035,50.010258,402.027374,398.755707,400.844452,5179.431152,10.349251,10.599525,75.953407,69.466461,11.203714,100.905724,64.045319,27.238789,68.846176,25.104683,14.654603,68.959518,130.412781,107.60215,0.0658575221896172,92.766876,408.680387004438,1.81382581440325,0.0464649158429565,0.976400447942347,3.20193521013289,475.152494269107,1.87337730272374,0.00800378950043178,1.35777847266789,73.9592176354435,452.800376899477,94.5033735354986,0.00703328967412551,1.50292452692764
5,5.046699,32.5,32.470226,12.92,13.666107,110.270508,NaN,7.183617,NaN,41.418282,400,400.576202,25,33.312847,11.185841,88.577614,50.010258,402.080811,398.78833,400.86731,5176.830566,10.322036,10.573232,75.971809,69.460304,11.182902,100.882355,64.048729,27.235962,68.900604,25.125713,14.629993,68.930649,130.420242,107.59761,0.0872618779540062,92.766876,408.656484648229,1.81373477080662,0.0464543156399085,0.976434984597306,3.20480983719648,475.177696797969,1.87344392858145,0.00800495831786571,1.35766554157456,73.958626928097,452.766604459802,94.4803874812134,0.00703186461840205,1.50324000610565
5,5.047097,32.5,32.469734,12.92,13.657381,110.300667,NaN,7.184923,NaN,41.421864,400,400.575439,25,33.31065,11.168177,88.581741,50.010258,402.080811,398.78833,400.86731,5176.830566,10.322036,10.573232,75.973373,69.446754,11.167265,100.891182,64.034889,27.235962,68.900604,25.125713,14.629993,68.930649,130.420242,107.59761,0.0872618779540062,92.766876,408.647060477555,1.81369546653051,0.0464480615174667,0.976455100418564,3.20721325296734,475.219306625832,1.87355347427613,0.00800682520758942,1.35748251308329,73.9579478810036,452.751809261362,94.4699509605304,0.00703132201716854,1.50337091408338
5,5.046869,32.5,32.469086,12.92,13.677554,110.341003,NaN,7.183334,NaN,41.432899,400,400.565247,25,33.310616,11.125565,88.582733,50.010258,402.153748,398.782349,400.926666,5175.807129,10.313447,10.578073,75.937767,69.44149,11.164713,100.914261,64.034798,27.202774,68.785995,25.123028,14.641425,68.929031,130.433563,107.58503,0.0939560830593109,92.833076,408.667275929139,1.81376964105738,0.0464553029340137,0.976431231913648,3.20583643951733,475.274934796302,1.87369989243503,0.00800931783119271,1.35723837832193,73.9570535105079,452.778622259544,94.4870045610293,0.00703271886522404,1.50309616670407
5,5.046894,32.5,32.46785,12.92,13.69016,110.382515,NaN,7.184956,NaN,41.450611,400,400.607117,25,33.310993,11.115975,88.542198,50.016685,402.198792,398.920288,400.955353,5177.558594,10.333508,10.584874,75.865181,69.423958,11.171388,100.92897,64.020264,27.192743,68.807327,25.11261,14.652895,68.968536,130.448868,107.571022,0.098198302090168,92.999199,408.679528014192,1.81381195106727,0.0464580815438054,0.976421811732652,3.20598740822288,475.332944047265,1.87385373223826,0.00801208037564009,1.35697593789733,73.955347531834,452.793307856268,94.4952815804081,0.00703372057823506,1.50292432798384
5,5.0477,32.5,32.467197,12.92,13.69016,110.382515,NaN,7.186963,NaN,41.450611,400,400.607117,25,33.310993,11.083767,88.36058,50.016685,402.198792,398.920288,400.955353,5177.558594,10.333508,10.584874,75.773354,69.406181,11.323783,100.942291,64.009308,27.192743,68.807327,25.11261,14.652895,68.968536,130.448868,107.571022,0.098198302090168,92.999199,408.677698594007,1.81379252002642,0.0464496777170914,0.976448139111691,3.21085433332013,475.333827636687,1.87385740020809,0.00801230773431801,1.35696248794406,73.9544462076763,452.785704884625,94.4894337264155,0.00703354930046759,1.50298174215248
5,5.047955,32.5,32.466385,12.92,13.697659,110.383957,NaN,7.185258,NaN,41.45969,400,400.527161,25,33.306507,11.070483,88.373642,50.016685,401.704193,398.67334,400.626892,5174.864746,10.262244,10.556119,75.762558,69.420486,11.419229,100.943405,64.016495,27.171488,68.931206,25.085503,14.669565,68.978561,130.416,107.582161,0.0907391458749771,92.918549,408.684442214715,1.81381190047895,0.0464488271574019,0.976450379107225,3.21239399372359,475.336883066415,1.8738670631096,0.00801267146329505,1.35693754364069,73.9533253932541,452.792258791705,94.4928131196493,0.00703406633173371,1.50289871883849
5,5.047955,32.5,32.466385,12.92,13.700938,110.352539,NaN,7.185258,NaN,41.471031,400,400.421295,25,33.311142,11.059732,88.623711,50.016685,401.704193,398.67334,400.626892,5174.864746,10.262244,10.556119,75.763664,69.390091,11.444175,100.941544,63.997551,27.171488,68.931206,25.085503,14.669565,68.978561,130.416,107.582161,0.0907391458749771,92.918549,408.687643991145,1.8138230623554,0.0464496175551951,0.976447717909738,3.21239399372359,475.294247987805,1.87375589479129,0.00801090643315783,1.35711677935247,73.9533253932541,452.796362391355,94.4955436121488,0.00703425346364166,1.50285914503523
5,5.05024,32.5,32.465225,12.92,13.716368,110.302956,NaN,7.188069,NaN,41.497528,400,400.316498,25,33.313545,11.059474,88.809181,50.016685,401.640228,398.482788,400.494568,5176.014648,10.296828,10.585567,75.820808,69.363098,11.372156,100.937553,63.98801,27.151478,68.851059,25.119473,14.644119,68.999977,130.358826,107.622803,0.101564474403858,93.160507,408.697525546287,1.81382051794278,0.0464295268579248,0.976509809971489,3.22618790883126,475.228522514508,1.87358692450037,0.00800852373799436,1.35737627001733,73.9517241808994,452.794610965107,94.4929763816705,0.00703448527483988,1.50284774721758
5,5.049519,32.5,32.463848,12.92,13.740744,110.258446,NaN,7.188331,NaN,41.526581,400,400.218811,25,33.31551,11.062716,88.8256,50.016685,401.59436,398.381744,400.405121,5175.550293,10.29408,10.555375,75.841293,69.38974,11.316096,100.937607,63.994785,27.136242,68.935951,25.102581,14.636963,68.984634,130.328659,107.631165,0.0944274738430977,93.095497,408.722964239112,1.8139208626483,0.0464429112136811,0.976466517736128,3.22183594531765,475.169966688357,1.87343708466826,0.00800650059225824,1.35760280794585,73.9498233567405,452.830534326448,94.5152190981627,0.00703649342451743,1.50246804951955
5,5.048402,32.5,32.464046,12.92,13.747765,110.183098,NaN,7.189168,NaN,41.534405,400,400.170715,25,33.322144,11.083109,88.767487,50.016685,401.578949,398.397797,400.403595,5176.695313,10.302998,10.583564,75.897583,69.418549,11.204501,100.91288,64.00528,27.115185,68.882362,25.104052,14.634078,68.982079,130.318298,107.63842,0.0925072133541107,93.288109,408.732353433035,1.81397167444204,0.0464562438920649,0.97642440703457,3.21509278459024,475.067389016313,1.87316910346966,0.00800219265101198,1.3580398644855,73.9500966828498,452.849355714096,94.5279859999455,0.00703729836698496,1.50229172950797
5,5.048109,32.5,32.463402,12.92,13.74049,110.146385,NaN,7.187193,NaN,41.550453,400,400.156555,25,33.32851,11.076884,88.815727,50.016685,401.578949,398.397797,400.403595,5176.695313,10.302998,10.583564,75.906364,69.450874,11.13003,100.883186,64.009789,27.115185,68.882362,25.104052,14.634078,68.982079,130.318298,107.63842,0.0925072133541107,93.288109,408.725914514807,1.81395397546973,0.046457545057518,0.976420724689026,3.21332379911473,475.018401905945,1.87304264908812,0.00800035035121419,1.35823805319458,73.9492076766333,452.842395040645,94.5225747894241,0.0070371540983973,1.50234302083515
5,5.048036,32.5,32.461803,12.92,13.74417,110.170044,NaN,7.186001,NaN,41.568871,400,400.206085,25,33.326889,11.051179,88.911568,50.016685,401.651184,398.508179,400.514557,5175.119141,10.333974,10.585773,75.827652,69.457344,11.07516,100.83728,63.985596,27.134655,68.903503,25.119669,14.610547,69.000771,130.329498,107.628403,0.0909980237483978,93.125603,408.729673307813,1.81396825936187,0.0464591929537402,0.976415372127448,3.2128830499189,475.052705298939,1.87313547986687,0.00800223900704137,1.3580685078386,73.9470002693214,452.846521551751,94.5233900255379,0.00703777205986976,1.50226437599947
5,5.049031,32.5,32.461407,12.92,13.74192,110.189865,NaN,7.186365,NaN,41.586884,400,400.237946,25,33.320999,11.028883,88.723724,50.016685,401.651184,398.508179,400.514557,5175.119141,10.333974,10.585773,75.780495,69.466133,11.039576,100.805214,63.978767,27.134655,68.903503,25.119669,14.610547,69.000771,130.329498,107.628403,0.0909980237483978,93.125603,408.725219496932,1.8139366240268,0.0464482796228055,0.976449645845986,3.21889010295496,475.08015979319,1.8732079276561,0.0080034924695537,1.35794619955225,73.9464535774523,452.834611524404,94.5149838736756,0.00703733544452376,1.50236933654678
5,5.048553,32.5,32.462921,12.92,13.728837,110.195198,NaN,7.187829,NaN,41.58287,400,400.261536,25,33.320236,11.01892,88.565361,50.01672,401.665131,398.514648,400.486481,5174.056641,10.3165,10.562289,75.750977,69.462906,11.049566,100.753151,63.964916,27.163206,68.803101,25.084696,14.635022,69.015533,130.309937,107.629234,0.0946860164403915,93.078644,408.713528963215,1.81390361341368,0.0464501085631867,0.976444631890108,3.21600441543677,475.085347371364,1.87321829923317,0.00800326533735209,1.35794690332527,73.9485436712939,452.823540151342,94.5094440827258,0.00703642364961261,1.5025128105551
5,5.048665,32.5,32.459465,12.92,13.71839,110.192657,NaN,7.187556,NaN,41.573105,400,400.235199,25,33.323708,11.026901,88.555107,50.01672,401.84079,398.610229,400.658234,5175.134277,10.299619,10.557034,75.731232,69.451492,11.050448,100.713249,63.960068,27.169086,68.719719,25.058052,14.660151,69.009636,130.304337,107.627899,0.104971349239349,93.04615,408.703073874808,1.81386535507108,0.04644642353924,0.976456747691984,3.21668057850815,475.086586164812,1.87322874652326,0.00800432595094624,1.35788988506008,73.9437724813882,452.807042577594,94.4942884700881,0.00703660025724585,1.5025874923207
5,5.050633,32.5,32.458408,12.92,13.707149,110.210464,NaN,7.188381,NaN,41.553379,400,400.26181,25,33.318771,11.054875,88.585701,50.01672,401.84079,398.610229,400.658234,5175.134277,10.299619,10.557034,75.686684,69.418427,11.01519,100.637352,63.959602,27.169086,68.719719,25.058052,14.660151,69.009636,130.304337,107.627899,0.104971349239349,93.04615,408.687631120736,1.81377966557563,0.0464232125985428,0.97653013807866,3.22855986113001,475.112198958601,1.87329776652004,0.00800569612123415,1.35776563035019,73.9423131352849,452.774796585921,94.4715527191497,0.0070354136203142,1.50287257895851
5,5.051092,32.5,32.458687,12.92,13.699905,110.239372,NaN,7.189616,NaN,41.548313,400,400.193359,25,33.316414,11.086679,88.517799,50.01672,401.643555,398.414398,400.445496,5174.209961,10.330292,10.572234,75.680588,69.387985,11.076939,100.594948,63.980831,27.209431,68.808067,25.061365,14.633828,69.03051,130.296295,107.630379,0.0931317955255508,92.990776,408.679515242528,1.81374394506688,0.0464166878149159,0.976551030040452,3.23132997815134,475.151068570512,1.87339857184113,0.00800722523618706,1.35760544834331,73.9426983410251,452.761861381187,94.4632833740586,0.00703474857602077,1.50300419753553
5,5.052049,32.5,32.459476,12.92,13.711123,110.292725,NaN,7.190269,NaN,41.53495,400,400.165283,25,33.319305,11.083627,88.379166,50.01672,401.786896,398.576477,400.623535,5174.790039,10.339597,10.589361,75.6101,69.384628,11.206104,100.522766,63.988739,27.216423,68.907272,25.082382,14.627347,68.984634,130.315338,107.615303,0.106326892971993,92.824646,408.688298137466,1.81375907869717,0.0464094284488286,0.976573159423647,3.23710496348536,475.222423842216,1.87358302785089,0.00800995073753477,1.35731608465919,73.9437876682778,452.767979788432,94.4683080093426,0.00703481561061109,1.50296440427707
5,5.050396,32.5,32.458763,12.92,13.727433,110.341347,NaN,7.189739,NaN,41.537479,400,400.254303,25,33.316803,11.093565,88.151375,50.01672,401.786896,398.576477,400.623535,5174.790039,10.339597,10.589361,75.608765,69.387703,11.263371,100.471046,63.989128,27.216423,68.907272,25.082382,14.627347,68.984634,130.315338,107.615303,0.106326892971993,92.824646,408.707976627919,1.81385442427126,0.0464305681498197,0.976505922164209,3.22712946399974,475.289377725977,1.87375911886641,0.00801293203988433,1.3570235247979,73.9428032710437,452.802529982723,94.490436958086,0.00703658315882029,1.50261385863243
5,5.050396,32.5,32.458763,12.92,13.739223,110.352829,NaN,7.189739,NaN,41.536934,400,400.244781,25,33.311428,11.098441,88.031555,50.01672,401.635345,398.428772,400.401886,5172.47168,10.314839,10.565495,75.626099,69.368835,11.231207,100.402496,63.990181,27.197622,68.874527,25.057602,14.629641,69.037498,130.332092,107.603668,0.1028191447258,92.89447,408.719489576389,1.81389455538851,0.0464334087328165,0.976496365049791,3.22712946399974,475.304958693959,1.87379974751386,0.0080135772345875,1.35695801484684,73.9428032710437,452.817284003936,94.500256326506,0.00703725604476572,1.50247173618775
5,5.051206,32.5,32.456966,12.92,13.742849,110.33963,NaN,7.190469,NaN,41.515915,400,400.221893,25,33.312714,11.087958,87.975815,50.01672,401.635345,398.428772,400.401886,5172.47168,10.314839,10.565495,75.655403,69.377243,11.163685,100.379654,63.996967,27.197622,68.874527,25.057602,14.629641,69.037498,130.332092,107.603668,0.1028191447258,92.89447,408.721192890232,1.81388738372492,0.046425846971711,0.97651985961588,3.23201795127176,475.289480387113,1.87376314147622,0.00801346155729361,1.35699627706939,73.9403221622452,452.813382733434,94.4954883763335,0.00703756124729662,1.50246551307756
5,5.049217,32.5,32.456551,12.92,13.731286,110.333511,NaN,7.189642,NaN,41.478622,400,400.210815,25,33.324348,11.090047,88.109932,50.01672,401.657745,398.46228,400.490082,5177.577148,10.338236,10.589464,75.670097,69.390137,11.067256,100.365219,63.997849,27.196537,68.707993,25.062222,14.608793,69.051399,130.365814,107.570488,0.106031224131584,92.906509,408.714413919521,1.81389594776854,0.0464437789258803,0.976464318208843,3.22001292916434,475.281738663919,1.87374382093348,0.00801326226120904,1.35702264237035,73.9397491542237,452.816239208004,94.4968881262619,0.00703780310714775,1.50242789280955
5,5.048827,32.5,32.454781,12.92,13.731286,110.333511,NaN,7.189825,NaN,41.478622,400,400.210815,25,33.324348,11.091348,88.206993,50.01672,401.711273,398.480865,400.459839,5172.312012,10.329089,10.575131,75.655548,69.416405,10.979641,100.370209,63.998638,27.1735,68.734665,25.014095,14.637899,68.984909,130.336655,107.593079,0.098372109234333,93.019661,408.715298682335,1.81390534590489,0.046447843067684,0.976451591302939,3.21765857982768,475.284134909276,1.87375376829038,0.00801387893640009,1.35698614878428,73.9373051578141,452.818448658079,94.4962199947515,0.00703837981811151,1.50236348907544
5,5.048351,32.5,32.453789,12.92,13.731625,110.312729,NaN,7.189109,NaN,41.470852,400,400.236908,25,33.334869,11.073368,88.372368,50.011673,401.664673,398.422272,400.466827,5173.541992,10.302839,10.55356,75.668747,69.431122,10.91795,100.389038,63.993935,27.166393,68.765617,24.997007,14.652557,68.992729,130.228302,107.658295,0.0925492197275162,93.005219,408.716709533014,1.81391797093852,0.0464528859426516,0.976435784822765,3.2147848780819,475.257276158788,1.873685800516,0.0080130565135197,1.35708433734935,73.9359353566184,452.82239198394,94.4976461509827,0.00703882644123829,1.50230136046506
