P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,5.047325,32.5,32.45256,12.92,13.749695,110.296837,NaN,7.189635,NaN,41.484055,400,400.229065,25,33.340271,11.066692,88.542816,50.011673,401.664673,398.422272,400.466827,5173.541992,10.302839,10.55356,75.709442,69.409477,10.902266,100.412888,63.96685,27.166393,68.765617,24.997007,14.652557,68.992729,130.228302,107.658295,0.0925492197275162,93.005219,408.736680436375,1.81400419801051,0.046467937979148,0.976387729033334,3.2085900189183,475.237373333191,1.87363646471325,0.00801259137663389,1.35714977747847,73.934238236099,452.853228811726,94.5166899768725,0.0070405633730858,1.50197482851173
5,5.047572,32.5,32.452122,12.92,13.767981,110.276871,NaN,7.188128,NaN,41.495628,400,400.228333,25,33.343426,11.049841,88.580536,50.011673,401.160004,397.789856,399.778259,5173.588379,10.29182,10.591887,75.762825,69.399223,10.916705,100.411224,63.980534,27.181782,68.818909,24.983456,14.649471,68.954712,130.223648,107.649139,0.082914300262928,93.037727,408.753974521489,1.81406047478661,0.0464697690918244,0.97638105614525,3.21008146177843,475.210868782634,1.8735682562976,0.00801162140402695,1.3572549045347,73.933633388277,452.873611878655,94.5297327088597,0.00704161071824037,1.50176833064056
5,5.053647,32.5,32.451939,12.92,13.783367,110.271683,NaN,7.193271,NaN,41.512981,400,399.920807,25,33.343739,11.030529,88.382889,50.011673,401.160004,397.789856,399.778259,5173.588379,10.29182,10.591887,75.806786,69.418747,10.922746,100.402641,63.98381,27.181782,68.818909,24.983456,14.649471,68.954712,130.223648,107.649139,0.082914300262928,93.037727,408.755224270761,1.81396650433933,0.0464101989820228,0.976566678516146,3.24674618073033,475.204075229992,1.87355092056157,0.00801139343971292,1.35728080853355,73.933380675457,452.838933091184,94.5064222128864,0.00704007843589814,1.50209715518022
5,5.057598,32.5,32.451149,12.92,13.791209,110.277367,NaN,7.196713,NaN,41.536381,400,399.736633,25,33.345421,11.023333,88.271179,50.011673,401.179657,397.837463,399.7854,5171.638672,10.315474,10.603859,75.780106,69.431435,10.896091,100.433708,63.983639,27.171013,68.971992,24.993629,14.659674,68.964081,130.236954,107.651993,0.0882998928427696,93.480713,408.753923657873,1.81389809378389,0.0463710125681952,0.976689175595558,3.27057376911483,475.212860258958,1.87357548329017,0.00801198835963336,1.35723197081928,73.9322897129662,452.813225995893,94.4883548367385,0.00703911838864385,1.50232526219186
5,5.0598,32.5,32.451244,12.92,13.780813,110.288147,NaN,7.201911,NaN,41.543041,400,399.637543,25,33.349747,11.02254,88.309258,50.011673,401.262207,397.816589,399.782349,5171.376465,10.284614,10.587209,75.797516,69.45565,10.872896,100.4645,63.968853,27.161356,68.928673,25.040508,14.635209,69.101707,130.223907,107.640411,0.0873299539089203,93.490356,408.738775373665,1.81380972429706,0.0463456470993096,0.976769482962296,3.2838473658577,475.227362197901,1.87361310611209,0.00801256139103955,1.35717228584875,73.9324209060701,452.780805790035,94.4668918943058,0.0070376138936471,1.50263988513545
5,5.06248,32.5,32.45187,12.92,13.764714,110.321243,NaN,7.204618,NaN,41.55801,400,399.633972,25,33.344833,11.01988,88.411613,50.011673,401.262207,397.816589,399.782349,5171.376465,10.284614,10.587209,75.844025,69.463913,10.848402,100.491928,63.980789,27.161356,68.928673,25.040508,14.635209,69.101707,130.223907,107.640411,0.0873299539089203,93.490356,408.71696925921,1.81369045002736,0.0463139748147156,0.976870154022264,3.29999638392673,475.271428468482,1.8737267170118,0.00801420376922411,1.35699614177698,73.9332853899228,452.737400710622,94.4387670159505,0.00703546517663873,1.50307394124406
5,5.063517,32.5,32.452106,12.92,13.748178,110.32457,NaN,7.208766,NaN,41.56554,400,399.720856,25,33.334633,11.028005,88.468781,50.011673,401.379517,398.000122,399.951111,5173.335449,10.31668,10.613018,75.838593,69.450867,10.857395,100.515129,63.992107,27.176004,68.902527,25.09384,14.584283,69.13694,130.273865,107.60215,0.106661595404148,93.410896,408.698461840837,1.81360920607369,0.0462992493275916,0.976917613091844,3.30624333813711,475.275623643769,1.87373716374421,0.00801430852691731,1.35698201939748,73.9336112932249,452.707703151571,94.4192964726579,0.007034046540696,1.5033666671275
5,5.063517,32.5,32.452106,12.92,13.740896,110.304466,NaN,7.208766,NaN,41.547855,400,399.78244,25,33.331799,11.025253,88.276375,50.011673,401.293243,397.90976,399.817047,5171.643555,10.318502,10.599236,75.804207,69.436127,10.876813,100.514519,63.994133,27.199364,69.161522,25.111488,14.582891,69.116379,130.34613,107.562767,0.0855900794267654,93.285713,408.69134790498,1.8135844097289,0.046297498005115,0.976923600984003,3.30624333813711,475.248341723531,1.87366601786506,0.00801317846738498,1.35709681407218,73.9336112932249,452.698588850007,94.4132340564739,0.00703363059211771,1.50345480690911
5,5.065791,32.5,32.453163,12.92,13.737889,110.267639,NaN,7.21061,NaN,41.511852,400,399.738586,25,33.336353,11.024137,88.103264,50.011673,401.293243,397.90976,399.817047,5171.643555,10.318502,10.599236,75.757286,69.417923,11.006481,100.513107,63.985062,27.199364,69.161522,25.111488,14.582891,69.116379,130.34613,107.562767,0.0855900794267654,93.285713,408.683247538305,1.81351948694842,0.0462732212756505,0.977000450962444,3.31993864019739,475.196927714679,1.87352972167513,0.00801073951872807,1.3573292426287,73.9350709241327,452.675469460453,94.3991365500045,0.00703229130361319,1.50370437952479
5,5.066866,32.5,32.453739,12.92,13.743049,110.282501,NaN,7.213697,NaN,41.484879,400,399.741302,25,33.339401,11.01854,87.980179,50.005886,401.378326,397.986542,399.915314,5173.025391,10.296228,10.582259,75.736206,69.412216,11.068723,100.50634,63.957287,27.189554,68.997337,25.105276,14.593958,69.162247,130.265793,107.613495,0.0826634615659714,93.404884,408.685848192411,1.81351121485164,0.0462633344045722,0.9770313583637,3.32641125843929,475.216319343165,1.87357909296848,0.00801137453382032,1.35725609365553,73.9358663131069,452.672834114544,94.3980809069722,0.007032016207897,1.50374398428704
5,5.068218,32.5,32.453484,12.92,13.73932,110.287582,NaN,7.213886,NaN,41.439083,400,399.715912,25,33.345123,11.030187,88.004272,50.005886,401.381561,397.973694,399.949982,5175.445801,10.293067,10.597264,75.690613,69.417076,11.122182,100.494026,64.004784,27.177473,68.995483,25.100277,14.602611,69.241234,130.256134,107.629005,0.0760461539030075,93.375992,408.67913491639,1.81346601627721,0.0462484499537002,0.977078676276293,3.33455021627924,475.223560936728,1.87359851187281,0.00801174907049001,1.35722176584478,73.935514189529,452.656042413781,94.3866063409723,0.00703131831045227,1.50390040196171
5,5.068744,32.5,32.45488,12.92,13.738311,110.275406,NaN,7.21589,NaN,41.426308,400,399.74704,25,33.351871,11.048549,87.956627,50.005886,401.381561,397.973694,399.949982,5175.445801,10.293067,10.597264,75.663773,69.394958,11.170473,100.502945,64.030563,27.177473,68.995483,25.100277,14.602611,69.241234,130.256134,107.629005,0.0760461539030075,93.375992,408.676954602517,1.8134499374598,0.0462427673578384,0.977096725240461,3.33771625635342,475.205143442763,1.87354756182643,0.00801057803853976,1.35732025980927,73.937441859455,452.651114402248,94.3850189328538,0.00703071821044652,1.50398232164462
5,5.069623,32.5,32.458885,12.92,13.739151,110.279854,NaN,7.215954,NaN,41.407345,400,399.728333,25,33.357903,11.066337,87.978027,50.005886,401.238739,397.878937,399.896545,5177.071289,10.31709,10.611812,75.666832,69.409485,11.197628,100.512657,63.995853,27.187025,69.140495,25.094828,14.59787,69.260109,130.249588,107.635941,0.0737381801009178,93.425354,408.675779277467,1.81343167367615,0.0462338807804951,0.977124798691061,3.34300647449714,475.205754166161,1.87354078796981,0.0080094329318659,1.35737754277375,73.9429717108209,452.647217353748,94.387274504073,0.00702946424637865,1.50411812145576
5,5.068604,32.5,32.459686,12.92,13.737712,110.26915,NaN,7.216732,NaN,41.415462,400,399.725006,25,33.362022,11.072151,88.230507,50.005886,401.392365,397.996887,399.993591,5176.268066,10.287745,10.587577,75.653664,69.401863,11.28386,100.501038,63.962067,27.177015,69.058044,25.107136,14.587089,69.22982,130.337555,107.573021,0.0727981626987457,93.343491,408.676687239595,1.81345126217513,0.0462440712106183,0.977092639323209,3.33687360859074,475.190138923155,1.87349838910583,0.0080085520333339,1.35745539724865,73.9440775988024,452.654979984724,94.3934048046711,0.00702960334762307,1.50406246213099
5,5.069612,32.5,32.459019,12.92,13.737712,110.26915,NaN,7.216796,NaN,41.415462,400,399.725006,25,33.362022,11.063134,88.290451,50.005886,401.392365,397.996887,399.993591,5176.268066,10.287745,10.587577,75.659981,69.488022,11.296075,100.517273,63.934975,27.177015,69.058044,25.107136,14.587089,69.22982,130.337555,107.573021,0.0727981626987457,93.343491,408.674398174594,1.81342703687109,0.0462336486850786,0.977125631356874,3.34294027586645,475.191042868213,1.87350213989195,0.0080087843609155,1.35744161056268,73.9431567177128,452.645607350986,94.3863662743374,0.00702935476481594,1.50413701376483
5,5.069555,32.5,32.461987,12.92,13.732468,110.263229,NaN,7.217953,NaN,41.439674,400,399.754272,25,33.370739,11.050214,88.304695,50.005886,401.292145,397.974792,399.982056,5177.899414,10.309686,10.606375,75.751175,69.505196,11.288988,100.535385,63.920723,27.192934,69.179916,25.077738,14.60067,69.200485,130.335556,107.586967,0.0760306864976883,93.408501,408.669403570703,1.81341054568988,0.046232977711136,0.977128113521404,3.34259724484491,475.178982547359,1.8734644859649,0.00800741765804719,1.35753689795687,73.9472542854834,452.641632401863,94.3873154646481,0.0070283760923888,1.50424822085974
5,5.069569,32.5,32.462982,12.92,13.732924,110.21405,NaN,7.217885,NaN,41.468472,400,399.743988,25,33.38335,11.058991,88.188255,50.005886,401.264404,397.916382,399.879425,5176.428711,10.32551,10.612384,75.875343,69.466484,11.299049,100.556313,63.949818,27.184046,68.996735,25.060905,14.612014,69.267174,130.338364,107.601425,0.0663349479436874,93.294136,408.669817345486,1.81341176238451,0.0462329425683316,0.977128193653458,3.34268149834907,475.110863619261,1.87328473230382,0.00800430485578806,1.35783976695364,73.9486278804191,452.642778897031,94.3892817438493,0.00702816117937215,1.50426145660594
5,5.068171,32.5,32.462673,12.92,13.735535,110.157364,NaN,7.217056,NaN,41.496883,400,399.721954,25,33.385296,11.055083,88.201645,50.005886,401.264404,397.916382,399.879425,5176.428711,10.32551,10.612384,75.917168,69.405327,11.293521,100.619789,63.930077,27.184046,68.996735,25.060905,14.612014,69.267174,130.338364,107.601425,0.0663349479436874,93.294136,408.675543397898,1.81345425503761,0.0462480263354611,0.977080270483931,3.33426730694458,475.03430338535,1.87308565627861,0.00800122228122471,1.35815961777434,73.9482013112458,452.658179646311,94.3991464466864,0.00702894700502079,1.50410453727651
5,5.068268,32.5,32.462433,12.92,13.72405,110.120377,NaN,7.214857,NaN,41.513206,400,399.692627,25,33.379036,11.065422,88.33152,50.005886,401.19577,397.834595,399.801422,5174.344727,10.287975,10.595405,75.87867,69.393509,11.27704,100.659515,63.884777,27.184214,69.187279,25.086277,14.578531,69.277611,130.281509,107.636223,0.0758484154939651,93.388031,408.664101266591,1.81341280660095,0.0462442624296772,0.977092959151101,3.33485118144949,474.984391209246,1.87295593643887,0.00799922335952056,1.35836801440144,73.9478699925685,452.642776836958,94.3886160000545,0.007028308534055,1.50424803703382
5,5.069277,32.5,32.463966,12.92,13.705481,110.074707,NaN,7.215779,NaN,41.521233,400,399.65448,25,33.374138,11.087847,88.300461,50.007401,401.329041,397.889923,399.840271,5174.77832,10.290346,10.586069,75.843788,69.383461,11.269256,100.671814,63.992592,27.161201,69.140526,25.099619,14.562902,69.247971,130.397018,107.572235,0.0693359449505806,93.419334,408.643665125589,1.81332530392191,0.046229365558,0.977141424150006,3.34092417414701,474.920264587526,1.87278541306261,0.00799611716137587,1.35866395528581,73.9499862482594,452.611694340219,94.3698105995647,0.0070264782138822,1.50458731098936
5,5.071071,32.5,32.465302,12.92,13.68387,110.053619,NaN,7.21685,NaN,41.543858,400,399.635895,25,33.371449,11.111731,88.301758,50.007401,401.329041,397.889923,399.840271,5174.77832,10.290346,10.586069,75.799484,69.365257,11.267951,100.673309,63.998734,27.161201,69.140526,25.099619,14.562902,69.247971,130.397018,107.572235,0.0693359449505806,93.419334,408.618470535561,1.81320856475276,0.0462056319691836,0.977218245888138,3.35171966406534,474.889795024647,1.87270311512908,0.00799446383012991,1.35881393732073,73.951830470053,452.569730494271,94.3435415743933,0.00702420399232307,1.50502806601059
5,5.07236,32.5,32.467491,12.92,13.656061,110.052513,NaN,7.220746,NaN,41.567108,400,399.659637,25,33.370403,11.107319,88.313629,50.007401,401.306458,397.948364,399.886627,5179.435059,10.304657,10.610396,75.833954,69.387993,11.224838,100.698494,64.086823,27.116859,69.156372,25.082952,14.5713,69.247742,130.41539,107.557976,0.103638589382172,93.662491,408.588363695483,1.81308283620646,0.0461856370303826,0.977283834673997,3.35947448952163,474.885315287879,1.87268685838371,0.00799363944230141,1.3588659644959,73.9548520128453,452.525065067205,94.3165201302966,0.00702157728099744,1.50551687615768
5,5.072204,32.5,32.466927,12.92,13.645168,110.008156,NaN,7.221044,NaN,41.579952,400,399.696594,25,33.367085,11.116117,88.255531,50.007401,401.423004,398.012329,399.950592,5172.873047,10.295476,10.578667,75.882004,69.417007,11.18139,100.717865,64.167336,27.133053,69.233917,25.08814,14.569961,69.359207,130.449448,107.533325,0.105504840612411,93.45182,408.578072887686,1.81304946696234,0.0461846297127023,0.97728786547779,3.35853604918151,474.825801896299,1.87253272047494,0.00799133575013889,1.359111676586,73.9540735262047,452.512407131273,94.3074294750273,0.00702115068169031,1.50562647656462
5,5.07244,32.5,32.467243,12.92,13.65493,109.93013,NaN,7.221303,NaN,41.594101,400,399.742462,25,33.3689,11.122937,88.192627,50.007401,401.423004,398.012329,399.950592,5172.873047,10.295476,10.578667,75.846031,69.461037,11.137501,100.737465,64.198891,27.133053,69.233917,25.08814,14.569961,69.359207,130.449448,107.533325,0.105504840612411,93.45182,408.587076465314,1.81307705977993,0.0461845393104032,0.97728741077925,3.35995573244713,474.719307584971,1.87225409496321,0.00798682548083356,1.35957260375056,73.9545097012466,452.522768293946,94.3146941409701,0.00702153896869049,1.50553318188918
5,5.07244,32.5,32.467243,12.92,13.673817,109.86264,NaN,7.221303,NaN,41.581455,400,399.74939,25,33.369633,11.117917,88.236053,50.007401,401.447357,398.031891,400.000916,5176.016113,10.298424,10.599101,75.80159,69.419655,11.131913,100.745346,64.204308,27.112778,69.13028,25.072124,14.580382,69.297112,130.437454,107.55442,0.102243952453136,93.632393,408.605534342941,1.81314141456595,0.0461890780189448,0.977271564468807,3.35995573244713,474.627536726985,1.87201451338195,0.00798301670850017,1.35996705094722,73.9545097012466,452.54641691576,94.3304031488238,0.00702261867220539,1.50530268639976
5,5.073306,32.5,32.470654,12.92,13.68496,109.89695,NaN,7.221334,NaN,41.571655,400,399.745544,25,33.372219,11.098157,88.377831,50.007401,401.447357,398.031891,400.000916,5176.016113,10.298424,10.599101,75.776588,69.385033,11.163035,100.682739,64.196838,27.112778,69.13028,25.072124,14.580382,69.297112,130.437454,107.55442,0.102243952453136,93.632393,408.614455528937,1.81315857279032,0.0461828158595005,0.97729063813298,3.36516481599864,474.66954370392,1.87211707418186,0.00798376608010626,1.35983784445613,73.9592176354435,452.555117641726,94.3403142322757,0.00702210047202298,1.50530163679398
5,5.072373,32.5,32.471859,12.92,13.68284,109.984123,NaN,7.221,NaN,41.580048,400,399.644684,25,33.387905,11.07683,88.233612,50.007401,401.147736,397.742615,399.714172,5178.995117,10.321698,10.612252,75.730843,69.303963,11.191744,100.63269,64.216156,27.157391,69.09893,25.096087,14.543839,69.338646,130.424026,107.567612,0.102888695895672,93.349503,408.614504528208,1.8131737672339,0.046191937942002,0.97726180904013,3.35955269189168,474.78642206951,1.87241965553261,0.00798826412770852,1.35935446578688,73.9608806830025,452.561547659083,94.3460450993173,0.00702207063915362,1.50526857597607
5,5.072953,32.5,32.47121,12.92,13.671138,110.013565,NaN,7.221646,NaN,41.574631,400,399.648346,25,33.407249,11.043377,88.107101,50.007401,401.258728,397.844055,399.77771,5180.096191,10.323713,10.601777,75.713112,69.335098,11.184001,100.598297,64.185562,27.155546,69.149681,25.116699,14.517386,69.343765,130.435287,107.565292,0.105081394314766,93.47229,408.601749911034,1.81311995955549,0.0461831384140178,0.977290643588274,3.36304156485022,474.827324874946,1.87252776314061,0.00799014987036677,1.35916964142011,73.9599849912419,452.541318220562,94.3318208413202,0.00702132135011733,1.50544973861119
5,5.073428,32.5,32.472614,12.92,13.666216,110.015694,NaN,7.221013,NaN,41.56776,400,399.681122,25,33.412231,11.029949,88.062149,50.001907,401.470337,398.017273,399.999939,5178.149414,10.306815,10.583284,75.700035,69.419846,11.239202,100.548058,64.180351,27.155512,69.191734,25.138353,14.47856,69.32267,130.441254,107.56366,0.0973777323961258,93.367554,408.595859645987,1.81309177513013,0.0461770531763263,0.977310363715132,3.36589860462874,474.828307901565,1.87252740098675,0.00798978126555123,1.35918657351357,73.961922643833,452.531946756088,94.3272966221652,0.0070205168477947,1.50557556800782
5,5.073761,32.5,32.474136,12.92,13.668139,110.017426,NaN,7.220429,NaN,41.566261,400,399.760193,25,33.405987,11.017514,88.052185,50.001907,401.470337,398.017273,399.999939,5178.149414,10.306815,10.583284,75.634056,69.423492,11.179935,100.538132,64.176476,27.155512,69.191734,25.138353,14.47856,69.32267,130.441254,107.56366,0.0973777323961258,93.367554,408.596981858436,1.8130903267026,0.0461740788021797,0.977319678580946,3.36790141811457,474.828590784932,1.87252496567908,0.00798934925802479,1.35920827625903,73.9640230524009,452.532482984355,94.3294963025265,0.00702013302398222,1.50560770950042
5,5.07425,32.5,32.475105,12.92,13.670167,110.004669,NaN,7.221073,NaN,41.569839,400,399.754395,25,33.401276,11.016385,88.03804,50.001907,401.38327,398.035339,399.964691,5177.543457,10.328943,10.611333,75.656563,69.439331,11.06741,100.551186,64.14045,27.13829,69.15715,25.140654,14.461513,69.390694,130.537888,107.501305,0.105644002556801,93.580627,408.597852012041,1.81308548864566,0.0461695205503956,0.977334025257951,3.37084230465092,474.809931933283,1.87247424818431,0.00798829296330574,1.35930270242496,73.9653602517411,452.531385332547,94.3299409613467,0.00701982298852233,1.50564220723296
5,5.073539,32.5,32.474854,12.92,13.670167,110.004669,NaN,7.222031,NaN,41.569839,400,399.754395,25,33.401276,11.024858,88.154419,50.001907,401.38327,398.035339,399.964691,5177.543457,10.328943,10.611333,75.626114,69.45607,11.03685,100.586632,64.116806,27.13829,69.15715,25.140654,14.461513,69.390694,130.537888,107.501305,0.105644002556801,93.580627,408.599468616992,1.81310257084287,0.0461768569644921,0.977310689389895,3.36656622026243,474.8102735855,1.87247566317285,0.00798838029948994,1.35929746010833,73.965013880944,452.537486528583,94.3336892574972,0.00702016882214549,1.50557654779501
5,5.072724,32.5,32.474453,12.92,13.671254,109.995186,NaN,7.22183,NaN,41.581192,400,399.742096,25,33.401718,11.044347,88.053886,50.001907,401.293488,397.955841,399.886353,5176.155762,10.301862,10.583189,75.60218,69.395218,11.034485,100.615417,64.230461,27.153311,69.191391,25.120647,14.472408,69.329178,130.511078,107.517876,0.0982005670666695,93.318207,408.602383917164,1.81312585740199,0.0461855301886761,0.977283031730462,3.36166409794174,474.797929008719,1.87244428054744,0.00798798521071308,1.35934426710183,73.9644605100598,452.545762500543,94.3387006361088,0.00702065416108988,1.50548602502635
5,5.072552,32.5,32.476025,12.92,13.677074,109.989136,NaN,7.22186,NaN,41.587383,400,399.716156,25,33.411003,11.067039,87.864273,50.001907,401.38559,398.038177,400.009979,5178.568359,10.291691,10.593594,75.644608,69.420677,11.089132,100.652725,64.242538,27.143127,69.184464,25.122314,14.46174,69.293327,130.392166,107.606888,0.090567372739315,93.539703,408.608462701776,1.81314982052606,0.046188704344195,0.977272509833498,3.36062946275911,474.787564597817,1.87241395224228,0.00798709713661335,1.35941233743594,73.9666297949865,452.555672431255,94.3471870511075,0.00702068479251967,1.50542803006302
5,5.072817,32.5,32.477825,12.92,13.678044,109.973373,NaN,7.220712,NaN,41.607086,400,399.758606,25,33.413036,11.074901,87.787117,50.001907,401.38559,398.038177,400.009979,5178.568359,10.291691,10.593594,75.681366,69.4282,11.066278,100.693283,64.206024,27.143127,69.184464,25.122314,14.46174,69.293327,130.392166,107.606888,0.090567372739315,93.539703,408.608808232006,1.81314675792888,0.0461862016853757,0.977280391071483,3.36222351162081,474.763684087742,1.87234787031626,0.00798558207969118,1.35954181016499,73.9691135793265,452.555810612959,94.3494585699727,0.00702020828462108,1.50547085523442
5,5.072866,32.5,32.479389,12.92,13.670978,109.941406,NaN,7.221532,NaN,41.637421,400,399.717224,25,33.417263,11.056216,87.7201,50.001907,401.138611,397.833221,399.851685,5180.90918,10.315399,10.607388,75.646225,69.471436,11.057636,100.720734,64.226921,27.145618,69.200638,25.121897,14.448076,69.269516,130.333923,107.635056,0.0969119817018509,93.394043,408.601791343965,1.8131215048743,0.0461839980190923,0.977287922873138,3.36251825331675,474.718089547583,1.87222559832926,0.00798323509640159,1.35976106007381,73.9712715995176,452.547628071327,94.3459175664741,0.0070194153747629,1.50558899627188
5,5.074341,32.5,32.480091,12.92,13.655768,109.898613,NaN,7.22332,NaN,41.684292,400,399.674896,25,33.417149,11.076845,87.699318,50.001907,401.260956,397.93515,399.893372,5177.018555,10.285146,10.584652,75.708389,69.487579,11.151567,100.735733,64.248932,27.160097,69.132866,25.121702,14.453234,69.362724,130.430222,107.583519,0.108905017375946,93.445808,408.58357233746,1.81303423643994,0.0461651223577283,0.977349121967227,3.37138956234298,474.658938753206,1.87206972310316,0.00798057655618526,1.36002597482827,73.972240190958,452.516050855873,94.3257967592507,0.00701778585335825,1.50591429240072
5,5.074341,32.5,32.480091,12.92,13.629064,109.871635,NaN,7.22332,NaN,41.698868,400,399.690948,25,33.411884,11.091544,87.690155,50.001907,401.260956,397.93515,399.893372,5177.018555,10.285146,10.584652,75.813515,69.491287,11.197389,100.697067,64.255302,27.160097,69.132866,25.121702,14.453234,69.362724,130.430222,107.583519,0.108905017375946,93.445808,408.557472906066,1.81294323183187,0.0461587060918609,0.977371635474315,3.37138956234298,474.622245841346,1.87197392794078,0.00797905396030246,1.3601840000275,73.972240190958,452.482609868885,94.3035927325657,0.00701625929017082,1.50624097273757
5,5.075554,32.5,32.481319,12.92,13.59388,109.850052,NaN,7.226837,NaN,41.71233,400,399.679749,25,33.401638,11.094793,87.745438,50.001907,401.193878,397.883331,399.908936,5181.150879,10.294029,10.600706,75.870819,69.430008,11.074047,100.625046,64.259865,27.192997,69.254272,25.097929,14.472907,69.387215,130.42305,107.590271,0.101338535547256,93.221901,408.520323333672,1.8127941624617,0.0461377428304937,0.977441317515057,3.37868361093598,474.591211942343,1.87189034381681,0.00797740845204843,1.36033638037873,73.9739344854607,452.42869776497,94.2692952225617,0.00701346859700597,1.50679880713145
5,5.074087,32.5,32.481812,12.92,13.574243,109.882126,NaN,7.22622,NaN,41.708992,400,399.68335,25,33.403568,11.095517,87.966354,50.009693,401.196777,397.833466,399.814972,5182.535156,10.324928,10.619169,75.889038,69.435371,11.164177,100.598572,64.236504,27.168869,69.331818,25.085203,14.465618,69.425209,130.409332,107.608322,0.107187643647194,93.449417,408.504469476283,1.81276247914137,0.0461481512809226,0.977409717212942,3.36986203319401,474.634167945428,1.87200146885236,0.00797904752093669,1.36015863841162,73.9746146686247,452.417402557001,94.2623970575221,0.00701282068646529,1.50692164336721
5,5.072877,32.5,32.483051,12.92,13.570964,109.950737,NaN,7.224896,NaN,41.684536,400,399.68811,25,33.408615,11.078114,87.954018,50.009693,401.196777,397.833466,399.814972,5182.535156,10.324928,10.619169,75.902,69.443314,11.253752,100.605675,64.231148,27.168869,69.331818,25.085203,14.465618,69.425209,130.409332,107.608322,0.107187643647194,93.449417,408.504019612717,1.81278038763617,0.0461598466573174,0.977372674488148,3.36258441952407,474.725787878298,1.87223806258361,0.00798248770411571,1.3597832395374,73.9763240486206,452.424851308617,94.2688422770609,0.00701282878883395,1.50687914709789
5,5.074534,32.5,32.483498,12.92,13.57346,109.979027,NaN,7.224387,NaN,41.66597,400,399.718658,25,33.412567,11.05232,87.854874,50.009693,401.3013,397.989136,399.969055,5180.956055,10.322927,10.593966,75.900642,69.427696,11.307178,100.620384,64.226959,27.150105,69.208664,25.092106,14.450216,69.390015,130.440491,107.585342,0.100676827132702,93.434967,408.502686373561,1.8127490661734,0.0461433528466902,0.977425097194874,3.37255020486936,474.763645027743,1.87233594523412,0.00798392763906129,1.35962749069541,73.9769407337756,452.413656778176,94.2619555585372,0.00701219783107199,1.5069998944186
5,5.067484,32.5,32.485741,12.92,13.581059,109.970558,NaN,7.218371,NaN,41.673939,400,399.719055,25,33.416779,11.022593,87.898018,50.009693,401.344055,397.96756,399.939575,5179.558594,10.290669,10.582185,75.870651,69.399826,11.314651,100.667816,64.23317,27.123465,68.845497,25.051151,14.429545,69.299126,130.461121,107.581062,0.090253509581089,94.012794,408.526161536674,1.81294448715692,0.0462179860191828,0.977186737017431,3.33013178660684,474.749074844364,1.87229324155732,0.00798267007142496,1.35972382507345,73.9800350675118,452.487034967297,94.3133764367234,0.0070149468287567,1.50633662660692
5,5.060087,32.5,32.48616,12.92,13.581059,109.970558,NaN,7.207259,NaN,41.673939,400,399.719055,25,33.416779,11.018492,87.928452,50.009693,401.344055,397.96756,399.939575,5179.558594,10.290669,10.582185,75.906624,69.387802,11.325941,100.634377,64.241631,27.123465,68.845497,25.051151,14.429545,69.299126,130.461121,107.581062,0.090253509581089,94.012794,408.542992474599,1.81312251705453,0.0462945913874612,0.976943698629814,3.28557706921993,474.748504090584,1.87229087879034,0.00798252437384704,1.35973259289483,73.9806130757074,452.552752363315,94.3575204041998,0.00701783377719329,1.50570522872341
5,5.054006,32.5,32.4851,12.92,13.609482,109.99556,NaN,7.201911,NaN,41.660316,400,399.721985,25,33.408928,11.029008,87.967026,50.009693,401.296631,397.907166,399.92218,5177.604492,10.291707,10.587142,75.982491,69.392067,11.262825,100.597275,64.22953,27.160421,68.731071,24.976604,14.437532,69.076942,130.506943,107.569862,0.091609314084053,93.652863,408.584585580026,1.81336582052357,0.0463645826701182,0.976720583521732,3.2489118160421,474.783941649421,1.87238558166147,0.00798430268273922,1.35956459976112,73.9791507970183,452.641431124369,94.4151499198379,0.0070221637434574,1.50481608329524
5,5.051124,32.5,32.486023,12.92,13.62859,109.991348,NaN,7.196273,NaN,41.659668,400,399.708679,25,33.404282,11.02869,88.184212,50.009693,401.296631,397.907166,399.92218,5177.604492,10.291707,10.587142,76.000008,69.416924,11.25094,100.57386,64.227158,27.160421,68.731071,24.976604,14.437532,69.076942,130.506943,107.569862,0.091609314084053,93.652863,408.609797716821,1.8135003517582,0.046399168665519,0.976610421209707,3.23152309460534,474.776958230021,1.87236543165059,0.00798374425475292,1.35960845070071,73.9804240857859,452.691530681996,94.449564399848,0.00702420113361612,1.50435240355132
5,5.049488,32.5,32.486847,12.92,13.620455,109.951569,NaN,7.193865,NaN,41.664623,400,399.687927,25,33.408936,11.051814,88.406532,50.009693,401.137848,397.790314,399.809357,5174.898926,10.312877,10.600249,76.027512,69.431847,11.286426,100.588455,64.233276,27.200047,68.806808,24.951591,14.403458,68.991432,130.49559,107.575523,0.0916417390108109,93.560173,408.60557061793,1.81351208584792,0.0464142420743515,0.976563533393257,3.22164881835238,474.7217469739,1.87221960579999,0.00798121459621522,1.35985786323675,73.9815607721977,452.696422948642,94.4538130308406,0.00702420321796374,1.50432512083617
5,5.047355,32.5,32.483768,12.92,13.615455,109.920982,NaN,7.193696,NaN,41.662582,400,399.641632,25,33.407356,11.066734,88.477516,50.009693,401.328186,397.935028,399.960999,5178.330078,10.297544,10.579057,76.053696,69.434944,11.307159,100.570587,64.228455,27.17247,68.689354,24.911829,14.418143,69.03817,130.461151,107.597809,0.0731823518872261,93.496368,408.605534679566,1.81354649157815,0.0464352616483838,0.976497798323107,3.20877116881871,474.684347563797,1.87212839372276,0.00798055987094265,1.35997217326215,73.977313224029,452.706907730107,94.4570597497953,0.00702550725156129,1.50414821984139
5,5.047894,32.5,32.486076,12.92,13.622065,109.900185,NaN,7.190915,NaN,41.646969,400,399.705872,25,33.39526,11.053584,88.307297,50.009693,401.414764,397.984863,400.005157,5179.077637,10.329487,10.61118,76.042252,69.456879,11.326894,100.576454,64.205544,27.150238,68.776596,24.880356,14.431372,69.04377,130.52684,107.554016,0.0682224780321121,93.720284,408.610764693745,1.8135560018959,0.0464312376782138,0.976510027752702,3.21202568822525,474.652915706545,1.87204153137278,0.00797858385346425,1.36014230683891,73.9804971987707,452.712025263776,94.4632529108137,0.00702512146900162,1.50415505750817
5,5.04773,32.5,32.48711,12.92,13.610703,109.890961,NaN,7.189466,NaN,41.644302,400,399.776855,25,33.392834,11.043557,88.215424,50.009693,401.414764,397.984863,400.005157,5179.077637,10.329487,10.61118,75.994522,69.473557,11.326857,100.582588,64.206108,27.150238,68.776596,24.880356,14.431372,69.04377,130.52684,107.554016,0.0682224780321121,93.720284,408.600042209887,1.8135212662345,0.046430206988162,0.976513971326077,3.2110354729254,474.6389592665,1.8720029422827,0.00797770380701868,1.36021804935639,73.9819235676989,452.699982444576,94.456497280344,0.00702429499071073,1.50429704479543
5,5.04773,32.5,32.48711,12.92,13.591374,109.91291,NaN,7.189466,NaN,41.637836,400,399.775635,25,33.394413,11.038047,88.268936,50.012974,401.309753,397.934845,399.902924,5178.119141,10.334781,10.602018,75.931282,69.474983,11.349903,100.571877,64.200607,27.180563,68.759377,24.881609,14.414941,68.988548,130.548294,107.540245,0,93.390434,408.581167018013,1.81345544191532,0.0464255454579508,0.97652984199665,3.2110354729254,474.668813281178,1.87208087953333,0.00797894234385958,1.36008947651508,73.9819235676989,452.675785522036,94.4404133322099,0.00702319156949859,1.50453172009376
5,5.046015,32.5,32.486187,12.92,13.573936,109.972771,NaN,7.188868,NaN,41.620712,400,399.716766,25,33.395073,11.030755,88.407669,50.012974,401.309753,397.934845,399.902924,5178.119141,10.334781,10.602018,75.895126,69.468803,11.366602,100.595528,64.207527,27.180563,68.759377,24.881609,14.414941,68.988548,130.548294,107.540245,0,93.390434,408.568037221986,1.81343742289095,0.0464392177828839,0.976487981712902,3.20067900557757,474.751476386721,1.87229858063401,0.0079826397763488,1.35972024228346,73.9806503218018,452.668513716648,94.4344636701863,0.00702310747109801,1.50457970392021
5,5.045441,32.5,32.485405,12.92,13.564212,110.04895,NaN,7.185369,NaN,41.599731,400,399.917297,25,33.393753,11.045952,88.346855,50.012974,402.153168,398.595581,400.845978,5178.828613,10.382762,10.566381,75.888977,69.444435,11.382667,100.600792,64.214142,27.153315,68.719055,24.921406,14.349382,68.898094,130.554123,107.544846,0,93.607124,408.559846905579,1.81341815455013,0.046442857992135,0.976477165170843,3.19721215902428,474.856105544519,1.87257327878451,0.0079872058150842,1.35926021495378,73.9795715519377,452.660881828616,94.4284453393123,0.00702296912274464,1.50463464724172
5,5.04395,32.5,32.486122,12.92,13.56282,110.091537,NaN,7.184834,NaN,41.584808,400,400.392181,25,33.390217,11.051499,88.173645,50.012974,402.630646,398.945099,401.273407,5179.216797,10.383149,10.580459,75.937668,69.445992,11.380011,100.603699,64.21402,27.185711,68.716202,24.904118,14.355033,68.938393,130.594574,107.508339,0.0726042538881302,93.224319,408.561877580279,1.81344939283804,0.0464580778890098,0.976429442376315,3.18820540621704,474.913012223271,1.87272028020241,0.00798935567346928,1.35902787942426,73.9805606552254,452.672868049973,94.4372791392712,0.00702332348922059,1.50453585567506
5,5.044456,32.5,32.487564,12.92,13.562001,110.10202,NaN,7.184498,NaN,41.597546,400,400.762207,25,33.388603,11.040601,88.195999,50.012974,402.630646,398.945099,401.273407,5179.216797,10.383149,10.580459,75.94902,69.457504,11.372004,100.620209,64.207436,27.185711,68.716202,24.904118,14.355033,68.938393,130.594574,107.508339,0.0726042538881302,93.224319,408.559927462081,1.81343439258626,0.0464526000815373,0.976446698308116,3.19126225171641,474.925298251156,1.87274933186574,0.00798944466316762,1.35899712337705,73.9825498313074,452.6683668778,94.4360317631908,0.00702273149231822,1.50461482683481
5,5.044878,32.5,32.48769,12.92,13.562001,110.10202,NaN,7.184955,NaN,41.597546,400,400.762207,25,33.388603,11.031301,88.388634,50.012974,402.421875,398.729126,401.128174,5181.474609,10.412417,10.603059,75.910652,69.471031,11.345015,100.726776,64.202255,27.176561,68.872391,24.947618,14.324324,68.932228,130.59874,107.511024,0.0842394381761551,93.36396,408.558967994715,1.81342420928672,0.0464481972720731,0.976460529712618,3.19381145768688,474.925126956355,1.87274862225036,0.0079894008507091,1.35899974791143,73.9827236385887,452.664712135237,94.4337551897381,0.00702253102672559,1.50465338818988
5,5.044853,32.5,32.4884,12.92,13.567341,110.117905,NaN,7.185995,NaN,41.598045,400,400.825684,25,33.393719,11.020259,88.594475,50.012974,402.421875,398.729126,401.128174,5181.474609,10.412417,10.603059,75.881142,69.472572,11.278642,100.765114,64.192146,27.176561,68.872391,24.947618,14.324324,68.932228,130.59874,107.511024,0.0842394381761551,93.36396,408.564239118949,1.8134429988612,0.0464497466312626,0.976455321495689,3.19366044289359,474.945748930043,1.87280094888294,0.00799004852828881,1.35892245531724,73.9837030161446,452.672117538447,94.4395357891484,0.00702267835660929,1.50459888043539
5,5.044934,32.5,32.488846,12.92,13.579111,110.117821,NaN,7.186418,NaN,41.607464,400,400.816315,25,33.399952,11.035179,88.588181,50.012974,402.484253,398.812988,401.211212,5182.006348,10.426283,10.593817,75.834694,69.477081,11.243257,100.79435,64.172409,27.152187,68.830505,24.949709,14.332541,68.965233,130.628571,107.498863,0.0762599557638168,93.394051,408.575547821167,1.81348112779601,0.0464517415750584,0.976448311636157,3.19414972869151,474.945028585852,1.8727981396289,0.00798988872361989,1.35893222740801,73.9843182197631,452.686446753926,94.4495992501769,0.00702321219653734,1.50447075700476
5,5.046266,32.5,32.489506,12.92,13.582344,110.052734,NaN,7.186764,NaN,41.639202,400,400.712372,25,33.413326,11.049062,88.598923,50.012974,401.896851,398.621338,400.648041,5179.431641,10.320069,10.577161,75.816177,69.487808,11.235019,100.822731,64.168953,27.118185,68.89418,24.968651,14.304356,68.973701,130.592712,107.528763,0.0897756293416023,93.6035,408.575676946799,1.81346000214612,0.0464386288141441,0.976489296733802,3.20219490133104,474.855669511209,1.87256359368645,0.00798599306464652,1.35932379397006,73.9852285951746,452.679144530369,94.4455439594307,0.00702270222971247,1.50455774814516
5,5.045753,32.5,32.489826,12.92,13.565104,110.013367,NaN,7.187676,NaN,41.673252,400,400.497742,25,33.423878,11.03896,88.585548,50.012974,401.896851,398.621338,400.648041,5179.431641,10.320069,10.577161,75.80864,69.483513,11.242989,100.762459,64.160507,27.118185,68.89418,24.968651,14.304356,68.973701,130.592712,107.528763,0.0897756293416023,93.6035,408.560008549312,1.8134136646296,0.0464398192105765,0.976486658162312,3.19909661470376,474.801716858477,1.87242212561449,0.00798366325191031,1.3595596146176,73.9856699826145,452.662336025439,94.4347599407297,0.00702184991678972,1.50472873808965
5,5.046413,32.5,32.490475,12.92,13.556296,109.989021,NaN,7.185894,NaN,41.708229,400,400.37793,25,33.431335,11.047861,88.654633,50.007744,401.931641,398.649017,400.746552,5181.340332,10.314119,10.583466,75.806305,69.486015,11.266499,100.794716,64.15448,27.104332,68.819954,24.988457,14.292516,68.961411,130.642761,107.490936,0.0883513316512108,93.61795,408.549906794508,1.81336774208249,0.0464308120619899,0.976515549034027,3.20308267012615,474.76773141245,1.87233207360763,0.00798206516806732,1.35971513104316,73.9865651580801,452.645911514827,94.4246304560026,0.00702092686775014,1.50490417144998
5,5.0453,32.5,32.490578,12.92,13.556898,109.961456,NaN,7.185484,NaN,41.754192,400,400.432739,25,33.436954,11.033837,88.605827,50.007744,402.032379,398.723572,400.769562,5179.375977,10.326009,10.579195,75.864357,69.487213,11.359594,100.841576,64.151642,27.128271,68.787384,25.005547,14.273739,68.950325,130.625626,107.506798,0.0881396532058716,93.548126,408.553025545832,1.81339664673532,0.0464425638704356,0.976478560931036,3.19636050079174,474.730108309983,1.8722336585052,0.00798047504782824,1.35987822297971,73.986707225877,452.656608556396,94.4318634263466,0.007021387100392,1.50480276959734
5,5.045016,32.5,32.492374,12.92,13.562623,109.979927,NaN,7.183749,NaN,41.791195,400,400.46994,25,33.447006,11.004721,88.33242,50.007744,402.032379,398.723572,400.769562,5179.375977,10.326009,10.579195,75.887726,69.502365,11.444292,100.909576,64.152596,27.128271,68.787384,25.005547,14.273739,68.950325,130.625626,107.506798,0.0881396532058716,93.548126,408.559261591546,1.81342299769106,0.046446907736264,0.97646454152942,3.19464504893199,474.752779224724,1.87228909164788,0.00798089229974922,1.3598079382756,73.989184373994,452.667555859657,94.4413110611896,0.00702140483291054,1.50474041612967
5,5.044264,32.5,32.492596,12.92,13.572929,109.997826,NaN,7.184202,NaN,41.80162,400,400.514557,25,33.456944,10.990792,88.191017,50.007744,402.11554,398.817963,400.886993,5178.625977,10.309596,10.586865,75.941833,69.533195,11.510102,100.89035,64.161469,27.149784,68.825768,25.02116,14.254433,68.971176,130.654007,107.485207,0.0794484913349152,93.484337,408.571034481388,1.81347624198591,0.0464572406090907,0.976431433570588,3.19010236953761,474.776815174384,1.87235136348972,0.00798182426769356,1.35970812714744,73.9894905597928,452.687284244268,94.4546912032656,0.00702224489266573,1.50455436274597
5,5.04572,32.5,32.493778,12.92,13.583556,110.014404,NaN,7.184153,NaN,41.825256,400,400.517578,25,33.455822,10.99082,88.192657,50.007744,401.920654,398.606537,400.738342,5178.601563,10.337816,10.604901,75.968658,69.539917,11.521943,100.90667,64.173828,27.13941,68.753204,25.003471,14.254984,68.962463,130.676224,107.476799,0.0868951305747032,93.531281,408.578101551691,1.81347730157908,0.0464446151425713,0.976470413315896,3.19889730149214,474.79774636377,1.87240352945036,0.00798234791752396,1.35963617111148,73.9911207568361,452.688503771404,94.4569312419876,0.00702198361608526,1.50457144404285
5,5.046022,32.5,32.494404,12.92,13.598807,110.014015,NaN,7.186271,NaN,41.859482,400,400.473297,25,33.45826,10.990442,88.212669,50.007744,401.920654,398.606537,400.738342,5178.601563,10.337816,10.604901,75.985893,69.536209,11.535689,100.868088,64.163162,27.13941,68.753204,25.003471,14.254984,68.962463,130.676224,107.476799,0.0868951305747032,93.531281,408.592307292505,1.81352195196859,0.0464451446451192,0.976467795408953,3.20072128233409,474.796365167577,1.87239862063156,0.00798210841126666,1.35965152440139,73.9919841026687,452.705357429362,94.4688904321342,0.00702258419058993,1.5044232834066
5,5.046354,32.5,32.494251,12.92,13.616884,110.001175,NaN,7.186825,NaN,41.869701,400,400.449951,25,33.46479,10.980005,88.057411,50.007744,401.901489,398.592682,400.66629,5178.250977,10.346228,10.603083,75.9683,69.512871,11.532052,100.85994,64.151787,27.114498,68.763634,24.984097,14.26027,68.989601,130.753708,107.446068,0.0788898095488548,93.65287,408.609204459491,1.81357549949491,0.0464460427350016,0.976463861485634,3.20272635713394,474.779115112491,1.87235391857114,0.00798143781284901,1.3597232033829,73.9917730947703,452.724935405938,94.481719890005,0.00702351773083972,1.50422978661706
5,5.046062,32.5,32.494419,12.92,13.62062,110.012268,NaN,7.187569,NaN,41.866146,400,400.391083,25,33.470562,10.966217,87.840607,50.007744,401.898834,398.500153,400.663635,5180.31543,10.33261,10.59789,75.943825,69.504074,11.533303,100.891479,64.152122,27.112291,68.843719,24.994286,14.238358,68.976677,130.668488,107.510345,0.0921189486980438,93.699806,408.613515914894,1.81359526363388,0.0464499890342608,0.976451249385204,3.2009628629333,474.793969424328,1.87239233684256,0.00798200472671585,1.35966202303795,73.9920047896643,452.732319379815,94.4868319071161,0.0070238092873866,1.50416236300039
5,5.046062,32.5,32.494419,12.92,13.622349,110.013321,NaN,7.187569,NaN,41.875706,400,400.368073,25,33.479023,10.968305,87.717445,50.007744,401.898834,398.500153,400.663635,5180.31543,10.33261,10.59789,75.907921,69.494003,11.529385,100.920601,64.132599,27.112291,68.843719,24.994286,14.238358,68.976677,130.668488,107.510345,0.0921189486980438,93.699806,408.615204197883,1.81360115084052,0.0464504060652016,0.976449836057898,3.2009628629333,474.795401145206,1.87239607342893,0.0079820640801103,1.35965588389999,73.9920047896643,452.734483738448,94.488270830046,0.00702390794761536,1.50414140070707
5,5.045485,32.5,32.495041,12.92,13.626884,109.990143,NaN,7.185677,NaN,41.88121,400,400.421021,25,33.481693,10.979461,87.745438,50.017437,401.979584,398.649017,400.682739,5183.212891,10.312895,10.593691,75.89167,69.493111,11.53196,100.910324,64.146423,27.1458,68.654816,25.044947,14.171616,68.947105,130.633621,107.524628,0.0749477073550224,93.548134,408.620943121143,1.81363050949499,0.0464575184325081,0.976427252099956,3.19747792095973,474.763038301705,1.87231031293821,0.00798054130995146,1.35980410509994,73.9928626019288,452.745714124123,94.4964892461601,0.00702425308434058,1.50404785432772
5,5.04609,32.5,32.49556,12.92,13.626884,109.990143,NaN,7.188076,NaN,41.88121,400,400.421021,25,33.481693,10.991792,88.076584,50.017437,401.928284,398.606384,400.631866,5178.853516,10.338546,10.585398,75.909355,69.497475,11.545694,100.928192,64.140976,27.167017,68.783607,25.059292,14.154212,68.998894,130.597092,107.549911,0.0865416154265404,93.443405,408.61956878274,1.81361591687055,0.0464512078539694,0.976447046592384,3.2011319685127,474.762331408154,1.87230738690974,0.00798036093487282,1.35981496421708,73.9935783522463,452.740713765123,94.4937920600689,0.00702388601270633,1.50410894521927
5,5.0462,32.5,32.495399,12.92,13.631631,109.943687,NaN,7.188178,NaN,41.880161,400,400.436371,25,33.479282,10.990069,88.276543,50.017437,401.928284,398.606384,400.631866,5178.853516,10.338546,10.585398,75.952538,69.486671,11.517081,100.924103,64.126305,27.167017,68.783607,25.059292,14.154212,68.998894,130.597092,107.549911,0.0865416154265404,93.443405,408.623954100167,1.81362942675333,0.046451205539073,0.976446768488749,3.20179630483727,474.69937298403,1.87214339007564,0.00797779719445213,1.36008311103997,73.9933563191778,452.745567524286,94.4968245039219,0.00702415041658839,1.50405801802037
5,5.045071,32.5,32.497894,12.92,13.632631,109.893196,NaN,7.188926,NaN,41.862522,400,400.45575,25,33.47654,11.00931,88.356155,50.017437,401.820618,398.563049,400.551392,5185.005859,10.344849,10.606841,76.02623,69.489357,11.495431,100.89389,64.131363,27.168358,68.784409,25.055124,14.145473,68.962181,130.596878,107.558357,0.0874779745936394,93.36998,408.627494987462,1.81366006292566,0.0464632238976887,0.976409020389346,3.19497727249006,474.627290134561,1.87195002294154,0.00797408161421057,1.36043133176982,73.9967970177994,452.758583513806,94.5084941961413,0.00702407474961733,1.50399296640357
5,5.045632,32.5,32.498905,12.92,13.625665,109.862007,NaN,7.189483,NaN,41.860695,400,400.455566,25,33.475433,11.001927,88.277283,50.017437,401.968719,398.657532,400.710388,5185.227051,10.332991,10.609958,75.976768,69.498718,11.476778,100.892899,64.136658,27.152399,68.778549,25.053043,14.151243,68.985085,130.650986,107.526054,0.0858313217759132,93.480721,408.61941892387,1.81362281321898,0.0464556909509265,0.976433056848377,3.19836579469626,474.583476969607,1.87183353202087,0.00797197004792949,1.36063576698077,73.9981911490256,452.745598569078,94.5010829123877,0.00702321193521639,1.50414335699579
5,5.04533,32.5,32.500324,12.92,13.599745,109.835533,NaN,7.189084,NaN,41.853493,400,400.41687,25,33.482903,10.982656,88.141342,50.017437,401.968719,398.657532,400.710388,5185.227051,10.332991,10.609958,75.947586,69.531631,11.410463,100.91922,64.140213,27.152399,68.778549,25.053043,14.151243,68.985085,130.650986,107.526054,0.0858313217759132,93.480721,408.594795794599,1.81354183959912,0.0464525886764809,0.976444367710908,3.19654170618281,474.545515942903,1.87173146352523,0.0079699824571436,1.36082136825447,74.0001478233609,452.716825703969,94.4836711934088,0.00702152017726816,1.50445682278746
5,5.046234,32.5,32.501801,12.92,13.575826,109.796349,NaN,7.19026,NaN,41.849205,400,400.447388,25,33.493305,10.972733,88.059662,50.017437,401.662231,398.615753,400.429565,5184.869141,10.317307,10.619252,75.962685,69.543678,11.367183,100.962212,64.153465,27.159016,68.799751,25.080326,14.125156,69.022285,130.632278,107.542572,0.0753590390086174,93.475914,408.569384919724,1.81343857625748,0.0464373900840894,0.976493604735015,3.2020016429226,474.490171029551,1.87158387369399,0.007967256528827,1.36108343598143,74.0021843831574,452.679900716183,94.4609166522097,0.00701944120222178,1.50485123798701
5,5.045609,32.5,32.501022,12.92,13.551604,109.797569,NaN,7.189296,NaN,41.866806,400,400.320251,25,33.504967,10.997847,88.060173,50.017437,401.376709,398.211212,400.253845,5180.421875,10.321725,10.54759,75.947769,69.531799,11.346381,100.979263,64.165352,27.138897,68.937607,25.090919,14.108463,68.986542,130.614288,107.571732,0.0880113244056702,93.525253,408.54715337284,1.81337115991864,0.0464380636706465,0.976493051860078,3.1982268769828,474.49289585097,1.87159260984882,0.00796759605213609,1.36105981884178,74.0011102714935,452.654571550572,94.4431440272926,0.0070184951459185,1.50507826165703
5,5.047226,32.5,32.501045,12.92,13.512197,109.812538,NaN,7.190518,NaN,41.866135,400,400.153015,25,33.512989,11.010034,88.114952,50.017437,401.376709,398.211212,400.253845,5180.421875,10.321725,10.54759,75.913666,69.5196,11.317212,101.048904,64.163445,27.138897,68.937607,25.090919,14.108463,68.986542,130.614288,107.571732,0.0880113244056702,93.525253,408.504992633795,1.81319790990845,0.0464116978200983,0.976578689161701,3.20799221849336,474.513237478474,1.87164567952603,0.00796843349043843,1.36097202395329,74.0011419850452,452.590905823317,94.4008799580822,0.00701558581071739,1.50569849105191
5,5.046031,32.5,32.502907,12.92,13.476889,109.828629,NaN,7.189019,NaN,41.84724,400,400.113007,25,33.515083,11.02908,88.051376,50.017437,401.658752,398.44455,400.461182,5180.837402,10.343222,10.599722,75.865959,69.526505,11.272284,101.075996,64.153236,27.171543,68.963989,25.10112,14.10272,68.953766,130.588013,107.585403,0.090441070497036,93.416916,408.473231681101,1.81310645685146,0.0464156326599034,0.976568757361101,3.20077563809525,474.532593359045,1.87169234664526,0.00796869532728618,1.36091640464594,74.0037093290088,452.558599162715,94.3816802541025,0.00701361366064754,1.50605925583659
5,5.04642,32.5,32.502567,12.92,13.4466,109.817223,NaN,7.18855,NaN,41.853519,400,400.191559,25,33.515747,11.04896,88.069878,50.013943,401.662689,398.422607,400.477264,5178.774414,10.330936,10.572902,75.813324,69.508415,11.198223,101.081245,64.145821,27.152842,68.82489,25.120108,14.083895,68.969292,130.584442,107.596718,0.0897635221481323,93.443398,408.442766020467,1.81299386199679,0.046404266849563,0.976606793751399,3.20312494434233,474.517534757936,1.87165373379979,0.00796816935174578,1.36097646447848,74.0032405447083,452.516980125183,94.3536377993964,0.00701180618582367,1.50645743740612
