P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,5.047774,32.5,32.502922,12.92,13.42909,109.809387,NaN,7.188797,NaN,41.86248,400,400.194458,25,33.519436,11.041013,88.106201,50.013943,401.662689,398.422607,400.477264,5178.774414,10.330936,10.572902,75.800232,69.483444,11.162922,101.038673,64.14695,27.152842,68.82489,25.120108,14.083895,68.969292,130.584442,107.596718,0.0897635221481323,93.443398,408.42258070533,1.81290150912136,0.0463859326160319,0.976666005740626,3.21130114286257,474.506385023945,1.87162388082481,0.00796760350949609,1.36103014632236,74.0037300105564,452.483290004041,94.3317065228707,0.00701017405490968,1.50679575300935
5,5.046443,32.5,32.503666,12.92,13.42909,109.809387,NaN,7.188618,NaN,41.86248,400,400.194458,25,33.519436,11.02993,88.203407,50.013943,401.693146,398.398651,400.454102,5179.578125,10.306965,10.569641,75.759277,69.442688,11.142423,101.035049,64.143867,27.157753,68.748184,25.103668,14.095434,68.996292,130.577255,107.599541,0.0925636440515518,93.513214,408.425613108673,1.81293363740325,0.0463998002963752,0.976622190198462,3.20326384499731,474.505368684618,1.87161967902309,0.00796734508029743,1.36104582234494,74.0047558032061,452.495618278921,94.3407898877533,0.00701053738210849,1.50669338482202
5,5.044322,32.5,32.504147,12.92,13.408257,109.829773,NaN,7.187585,NaN,41.864204,400,400.199097,25,33.52684,11.034924,88.184303,50.013943,401.693146,398.398651,400.454102,5179.578125,10.306965,10.569641,75.715813,69.452301,11.163032,101.028717,64.153107,27.157753,68.748184,25.103668,14.095434,68.996292,130.577255,107.599541,0.0925636440515518,93.513214,408.410100205841,1.81291385263846,0.0464168830201293,0.976569802037151,3.19045275416624,474.532456869039,1.87168941023116,0.00796832920918694,1.36093577257575,74.0054189710866,452.488684794814,94.3367709024757,0.0070100922863291,1.50677306923222
5,5.044322,32.5,32.504147,12.92,13.380278,109.839447,NaN,7.187585,NaN,41.853653,400,400.146362,25,33.535233,11.043214,88.073845,50.013943,401.470764,398.257263,400.324493,5181.679199,10.310255,10.580232,75.754837,69.469467,11.165925,101.017578,64.15773,27.16556,68.740616,25.119503,14.065043,68.957428,130.638916,107.575447,0.0854304358363152,93.431374,408.38277643139,1.81281849643149,0.0464101257068967,0.976593258399289,3.19045275416624,474.545622286026,1.87172378606936,0.00796887542070749,1.36087878384577,74.0054189710866,452.453643752155,94.3135178633951,0.00700849339728269,1.50711631014128
5,5.045396,32.5,32.505001,12.92,13.357432,109.867828,NaN,7.187223,NaN,41.821491,400,400.094299,25,33.532394,11.044676,88.037849,50.013943,401.654022,398.447113,400.497955,5182.12207,10.341618,10.600976,75.794968,69.466476,11.171918,101.027565,64.155525,27.168684,68.880928,25.10718,14.077675,68.979851,130.652496,107.559235,0.0833329483866692,93.545731,408.358015846242,1.81271468429325,0.0463934100403206,0.97664788856228,3.19694035515437,474.583077431481,1.87181980225351,0.00797018094163585,1.36072971404983,74.0065963799399,452.416096253363,94.2896426658618,0.00700655132935143,1.50750568840228
5,5.045106,32.5,32.503677,12.92,13.335658,109.893509,NaN,7.186597,NaN,41.79369,400,400.154022,25,33.530548,11.066517,87.964294,50.013943,401.654022,398.447113,400.497955,5182.12207,10.341618,10.600976,75.802124,69.465218,11.191955,101.023064,64.162682,27.168684,68.880928,25.10718,14.077675,68.979851,130.652496,107.559235,0.0833329483866692,93.545731,408.337411644637,1.81264746245241,0.046391173707732,0.976656699971618,3.19518868602586,474.619826734831,1.8719185010911,0.00797209016889757,1.36055095527342,74.0047709693188,452.390469290558,94.2710391634762,0.00700573590744225,1.50772478289818
5,5.045491,32.5,32.504589,12.92,13.312491,109.92086,NaN,7.186102,NaN,41.77404,400,400.244171,25,33.527222,11.102647,87.769829,50.013943,401.679199,398.458588,400.511627,5180.699219,10.331134,10.573414,75.75441,69.469833,11.169364,100.988327,64.183571,27.150415,68.958687,25.121746,14.052064,68.993782,130.718765,107.520805,0.0757716000080109,93.496368,408.313906677621,1.81255917927255,0.0463815645548928,0.976689018496051,3.19751416109682,474.655793249563,1.87201049624389,0.0079733165813912,1.36040958037121,74.0060283598852,452.358671914769,94.2510578184052,0.00700404036241747,1.50805997441213
5,5.046127,32.5,32.504631,12.92,13.284307,109.983917,NaN,7.184901,NaN,41.762066,400,400.234375,25,33.529625,11.097787,87.799149,50.013943,401.739868,398.435913,400.553192,5179.81543,10.313663,10.56079,75.71933,69.461281,11.14324,100.951889,64.142174,27.130085,68.87149,25.170923,14.034722,68.964905,130.713516,107.521637,0.0850047543644905,93.717865,408.284927411207,1.81244771519456,0.0463681287759288,0.976733975096338,3.20135542832691,474.741507726727,1.87223414659137,0.00797685822662057,1.36004120908391,74.0060862651756,452.317750808828,94.2239774677285,0.00700216080014191,1.50846404310023
5,5.047155,32.5,32.506931,12.92,13.256128,110.042229,NaN,7.18864,NaN,41.765923,400,400.192169,25,33.546833,11.083357,87.880501,50.013943,401.739868,398.435913,400.553192,5179.81543,10.313663,10.56079,75.731636,69.462402,11.146088,100.944687,64.117905,27.130085,68.87149,25.170923,14.034722,68.964905,130.713516,107.521637,0.0850047543644905,93.717865,408.255055796651,1.81232678323586,0.0463506137656675,0.976792016928877,3.20756348740537,474.817673689244,1.87242813970962,0.00797934603139206,1.35974886591953,74.0092571540515,452.274935295137,94.1983895120168,0.00699959054773975,1.50894333110858
5,5.046588,32.5,32.507435,12.92,13.237163,110.076057,NaN,7.189366,NaN,41.765274,400,400.183685,25,33.553627,11.065145,87.923477,50.011906,401.755554,398.470428,400.601685,5181.339355,10.315096,10.585824,75.708618,69.445938,11.14334,100.95269,64.120483,27.13534,68.898689,25.170084,14.038879,69.012917,130.718124,107.516953,0.0924356281757355,93.548126,408.237826148081,1.81227579963846,0.0463519365855878,0.976789479736613,3.20413951199907,474.862982215971,1.87254532460711,0.0079810767965539,1.35956231523793,74.0099519621299,452.256559598868,94.1868242031995,0.00699861658137117,1.50913734674804
5,5.047379,32.5,32.508602,12.92,13.233665,110.086121,NaN,7.188089,NaN,41.746235,400,400.218933,25,33.560604,11.04098,87.999344,50.011906,401.745911,398.438538,400.535034,5182.129883,10.312888,10.570131,75.681747,69.444023,11.150129,100.962509,64.115753,27.121727,68.819611,25.204473,14.02365,69.039528,130.694092,107.536247,0.0935472771525383,93.758797,408.232602115032,1.81224475716358,0.0463428545003449,0.9768186683619,3.20891608811638,474.87507699774,1.87257445423934,0.00798123835752233,1.35952810040657,74.0115607320473,452.245973332049,94.1812264361823,0.00699782109403335,1.50927088197146
5,5.046717,32.5,32.507725,12.92,13.233669,110.099586,NaN,7.188655,NaN,41.726116,400,400.23996,25,33.569683,11.021019,88.011566,50.011906,401.745911,398.438538,400.535034,5182.129883,10.312888,10.570131,75.716057,69.450188,11.155713,100.95797,64.109886,27.121727,68.819611,25.204473,14.02365,69.039528,130.694092,107.536247,0.0935472771525383,93.758797,408.234118516165,1.81226076550073,0.0463497488666686,0.976796744151418,3.20491853747666,474.894575323001,1.8726271579657,0.00798230129063755,1.35943148315836,74.0103517475747,452.251239984578,94.1836513800304,0.00699829609243841,1.50919710596141
5,5.045511,32.5,32.508442,12.92,13.223002,110.109055,NaN,7.187393,NaN,41.720268,400,400.194641,25,33.574535,11.002178,87.942451,50.011906,401.176483,397.870361,399.829803,5183.342773,10.28246,10.598782,75.722191,69.431526,11.150536,100.952881,64.091568,27.130871,68.894257,25.192375,14.019721,69.015862,130.663651,107.567307,0.0823090299963951,93.580635,408.226454649629,1.81225352513186,0.0463597336552626,0.976765949897539,3.19763496129349,474.906472471327,1.8726567070315,0.00798258550322505,1.3593913914701,74.0113401672049,452.249082122722,94.1830920153026,0.00699800585187402,1.50923618247238
5,5.047652,32.5,32.508541,12.92,13.196307,110.118362,NaN,7.189635,NaN,41.736027,400,399.882751,25,33.571514,10.99039,87.836571,50.011906,401.204102,397.846344,399.779114,5179.674805,10.303037,10.621655,75.705612,69.409531,11.139191,100.938858,64.071495,27.160872,68.714973,25.219078,14.000251,69.044785,130.657089,107.566933,0.100442059338093,93.572205,408.195485437473,1.8121107265473,0.0463309860572031,0.976859828662205,3.21056450824631,474.918989463399,1.87268915978343,0.00798307518249824,1.35933937588656,74.0114766418302,452.196699204109,94.1485099835946,0.00699558668808465,1.50975712183401
5,5.046875,32.5,32.508911,12.92,13.16332,110.115517,NaN,7.188859,NaN,41.753403,400,399.671112,25,33.564899,10.976378,87.751358,50.011906,401.204102,397.846344,399.779114,5179.674805,10.303037,10.621655,75.697472,69.389404,11.112592,100.945831,64.080391,27.160872,68.714973,25.219078,14.000251,69.044785,130.657089,107.566933,0.100442059338093,93.572205,408.165038364223,1.81201696351655,0.0463311030593745,0.976862524214295,3.20587267205059,474.914618999937,1.8726769859395,0.00798278648969504,1.35936361790068,74.0119866948056,452.162520021954,94.1263231855455,0.00699392629013605,1.51010520585899
5,5.047172,32.5,32.511646,12.92,13.147279,110.065651,NaN,7.189994,NaN,41.760735,400,399.620758,25,33.562099,10.986454,87.671181,50.011906,401.167847,397.848694,399.712128,5181.103516,10.270912,10.596592,75.713905,69.353409,11.095556,100.936813,64.091118,27.17507,68.742645,25.272192,13.954039,69.025787,130.629898,107.580086,0.0908547565340996,93.425346,408.148688985438,1.81195505299973,0.0463241339541177,0.976886261303151,3.20766614174335,474.843103776144,1.8724846837529,0.0079790282403485,1.35971085284405,74.0157567699169,452.1416946845,94.1158568827648,0.0069922439837921,1.51037981049394
5,5.047993,32.5,32.51038,12.92,13.139184,110.01046,NaN,7.19062,NaN,41.7836,400,399.600677,25,33.562435,11.007597,87.653656,50.011906,401.167847,397.848694,399.712128,5181.103516,10.270912,10.596592,75.777512,69.330269,11.088836,100.91925,64.087761,27.17507,68.742645,25.272192,13.954039,69.025787,130.629898,107.580086,0.0908547565340996,93.425346,408.138902668358,1.81190758733909,0.0463136324888954,0.97692054229891,3.21262342824502,474.7697754334,1.87229595561784,0.00797635787844948,1.36000642453388,74.0140116852823,452.123377301519,94.1021913364336,0.00699174522813519,1.51053039345772
5,5.046402,32.5,32.509216,12.92,13.135477,109.946136,NaN,7.191383,NaN,41.805237,400,399.59552,25,33.567867,11.021897,87.756584,50.011906,401.114136,397.800537,399.726166,5183.862793,10.29841,10.616793,75.801834,69.301353,11.106067,100.913467,64.067909,27.170546,68.845612,25.26696,13.962123,69.085815,130.681549,107.55336,0.0991567075252533,93.574615,408.138921440422,1.8119333953866,0.0463292976429911,0.976870919819158,3.2030162391232,474.683869223208,1.87207415537336,0.00797313536288375,1.36035846014154,74.0124071394845,452.132041540349,94.106512841605,0.00699245214822214,1.51041539658608
5,5.047735,32.5,32.511971,12.92,13.135477,109.946136,NaN,7.191291,NaN,41.805237,400,399.59552,25,33.567867,11.033421,88.057411,50.011906,401.431244,398.078644,399.972534,5180.01709,10.284078,10.60353,75.839066,69.308594,11.108896,100.917091,64.057785,27.171364,68.783379,25.281345,13.948169,68.974876,130.737457,107.520233,0.0951569750905037,93.443398,408.135871546061,1.81190117347683,0.046315421419,0.976915190535719,3.2110656627849,474.680113122631,1.87205861732159,0.0079721787444576,1.36041624974431,74.016204746637,452.122134141671,94.1033019563401,0.00699126338262214,1.51058225286231
5,5.047735,32.5,32.511971,12.92,13.124925,109.896568,NaN,7.191291,NaN,41.812943,400,399.643005,25,33.576302,11.069804,88.017853,50.013268,401.333832,398.009827,399.840698,5180.355957,10.301788,10.602597,75.849358,69.31205,11.127505,100.949615,64.067436,27.158625,68.869438,25.264038,13.954804,69.060638,130.702927,107.538712,0.102648764848709,93.656471,408.125563088628,1.81186516519754,0.0463128708993986,0.976924355144734,3.2110656627849,474.612672800903,1.87188256572801,0.00796938247518539,1.36070724843897,74.016204746637,452.108910137072,94.0945480939955,0.00699065909615131,1.51071375071625
5,5.046901,32.5,32.513008,12.92,13.117949,109.906136,NaN,7.189738,NaN,41.827374,400,399.723572,25,33.575684,11.061419,87.951416,50.013268,401.333832,398.009827,399.840698,5180.355957,10.301788,10.602597,75.800682,69.334991,11.137699,100.971336,64.080521,27.158625,68.869438,25.264038,13.954804,69.060638,130.702927,107.538712,0.102648764848709,93.656471,408.120656741127,1.81186151983761,0.0463198650978914,0.97690270614776,3.2060296793577,474.624277032625,1.87191070241876,0.00796956230700491,1.36067280629908,74.017634106813,452.108296312755,94.0954022354904,0.00699035404969368,1.51074561337
5,5.045877,32.5,32.513115,12.92,13.109978,109.914841,NaN,7.187692,NaN,41.811192,400,399.676178,25,33.5662,11.039578,87.973015,50.013268,401.279816,397.963562,399.772827,5178.856445,10.273483,10.596014,75.769844,69.350266,11.105976,100.961418,64.086273,27.141821,68.87822,25.248415,13.946854,68.988586,130.629959,107.603394,0.0837807655334473,93.611938,408.115213505983,1.81185907582137,0.0463285996688634,0.976875604757102,3.19984554033397,474.635975507958,1.87194101929805,0.00797001628283331,1.36062391398364,74.0177815888085,452.107473555838,94.0949876906953,0.00699028787253004,1.51075645562995
5,5.045914,32.5,32.513821,12.92,13.091326,109.926109,NaN,7.18796,NaN,41.82774,400,399.658997,25,33.564678,11.037419,87.797821,50.013268,401.279816,397.963562,399.772827,5178.856445,10.273483,10.596014,75.772568,69.369263,11.099692,100.960701,64.090279,27.141821,68.87822,25.248415,13.946854,68.988586,130.629959,107.603394,0.0837807655334473,93.611938,408.096907966461,1.8117945276844,0.0463237042690506,0.976893056222784,3.20006900736701,474.650343748947,1.87197705847349,0.00797040684398129,1.36057257286504,74.0187546820496,452.084262509877,94.0804833165219,0.0069890385973233,1.51100501338777
5,5.046152,32.5,32.513451,12.92,13.073211,109.960503,NaN,7.186998,NaN,41.838932,400,399.692688,25,33.566761,11.019482,87.789246,50.013268,401.344513,397.983612,399.885132,5179.096191,10.296719,10.614384,75.792679,69.382896,11.068841,100.990746,64.088936,27.143843,68.859596,25.258417,13.926387,69.017303,130.644409,107.599159,0.0850814506411552,93.764824,408.078666402154,1.81172694625146,0.0463168455837034,0.976916763135164,3.20150641398635,474.697640180554,1.87210128767371,0.00797247513383881,1.36036307638381,74.0182447066592,452.059186543122,94.0634392110391,0.0069879913424631,1.51124564155286
5,5.046462,32.5,32.513752,12.92,13.06409,109.982353,NaN,7.186247,NaN,41.819981,400,399.67218,25,33.563202,11.00245,87.751511,50.013268,401.344513,397.983612,399.885132,5179.096191,10.296719,10.614384,75.829269,69.375351,11.035588,101.020737,64.08123,27.143843,68.859596,25.258417,13.926387,69.017303,130.644409,107.599159,0.0850814506411552,93.764824,408.069045924494,1.81168831768675,0.046311412555396,0.976935044436044,3.20337858866776,474.726952542714,1.87217717059642,0.00797360264814236,1.36024141263092,74.0186595789743,452.045212111454,94.0545587384274,0.00698727222396868,1.51139246466253
5,5.047096,32.5,32.513962,12.92,13.056786,110.007484,NaN,7.188114,NaN,41.800255,400,399.609528,25,33.571022,10.994106,87.788857,50.013268,401.170258,397.877441,399.749176,5181.764648,10.321797,10.618675,75.828125,69.390678,10.979772,101.053452,64.061234,27.168205,68.787437,25.256767,13.934414,68.993561,130.592072,107.628883,0.0926408916711807,93.560173,408.060458144615,1.81164805480072,0.0463030472722734,0.976962536184119,3.20720721441802,474.760848863966,1.87226520219983,0.00797494643090434,1.3600987933003,74.0189490224839,452.030574308094,94.0451296540454,0.00698654704767992,1.51154372849854
5,5.047354,32.5,32.513756,12.92,13.053559,110.031807,NaN,7.188876,NaN,41.783409,400,399.614136,25,33.582756,10.96446,87.947144,50.013268,401.199768,397.848999,399.699738,5177.696289,10.31144,10.605193,75.852608,69.39386,10.949313,101.075676,64.074112,27.153301,68.884163,25.246954,13.938279,68.949577,130.6185,107.616989,0.0947129130363464,93.734711,408.056714471903,1.81163080058206,0.0462995820465765,0.976973951656749,3.20876513049518,474.794209322663,1.87235269544956,0.00797638876150326,1.35995237179899,74.0186650922028,452.02409476035,94.0405924615234,0.006986305850563,1.51160327397412
5,5.047176,32.5,32.514202,12.92,13.053559,110.031807,NaN,7.189373,NaN,41.783409,400,399.614136,25,33.582756,10.974795,87.990509,50.013268,401.248962,397.942902,399.787537,5182.196289,10.315904,10.629882,75.881424,69.40284,10.935539,101.062386,64.082748,27.122677,68.885094,25.283407,13.887973,68.998238,130.674637,107.574867,0.0918880626559258,93.687767,408.057122223927,1.8116351048649,0.0463014343778904,0.976968025185671,3.20769029566645,474.793602015517,1.87235018215009,0.00797623392011122,1.35996170050458,74.0192798127601,452.025986845465,94.0423866751482,0.00698627326410239,1.51159548903602
5,5.047695,32.5,32.514843,12.92,13.054451,110.036804,NaN,7.188433,NaN,41.761299,400,399.612427,25,33.576965,10.987395,88.098801,50.013268,401.248962,397.942902,399.787537,5182.196289,10.315904,10.629882,75.919662,69.40831,10.917867,101.054665,64.101517,27.122677,68.885094,25.283407,13.887973,68.998238,130.674637,107.574867,0.0918880626559258,93.687767,408.056804788283,1.81162559994712,0.0462962495239944,0.976984523993321,3.21082414330414,474.799524894783,1.87236430485998,0.00797629296932552,1.35994593081602,74.0201632863993,452.022944527661,94.0411537491891,0.0069859630537617,1.51164181608725
5,5.045046,32.5,32.515339,12.92,13.050305,110.064301,NaN,7.186781,NaN,41.762367,400,399.687378,25,33.574024,11.000635,88.360313,50.006268,401.279572,397.941193,399.84024,5181.870117,10.318286,10.612573,75.939339,69.419312,10.922947,101.072838,64.110237,27.130987,68.848351,25.279669,13.871805,68.990204,130.695084,107.565208,0.0949760898947716,93.855103,408.058822363709,1.81167551207941,0.0463228228125024,0.976899963913947,3.19482626211209,474.836242052741,1.87245908943029,0.00797767000254079,1.35979587198833,74.0208468982655,452.041618670227,94.0541112875343,0.00698668423453209,1.51146779499753
5,5.044612,32.5,32.516644,12.92,13.074572,110.106491,NaN,7.18707,NaN,41.744419,400,399.69577,25,33.57246,10.990827,88.350586,50.006268,401.279572,397.941193,399.84024,5181.870117,10.318286,10.612573,75.917336,69.418762,10.920898,101.078468,64.065918,27.130987,68.848351,25.279669,13.871805,68.990204,130.695084,107.565208,0.0949760898947716,93.855103,408.083522282244,1.81176883630626,0.0463332133236731,0.9768643495082,3.19220463120223,474.891831632537,1.87260142588736,0.00797959321724331,1.35957737739389,74.0226454639784,452.076800722591,94.078977343283,0.00698794375542608,1.51114950598975
5,5.045237,32.5,32.51598,12.92,13.104607,110.124809,NaN,7.186904,NaN,41.746422,400,399.673035,25,33.567173,10.962672,88.211044,50.006268,401.2677,397.931274,399.839539,5180.417969,10.289086,10.588361,75.856499,69.419571,10.917178,101.094116,64.070007,27.130226,68.857018,25.267584,13.870811,69.024017,130.678436,107.583809,0.0790075287222862,93.749168,408.111431543807,1.81185622258379,0.046333966542049,0.976859002197193,3.19597996676657,474.917638300476,1.87267014207636,0.0079808551339014,1.35945699316923,74.02173034078,452.108428328165,94.0991019711317,0.00698956632680289,1.5108181207859
5,5.045554,32.5,32.516624,12.92,13.106818,110.128334,NaN,7.186315,NaN,41.739555,400,399.663788,25,33.569767,10.946821,88.296677,50.006268,401.303619,397.936554,399.909149,5180.064941,10.284019,10.596408,75.836334,69.428383,10.902876,101.084846,64.065559,27.142818,68.876549,25.281952,13.849605,68.994698,130.64447,107.610558,0.0893188044428825,93.837044,408.112865848583,1.81185610227841,0.0463311994368113,0.976867616200866,3.1978946804806,474.921554688228,1.87267901927299,0.00798083002707009,1.35944993015923,74.0226179003027,452.108834269517,94.1001534044574,0.00698941289755395,1.51083007831088
5,5.045651,32.5,32.516132,12.92,13.094712,110.118462,NaN,7.185902,NaN,41.719013,400,399.688934,25,33.578304,10.947963,88.344528,50.006268,401.246429,397.944366,399.859894,5180.196289,10.300643,10.626331,75.785126,69.44368,10.906403,101.070663,64.048424,27.173788,68.899231,25.293819,13.824109,68.974442,130.647766,107.602226,0.0809730291366577,93.595085,408.100817776859,1.81181244312779,0.0463272618436362,0.976881365168072,3.19848055244142,474.908803001589,1.87264677325921,0.00798044501357919,1.35949706357569,74.0219398284735,452.092456821917,94.0887158726174,0.00698879591999657,1.5109808561413
5,5.044806,32.5,32.516285,12.92,13.081204,110.115799,NaN,7.188213,NaN,41.685715,400,399.716766,25,33.581394,10.946774,88.310371,50.006268,401.246429,397.944366,399.859894,5180.196289,10.300643,10.626331,75.741837,69.459435,10.900141,101.058708,64.043152,27.173788,68.899231,25.293819,13.824109,68.974442,130.647766,107.602226,0.0809730291366577,93.595085,408.089556664957,1.81178677838191,0.0463327963847451,0.976865025905251,3.19337653359577,474.904974562972,1.8726364657281,0.00798024195927517,1.35951574078881,74.0221506933823,452.083138733476,94.0827351535269,0.00698832925240061,1.51107744735537
5,5.044559,32.5,32.517517,12.92,13.069502,110.122414,NaN,7.188087,NaN,41.649273,400,399.726288,25,33.585999,10.950777,88.326042,50.006268,401.287659,397.936066,399.870422,5180.358398,10.319674,10.617153,75.765144,69.44989,10.890771,101.019882,64.059563,27.150366,68.787392,25.276138,13.843437,69.016159,130.741806,107.53772,0.0835997685790062,93.810562,408.078690931954,1.81175281452787,0.0463325391493244,0.976867004184832,3.19188446629806,474.912292280428,1.87265299342349,0.00798018673807679,1.35950296593485,74.0238486018245,452.071527106784,94.0765490267469,0.00698746966790985,1.51122375685367
5,5.044559,32.5,32.517517,12.92,13.06004,110.15873,NaN,7.188087,NaN,41.635773,400,399.717072,25,33.580894,10.946093,88.217705,50.006268,401.287659,397.936066,399.870422,5180.358398,10.319674,10.617153,75.777733,69.43293,10.892752,100.961037,64.057701,27.150366,68.787392,25.276138,13.843437,69.016159,130.741806,107.53772,0.0835997685790062,93.810562,408.069447777332,1.81172052005687,0.0463302504141241,0.976875255347285,3.19188446629806,474.961660158098,1.87278179355941,0.00798223104183223,1.35929199245328,74.0238486018245,452.059667843884,94.0687018769914,0.00698692769087085,1.51134196795953
5,5.045078,32.5,32.517193,12.92,13.058692,110.156044,NaN,7.187259,NaN,41.610088,400,399.761383,25,33.573189,10.96233,88.134499,50.006268,401.378479,398.057678,399.921234,5179.352051,10.287817,10.597991,75.749649,69.408569,10.911093,100.914436,64.048531,27.144005,68.755859,25.287188,13.813613,68.998657,130.671387,107.581604,0.0873605087399483,93.749168,408.066942303662,1.8117033652552,0.0463245181934,0.976893702117342,3.19501955527522,474.958449451641,1.87277409195255,0.00798219233714683,1.35930083476623,74.023402080237,452.053141945784,94.0639900249149,0.00698671593700531,1.51139898185954
5,5.044893,32.5,32.516747,12.92,13.05459,110.129982,NaN,7.186857,NaN,41.598732,400,399.757538,25,33.566525,10.981531,88.005699,50.006268,401.262085,397.929199,399.886017,5179.270996,10.314075,10.621078,75.703171,69.409035,10.909302,100.879951,64.041656,27.153269,68.868027,25.256748,13.848219,69.012917,130.680832,107.588249,0.0911224409937859,93.855103,408.063358805658,1.8116938389711,0.0463254528991682,0.976891127669219,3.19390206625064,474.923627810737,1.87268417206555,0.0079808801084548,1.35944291594369,74.0227874166436,452.049332168312,94.06092698834,0.00698666088272954,1.51142588312855
5,5.04518,32.5,32.5168,12.92,13.041643,110.117188,NaN,7.18664,NaN,41.583641,400,399.726532,25,33.565449,10.981165,87.937996,50.006268,401.262085,397.929199,399.886017,5179.270996,10.314075,10.621078,75.688484,69.399277,10.897259,100.825211,64.045303,27.153269,68.868027,25.256748,13.848219,69.012917,130.680832,107.588249,0.0911224409937859,93.855103,408.050053447503,1.81164270372605,0.0463193319589224,0.976911999991162,3.19563567097464,474.906162543938,1.87263849304096,0.00798014138902847,1.3595184037076,74.0228604600711,452.030592086016,94.0485932760722,0.00698579018028377,1.51161418726322
5,5.04543,32.5,32.517902,12.92,13.041643,110.117188,NaN,7.187933,NaN,41.583641,400,399.726532,25,33.565449,10.968296,87.710609,50.008923,401.28064,397.94516,399.825287,5181.079102,10.315668,10.602312,75.677841,69.404007,10.901775,100.755943,64.091156,27.140404,68.813423,25.270927,13.837751,69.051674,130.626862,107.624405,0.0873041823506355,93.749168,408.049480725137,1.81163665647358,0.046316728472344,0.976920324070251,3.19714571823795,474.904663840501,1.87263228824699,0.00797975885558617,1.35954138809815,74.0243791849214,452.0291413566,94.0489739184043,0.00698542970012202,1.51165609831788
5,5.04446,32.5,32.518589,12.92,13.021898,110.130096,NaN,7.186985,NaN,41.579521,400,399.728882,25,33.556435,10.9494,87.513824,50.008923,401.330444,397.964722,399.859039,5180.142578,10.282049,10.592135,75.65554,69.411362,10.935061,100.679321,64.056496,27.127737,68.831879,25.311541,13.789147,69.044144,130.676025,107.587593,0.0912152677774429,93.92733,408.032414018867,1.81159272032319,0.0463220545415069,0.97690531174903,3.19128641558365,474.921278174591,1.87267420636012,0.00798024712655361,1.35948065497942,74.0253259499434,452.013488121493,94.0394551373566,0.00698453082880071,1.51182952183021
5,5.045103,32.5,32.518692,12.92,13.006222,110.151314,NaN,7.186336,NaN,41.5839,400,399.764862,25,33.539051,10.947271,87.612602,50.008923,401.330444,397.964722,399.859039,5180.142578,10.282049,10.592135,75.646393,69.432968,11.019486,100.600166,64.090935,27.127737,68.831879,25.311541,13.789147,69.044144,130.676025,107.587593,0.0912152677774429,93.92733,408.015626185608,1.81152364804304,0.0463115649361108,0.97694049258373,3.19517056490793,474.949982318181,1.87274888059752,0.00798140577438708,1.35935952127437,74.0254678940549,451.988198011232,94.0228537092304,0.00698334724436734,1.51208486366937
5,5.045134,32.5,32.518387,12.92,12.991365,110.166183,NaN,7.187029,NaN,41.583828,400,399.694061,25,33.530735,10.950053,87.754486,50.008923,401.141571,397.822571,399.704926,5181.422852,10.286482,10.60853,75.630341,69.424553,10.958789,100.583786,64.028099,27.11969,68.817436,25.299463,13.784814,69.017838,130.655655,107.592339,0.0908547341823578,93.859917,408.001040614914,1.81147217436636,0.0463076475317832,0.976954591073593,3.19535781605305,474.970608487108,1.87280332656639,0.00798234850052452,1.35926685802234,74.025047572801,451.969085625152,94.0098435838071,0.00698255485442873,1.51226846398337
5,5.045529,32.5,32.516716,12.92,12.991318,110.172432,NaN,7.186133,NaN,41.584949,400,399.647339,25,33.521759,10.971906,87.782906,50.008923,401.280273,398.028625,399.877441,5179.143555,10.285518,10.581816,75.607948,69.395264,10.916531,100.609886,63.985622,27.120781,68.782402,25.280098,13.796084,69.044617,130.689651,107.573471,0.0916749462485313,94.021217,408.000089132995,1.81146245695704,0.0463035233287241,0.976967804610312,3.19774368116202,474.98137305305,1.8728348890105,0.00798328023030899,1.35919582065052,74.0227446930743,451.964351002012,94.0046792146509,0.00698278431602997,1.51227418895596
5,5.045767,32.5,32.518002,12.92,12.988267,110.180603,NaN,7.186889,NaN,41.575809,400,399.699646,25,33.520721,10.988562,87.772537,50.008923,401.280273,398.028625,399.877441,5179.143555,10.285518,10.581816,75.620308,69.401474,10.908534,100.62368,63.988876,27.120781,68.782402,25.280098,13.796084,69.044617,130.689651,107.573471,0.0916749462485313,94.021217,407.996562734716,1.81144628170289,0.0463003073783098,0.976978429493577,3.19918117151991,474.990731606572,1.87285662479565,0.00798329361482289,1.35917520551917,74.0245169976779,451.959310144673,94.0029111114006,0.00698221064230369,1.51235671523307
5,5.04634,32.5,32.518982,12.92,12.972056,110.170029,NaN,7.187156,NaN,41.602974,400,399.71698,25,33.526405,10.999944,87.725388,50.008923,401.385742,398.086426,399.939117,5181.537109,10.287371,10.607307,75.635223,69.392838,10.90666,100.626839,63.997845,27.141052,68.748985,25.299061,13.781314,69.016212,130.747726,107.542786,0.0867637693881989,93.793709,407.979410758193,1.81137706599775,0.0462904210031103,0.977011848340217,3.20264180780543,474.975027626803,1.87281361616555,0.00798235841139525,1.35925693158117,74.0258675400891,451.934582105133,93.9877547547896,0.00698081845893839,1.51262886413817
5,5.047378,32.5,32.519329,12.92,12.957748,110.155762,NaN,7.188431,NaN,41.623245,400,399.748352,25,33.525906,10.996697,87.74865,50.008923,401.293945,398.023956,399.84964,5180.850098,10.317146,10.626965,75.641129,69.395203,10.881015,100.61586,64.034424,27.159374,68.765709,25.286978,13.779685,69.066719,130.765366,107.52565,0.0970535203814507,93.843063,407.963050530011,1.81130309420009,0.0462761588971486,0.977059156552084,3.20891004982002,474.95516286453,1.87276106970982,0.00798143502618798,1.35934696333918,74.0263457325181,451.9076671137,93.9703853308534,0.00697949506567483,1.51290743332613
5,5.048079,32.5,32.518505,12.92,12.959179,110.126297,NaN,7.189781,NaN,41.641888,400,399.741119,25,33.523632,10.981186,87.889549,50.008923,401.293945,398.023956,399.84964,5180.850098,10.317146,10.626965,75.687065,69.416191,10.844975,100.629349,64.041634,27.159374,68.765709,25.286978,13.779685,69.066719,130.765366,107.52565,0.0970535203814507,93.843063,407.962840643433,1.81129102324688,0.0462692136618661,0.977081297179701,3.21314266988719,474.916227691178,1.87266120418531,0.00798006240484606,1.35950099025598,74.0252101893643,451.90266053532,93.9660727898633,0.00697948592153366,1.51293709503345
5,5.048079,32.5,32.518505,12.92,12.96284,110.086899,NaN,7.189781,NaN,41.674999,400,399.83078,25,33.521408,10.9808,87.906921,50.00423,401.400513,398.101074,399.916382,5178.90918,10.32506,10.62215,75.744537,69.472015,10.825736,100.64679,64.098335,27.138592,68.884727,25.270287,13.775007,69.025375,130.804535,107.507759,0.0862037092447281,93.810562,407.966417732122,1.81130352569723,0.0462700992413347,0.977078052496314,3.21314266988719,474.862661555608,1.87252143846184,0.0079778438878705,1.35973029484898,74.0252101893643,451.907250405739,93.9691065843944,0.00697969583452605,1.51289103853559
5,5.046548,32.5,32.517693,12.92,12.960692,110.077316,NaN,7.188185,NaN,41.70105,400,399.80426,25,33.518097,10.980071,87.872261,50.00423,401.175385,397.869446,399.690887,5177.775879,10.292797,10.589097,75.776222,69.469742,10.807646,100.638191,64.10743,27.134058,68.762665,25.287601,13.758201,69.011414,130.743591,107.547508,0.0881777182221413,93.936951,407.967830841945,1.8113332282204,0.0462855069435437,0.977028837654833,3.20389795059987,474.850735992943,1.87249201041551,0.00797758598611656,1.35976917892419,74.0240911548835,451.91758807891,93.974951262147,0.00698038524634705,1.51276706755208
5,5.045126,32.5,32.51828,12.92,12.947186,110.099976,NaN,7.188548,NaN,41.713303,400,399.697357,25,33.518044,10.985897,87.714264,50.00423,401.175385,397.869446,399.690887,5177.775879,10.292797,10.589097,75.701614,69.45414,10.830043,100.628006,64.165596,27.134058,68.762665,25.287601,13.758201,69.011414,130.743591,107.547508,0.0881777182221413,93.936951,407.957897229739,1.81132151571769,0.0462970403966552,0.976993309535245,3.19530949326406,474.88074833451,1.87256910082933,0.00797865845069471,1.35964943677656,74.0249001148961,451.913697875991,93.973094416117,0.00698005072428134,1.51282073937828
5,5.045152,32.5,32.51939,12.92,12.934663,110.124458,NaN,7.187533,NaN,41.70174,400,399.665314,25,33.520912,10.99365,87.657196,50.00423,401.479858,398.106934,399.968506,5182.125977,10.297444,10.609057,75.630974,69.454559,10.82107,100.626694,64.18502,27.131439,68.917381,25.293192,13.753932,68.975922,130.753143,107.541946,0.0838338807225227,93.933357,407.945602617777,1.8112781204929,0.0462937389741146,0.977005265513684,3.19546654212877,474.912524067587,1.87264969851289,0.00797965168884587,1.35953013882225,74.0264297946333,451.89854140275,93.9644278901822,0.00697906144288609,1.51300053961193
5,5.044652,32.5,32.519958,12.92,12.924719,110.113266,NaN,7.18742,NaN,41.691124,400,399.788025,25,33.513435,10.98883,87.708252,50.00423,401.479858,398.106934,399.968506,5182.125977,10.297444,10.609057,75.583992,69.503883,10.802755,100.597626,64.177025,27.131439,68.917381,25.293192,13.753932,68.975922,130.753143,107.541946,0.0838338807225227,93.933357,407.937034602621,1.81125626204428,0.046296538198458,0.97699737526008,3.19244626337223,474.896535287683,1.87260679912226,0.00797882439835508,1.35960709531291,74.0272125293201,451.890913293494,93.9600780085211,0.00697856105714827,1.51309130916231
5,5.043882,32.5,32.520168,12.92,12.911532,110.099693,NaN,7.186514,NaN,41.684204,400,399.766602,25,33.510113,10.980333,87.786438,50.00423,401.264679,397.991608,399.88089,5183.381348,10.310641,10.620078,75.597633,69.543968,10.795417,100.596832,64.181915,27.137012,68.762077,25.32239,13.742148,68.974152,130.801392,107.516335,0.0866071358323097,93.980301,407.925918086296,1.81122986449633,0.0463013650106981,0.976983340215551,3.18779458697531,474.87779511522,1.87255746474697,0.00797798721564832,1.35969049163483,74.0275019171774,451.881369110128,93.9540262257689,0.00697806852721017,1.5131924097032
5,5.043255,32.5,32.518768,12.92,12.911532,110.099693,NaN,7.185534,NaN,41.684204,400,399.766602,25,33.510113,10.992671,87.819145,50.00423,401.298248,397.993652,399.848938,5183.950195,10.324763,10.623026,75.61673,69.538727,10.797764,100.599922,64.211662,27.105556,68.785538,25.34634,13.725624,69.001839,130.781494,107.526337,0.089905820786953,94.105484,407.927357056588,1.81124504399494,0.0463078963803408,0.976962386752567,3.18400639274518,474.879699686914,1.8725653487035,0.00797847312906899,1.3596612697361,74.0255726292246,451.885964605281,93.955358252237,0.00697865215435228,1.51311127252411
5,5.043091,32.5,32.517277,12.92,12.904593,110.113571,NaN,7.184598,NaN,41.685436,400,399.734589,25,33.506485,11.008106,87.834267,50.00423,401.298248,397.993652,399.848938,5183.950195,10.324763,10.623026,75.665733,69.530235,10.771094,100.604858,64.21376,27.105556,68.785538,25.34634,13.725624,69.001839,130.781494,107.526337,0.089905820786953,94.105484,407.920954304371,1.81122531617314,0.0463079249621452,0.976963059329181,3.18301548196905,474.900596383116,1.87262297688668,0.00797977214845882,1.35954939122944,74.0235178455239,451.877681967277,93.9480685385091,0.00697867106034281,1.51315720418188
5,5.04201,32.5,32.517818,12.92,12.895607,110.085938,NaN,7.182959,NaN,41.674988,400,399.751343,25,33.501957,11.017557,87.88884,50.00423,401.47525,398.173553,400.088898,5179.310059,10.305768,10.617377,75.714851,69.595398,10.836193,100.628418,64.201103,27.114914,68.83828,25.348619,13.723139,68.96611,130.760254,107.532143,0.0800639539957047,94.117531,407.91465661744,1.8112208018974,0.0463170137735811,0.976934897665834,3.17648331415,474.862289625166,1.87252189810961,0.00797802822383415,1.35972154834979,74.0242634218774,451.876402326353,93.9478817828444,0.00697846820580683,1.5131835781663
5,5.04201,32.5,32.517818,12.92,12.906466,110.077988,NaN,7.182959,NaN,41.673298,400,399.854401,25,33.50304,10.996511,88.070816,50.00423,401.439301,398.081482,400.01358,5179.128906,10.330855,10.627597,75.75985,69.549309,10.870257,100.633255,64.153717,27.154606,68.670486,25.307619,13.763318,69.010262,130.72464,107.551979,0.0768757537007332,93.997154,407.925265101225,1.81125788788009,0.0463196433818536,0.976925272892387,3.17648331415,474.851479654728,1.87249369072744,0.00797758044850392,1.35976787320788,74.0242634218774,451.890016681808,93.9568793498453,0.00697909091792775,1.51304685061717
5,5.041745,32.5,32.517788,12.92,12.921116,110.070847,NaN,7.18193,NaN,41.692142,400,399.872375,25,33.500957,10.988111,88.083435,50.00423,401.439301,398.081482,400.01358,5179.128906,10.330855,10.627597,75.844818,69.614273,10.885138,100.648445,64.124512,27.154606,68.670486,25.307619,13.763318,69.010262,130.72464,107.551979,0.0768757537007332,93.997154,407.940184996653,1.81131433490377,0.0463259531717694,0.97690345641538,3.17488183315902,474.841810232669,1.87246852142855,0.0079771886231417,1.35980887328762,74.0242220778598,451.910718223386,93.9705257847309,0.00698004572162502,1.5128383445964
5,5.043013,32.5,32.517361,12.92,12.911104,110.089844,NaN,7.181487,NaN,41.68716,400,399.80368,25,33.501175,10.995096,88.083328,49.9981,401.352509,398.049194,399.968475,5178.680176,10.307254,10.600154,75.875778,69.685822,10.828803,100.639603,64.069664,27.163073,68.898918,25.340899,13.745442,68.950401,130.682465,107.582214,0.0795174166560173,93.953812,407.927494298681,1.81124944138235,0.0463103140626759,0.976954679350828,3.18254418651543,474.868222429994,1.87253833022532,0.00797840684485229,1.35968925377575,74.0236336105087,451.886596981695,93.9540626767794,0.00697905642499819,1.51306976947869
5,5.04313,32.5,32.516727,12.92,12.891033,110.080086,NaN,7.182882,NaN,41.667374,400,399.787323,25,33.506023,11.003107,88.078949,49.9981,401.412018,397.998352,399.997681,5179.665039,10.296801,10.59165,75.899216,69.691895,10.878757,100.635834,64.080856,27.152409,68.862648,25.375692,13.716044,69.023926,130.720459,107.551353,0.0858952254056931,94.044098,407.907617073917,1.81117805895405,0.0463042353943234,0.976976401562216,3.18325112762858,474.855817020953,1.87250727985262,0.00797807732869854,1.35973286121784,74.0227598530557,451.859950413449,93.9356809985063,0.00697800668332166,1.5133216287657
5,5.042965,32.5,32.517693,12.92,12.881819,110.079765,NaN,7.184308,NaN,41.644798,400,399.784241,25,33.51297,10.994587,88.113571,49.9981,401.412018,397.998352,399.997681,5179.665039,10.296801,10.59165,75.864998,69.615952,10.8475,100.645798,64.133247,27.152409,68.862648,25.375692,13.716044,69.023926,130.720459,107.551353,0.0858952254056931,94.044098,407.898994004938,1.81115058324604,0.0463037232855376,0.976979074162,3.18225415577683,474.854066050185,1.87250069989683,0.00797772392807234,1.35975490626949,74.0240911548835,451.850538584288,93.9306387005813,0.00697731844730602,1.51344040979626
5,5.043051,32.5,32.517441,12.92,12.874474,110.095428,NaN,7.184702,NaN,41.6143,400,399.806885,25,33.517426,10.998051,87.997612,49.9981,401.437164,398.047272,400.101074,5182.186035,10.312347,10.611448,75.868774,69.629791,10.836242,100.66185,64.191132,27.130589,68.801849,25.401329,13.700748,69.02195,130.743271,107.533218,0.0776593387126923,94.076607,407.891620598518,1.81112341246919,0.0463010487086764,0.976988485877016,3.18277379267101,474.875706008761,1.87255769067655,0.00797869355602376,1.35965840517206,74.0237438625962,451.840388987727,93.9236255941949,0.00697692134348806,1.51353619493943
5,5.042615,32.5,32.517776,12.92,12.86795,110.129601,NaN,7.184757,NaN,41.613941,400,399.851837,25,33.507832,11.004234,87.951103,49.9981,401.482178,398.067139,400.078979,5182.627441,10.312547,10.592452,75.773735,69.601608,10.833453,100.696548,64.240959,27.132484,68.77018,25.363214,13.720315,68.955643,130.727737,107.541077,0.0766670256853104,94.052528,407.886247924775,1.81111168647372,0.0463040112992654,0.976979707367988,3.18013928452103,474.921710706912,1.87267702763224,0.00798050146144454,1.3594665825111,74.0242055402416,451.836318418932,93.9213443512463,0.00697664576493104,1.51358553025421
5,5.042603,32.5,32.516743,12.92,12.857123,110.159164,NaN,7.185116,NaN,41.624527,400,399.855957,25,33.497444,10.979425,87.812363,49.9981,401.482178,398.067139,400.078979,5182.627441,10.312547,10.592452,75.820755,69.552521,10.839243,100.707741,64.262321,27.132484,68.77018,25.363214,13.720315,68.955643,130.727737,107.541077,0.0766670256853104,94.052528,407.875697673739,1.81107499336981,0.0463015141904234,0.976988952070739,3.18006677266112,474.963302036816,1.87278768884247,0.00798252415371561,1.35927335465677,74.022781903928,451.82212895533,93.9107112896062,0.00697627209920741,1.51370249780957
5,5.043015,32.5,32.517353,12.92,12.857123,110.159164,NaN,7.185491,NaN,41.624527,400,399.855957,25,33.497444,10.945454,87.742905,49.9981,401.450317,398.065918,400.069061,5179.323242,10.32416,10.597633,75.810127,69.508354,10.972711,100.735962,64.283592,27.136457,68.909607,25.372974,13.709396,68.972305,130.758469,107.532494,0.0803002268075943,94.044098,407.874751420563,1.81106501534161,0.0462972218872012,0.977002741626641,3.18255627108306,474.962472984717,1.87278425563571,0.00798231239803505,1.35928605811004,74.0236225852851,451.818891962824,93.9093161945813,0.00697596129802294,1.51375035523482
